time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1105.0,-29.988400497021573,4.766159536980031,34.887737485873664,28.354456065595173,6.45790851653163,-26.34376959566964,-39.85432122191412,2.813277615165974,-5.1654514841171135,-5.170244086361396,39.77942294723358,37598.915678752404,20468.991464083334,20468.991464083334,58067.90714283574,79927.41570849728,79917.36948879312,20468.991464083334,100386.36095287645,100386.36095287645,100386.36095287645,126328.79250075274,124020.65866691244,2308.1338338403016,0.0,93231.15359367404,50902.68851887035,47031.627860892986,25942.431547876287,72974.05940876927,19780.564015751374,1450.0,0.0,0.8868511254770719,2.866586733470767,0.0014957518510113484,1.0,1.0,-3.76507895148427,352308.7333567731,1545044.549502412,4.385484670735622,1545044.549502412,4.385484670735622,0.7624791831577815,0.09163437611005058,3.6316090897444226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316090897444226,1.2786068632316248,1.2789057118805152,2.84028593477567,6018.225070820068,14757.07741348182,6484.976250029199,0.0004152261527026716,25672.133561113882,2617.8290814002626,19384.027985947927,1976.6207610089,0.7550610446850168,0.7550610446850168,32760.134477996442,32395.05729023726,1.0141067055331214,0.8,4336.220741892294,4287.898129693729,1.0141067055331214,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.604998016365878,4.766159536980031,-1.0530278017785575,5.819187338758589,3.5,3.5,1.0,0.6,0.0002337177281980712,1.0000144916011777,0.0002337143413030475,198.9126316477996,0.0,6.837502125558236e-07,1.9377481023832042,0.014076751296299657,8.016561989653447e-05,0.00015355210830153673,0.0005576412322572808,0.09163437566889798,0.09163437566889798,0.09163437566889798,0.09189504800109716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509843.2094612058,588.3853719259587,0.0,0.09163437566889798,0.09163437611005058,0.09163437611005058,0.375,0.375,0.5,5.141291959844564,1.4405174321054233,1.4405174321054233,-1.4665602066088468e-11,0.004792602244265254,1.4051651348771088,-1.4665602066088468e-11,25942.431547876287,19780.564015751374,0.7624791831577815,0.7994389603090067,3.869969050021424,0.7957335471439833,0.5152367290976573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514249397380823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.971739422836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38507132200607,261.38507132200607,-11.764928677993908,244.98453663970463,277.78560600430853,119713.09329972194,119723.88020644643,-10.786906724470983,0.0,nan,277.78560600430853,4.635606004308556,271.22539213138793,-1.9246078686120427,264.66517825846785,-8.48482174153213,258.10496438554316,-15.045035614456822,251.54475051262452,-21.60524948737546,244.98453663970463,-28.165463360295348,1.0,1.0,25762.5980482374,25762.5980482374,277.29870042579535,4.148700425795369,277.29870042579535,277.29870042579535,79917.27715662864,79917.36948879312,-0.09233216448046733,0.0,8575.796259387458,8575.796259387458,0.9046006131970404,3649.767135193145,277.29870042579535,4.148700425795369,1.0,0.002,0.29175786915209717,0.004437836612314634,0.0004519104592045758,0.001548089542280332,0.2259552296022879,0.2259552296022879,0.0,1.484907682924863e-12,1.0,1.0028671170761134,1.4051651348917744,0.09163437611005058,0.0,0.0002618272801583666,335.0928013621627,0.0,1601696.2061068667,267.98454851588286,0.004792602258930856,1.0,1279823.8638826378,2602.4314901269645,,,,,,,,,,,,,,,,,,,3.0,14757.07741348182,1450.0,0.375,6.1796691888313084,3.5
1106.0,-29.988538723441724,4.767231968633717,34.88788270763208,28.35466138729828,6.4578984898874845,-26.3438950021105,-39.854442969057686,2.813254768549943,-5.165563240556992,-5.170296284842974,39.77966237342751,37598.62637360439,20471.308202161978,20471.308202161978,58069.93457576637,79927.76401158156,79917.78315545304,20471.308202161978,100389.09135761502,100389.09135761502,100389.09135761502,126331.59318040409,124019.95626071692,2311.636919687163,0.0,93231.47584069651,50902.37290092586,47032.33659974517,25942.501822789072,72974.83842253425,19780.634727537567,1450.0,0.0,0.8868499914958763,2.866582046652677,0.0014957518510113484,1.0,1.0,-3.7740322838722022,352308.0155402717,1545054.8252305305,4.385522772909826,1545054.8252305305,4.385522772909826,0.7624798434112996,0.09163574394394157,3.6315892257124984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315892257124984,1.2786069760459489,1.2789058203904744,2.8402701484885307,6018.191621571922,14757.039683214165,6484.976375794995,0.00041523186203237843,25672.362716740077,2617.852448770995,19384.028361870307,1976.6207993423145,0.7550543195321341,0.7550543195321341,32759.99112584659,32395.05729023726,1.014101158612328,0.8,4336.201767410795,4287.898129693729,1.014101158612328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6057455886359,4.767231968633717,-1.0526140021301718,5.819845970763889,3.5,3.5,1.0,0.6,0.0002337143413030475,1.0000143854387207,0.0002337109792680769,198.91274579559277,0.0,6.736962022766923e-07,1.909255037252146,0.014077424992501933,8.01645167976521e-05,0.00015354982450539538,0.0005576298882838389,0.09163574355808654,0.09163574355808654,0.09163574355808654,0.09189478025199163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509806.53940613114,588.3975152127127,0.0,0.09163574355808654,0.09163574394394157,0.09163574394394157,0.375,0.375,0.5,5.149063084150969,1.4316848196652359,1.4316848196652359,8.753886504564434e-12,0.004733044285956112,1.3962640009707457,8.753886504564434e-12,25942.501822789072,19780.634727537567,0.7624798434112996,0.7994207622210313,3.8700612955358236,0.7957528352379973,0.5152272644428924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514257738836553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.9432463577,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3850001513178,261.3850001513178,-11.76499984868218,244.98439963925318,277.785600663383,119712.80933398548,119723.69672347061,-10.887389485110777,0.0,nan,277.785600663383,4.635600663383002,271.22536045855793,-1.9246395414420476,264.66512025373197,-8.484879746268007,258.1048800489019,-15.045119951098059,251.54463984407846,-21.605360155921517,244.98439963925318,-28.165600360746794,1.0,1.0,25762.5980482374,25762.5980482374,277.2986964638445,4.148696463844544,277.2986964638445,277.2986964638445,79917.63931136922,79917.78315545304,-0.14384408382466063,0.0,8575.796259387458,8575.796259387458,0.9046018392882432,3649.747171841061,277.2986964638445,4.148696463844544,1.0,0.002,0.29149768520093566,0.004438983476847682,0.00045150740551883734,0.0015484925942733968,0.22575370275941867,0.22575370275941867,0.0,-2.077660959942662e-13,1.0,1.0028490156686054,1.3962640009619918,0.09163574394394157,0.0,0.00026018362721831487,332.98926181873134,0.0,1601695.9898481541,267.984436759443,0.004733044277202225,1.0,1279824.0434219434,2602.542184190781,,,,,,,,,,,,,,,,,,,3.0,14757.039683214165,1450.0,0.375,6.1796691888313084,3.5
1107.0,-29.98867544135295,4.768285394096265,34.88802607091682,28.35484722107651,6.457884410238572,-26.34401945619396,-39.85456457650287,2.8132284250744948,-5.165676006199533,-5.170350016152168,39.77989922758855,37598.36264975983,20473.58894511177,20473.58894511177,58071.9515948716,79928.09915622146,79918.20761481734,20473.58894511177,100391.7965599291,100391.7965599291,100391.7965599291,126334.36717568999,124019.24921402421,2315.1179616657705,0.0,93231.79006562076,50902.08787807609,47033.00243060519,25942.570615760887,72975.57304636607,19780.70411704289,1450.0,0.0,0.8868488590238007,2.8665771904617134,0.0014957518510113484,1.0,1.0,-3.782962482302196,352307.2766455009,1545064.9906227589,4.385560824443136,1545064.9906227589,4.385560824443136,0.7624804962475662,0.09163710254257314,3.631571317894284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631571317894284,1.278607105011033,1.2789059450867555,2.840255856284286,6018.161338106146,14757.00136029048,6484.974671271476,0.0004152368011701319,25672.575836863896,2617.874180975552,19384.02326693544,1976.6202798035458,0.7550478530129195,0.7550478530129195,32759.861890909786,32395.05729023726,1.0140961579533683,0.8,4336.184661522114,4287.898129693729,1.0140961579533683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.606481545885461,4.768285394096265,-1.0522089755161783,5.820494369612443,3.5,3.5,1.0,0.6,0.0002337109792680769,1.000014228460759,0.00023370765396789334,198.91285869776843,0.0,6.687516074626373e-07,1.895242055549114,0.014078093744109395,8.016341497852607e-05,0.00015354756428955082,0.0005576189304064614,0.09163710214469563,0.09163710214469563,0.09163710214469563,0.09189450723001989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509770.09579047054,588.4095831049879,0.0,0.09163710214469563,0.09163710254257314,0.09163710254257314,0.375,0.375,0.5,5.156785255010537,1.4228439846324932,1.4228439846324932,-5.9685589803848416e-12,0.004674009952623237,1.3873875338499602,-5.9685589803848416e-12,25942.570615760887,19780.70411704289,0.7624804962475662,0.7994038378739334,3.8701518669216304,0.7957724642734186,0.5152184639354757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514266019184594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.929233376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38492821188527,261.38492821188527,-11.76507178811471,244.98426380506655,277.78559261870373,119712.5630255991,119723.56801426043,-11.004988661329627,0.0,nan,277.78559261870373,4.635592618703754,271.22532685597866,-1.9246731440213125,264.665061093249,-8.484938906750983,258.1047953305196,-15.04520466948037,251.5445295677938,-21.605470432206175,244.98426380506655,-28.16573619493343,1.0,1.0,25762.5980482374,25762.5980482374,277.2986922275736,4.148692227573633,277.2986922275736,277.2986922275736,79917.97040622396,79918.20761481734,-0.2372085933748167,0.0,8575.796259387458,8575.796259387458,0.9046029446317368,3649.7291744837553,277.2986922275736,4.148692227573633,1.0,0.002,0.2912391405553041,0.004440122810096243,0.00045110688964604726,0.0015488931081673897,0.2255534448230236,0.2255534448230236,0.0,-2.186562996636665e-12,1.0,1.0028309636288546,1.3873875338559287,0.09163710254257314,0.0,0.0002585443247081224,330.8912908337397,0.0,1601695.7731939943,267.98432399380044,0.004674009958591796,1.0,1279824.22823356,2602.652582563056,,,,,,,,,,,,,,,,,,,3.0,14757.00136029048,1450.0,0.375,6.1796691888313084,3.5
1108.0,-29.98881054991337,4.769320091617804,34.888167605525204,28.35503410259264,6.457862230332408,-26.34414327188808,-39.85468230731783,2.81319495232913,-5.16579091499176,-5.170406266336925,39.780133224027,37598.08161672592,20475.836297386737,20475.836297386737,58073.91791411265,79928.44847364683,79918.63504407636,20475.836297386737,100394.4713414631,100394.4713414631,100394.4713414631,126337.10882111668,124018.53185790076,2318.576963215923,0.0,93232.11172126542,50901.77877876431,47033.70326944568,25942.637479653575,72976.34074909925,19780.771818545814,1450.0,0.0,0.8868477240734443,2.8665720627218967,0.0014957518510113484,1.0,1.0,-3.7918925563193397,352306.503113762,1545075.0334152558,4.385598959313962,1545075.0334152558,4.385598959313962,0.7624811407112935,0.09163845191155354,3.631552537035651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631552537035651,1.2786072669323596,1.2789061027939526,2.8402408080696184,6018.129452745001,14756.963265620832,6484.973861298731,0.00041524212591956337,25672.7971770907,2617.8967513973375,19384.020845872707,1976.6200329238534,0.7550412489983824,0.7550412489983824,32759.726355385505,32395.05729023726,1.0140909135027116,0.8,4336.166721670492,4287.898129693729,1.0140909135027116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.607206728527913,4.769320091617804,-1.0518131841140335,5.821133275731837,3.5,3.5,1.0,0.6,0.00023370765396789334,1.0000140609874153,0.00023370436785371805,198.91297027104704,0.0,6.614449655413122e-07,1.8745350323440786,0.014078755189074936,8.016234829678121e-05,0.00015354530567111211,0.0005576078443598417,0.09163845151572561,0.09163845151572561,0.09163845151572561,0.09189422524655758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509733.8771454028,588.4215760807425,0.0,0.09163845151572561,0.09163845191155354,0.09163845191155354,0.375,0.375,0.5,5.164458485300063,1.4139974559613506,1.4139974559613506,1.2107648217352107e-11,0.004615351345137242,1.3785137100175575,1.2107648217352107e-11,25942.637479653575,19780.771818545814,0.7624811407112935,0.7993859509920966,3.87024198483208,0.795791037451127,0.515209192880639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514274209175442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.908526352796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3848550533992,261.3848550533992,-11.765144946600799,244.98412912943616,277.7855809773628,119712.22159570064,119723.41307021157,-11.19147451094066,0.0,nan,277.7855809773628,4.635580977362849,271.2252906077778,-1.9247093922221552,264.66500023819214,-8.484999761807842,258.10470986860514,-15.045290131394836,251.54441949902122,-21.60558050097876,244.98412912943616,-28.165870870563822,1.0,1.0,25762.5980482374,25762.5980482374,277.2986858187384,4.148685818738443,277.2986858187384,277.2986858187384,79918.29767531891,79918.63504407636,-0.3373687574494397,0.0,8575.796259387458,8575.796259387458,0.904604103860794,3649.7102997208294,277.2986858187384,4.148685818738443,1.0,0.002,0.29098223494390785,0.0044412544611915575,0.0004507089102489436,0.0015492910877259378,0.2253544551244718,0.2253544551244718,0.0,-2.0251187879405386e-12,1.0,1.0028129161523522,1.3785137100054499,0.09163845191155354,0.0,0.0002569052952909061,328.7936709796145,0.0,1601695.5546196538,267.9842090850082,0.004615351333029594,1.0,1279824.4217088083,2602.76294730459,,,,,,,,,,,,,,,,,,,3.0,14756.963265620832,1450.0,0.375,6.1796691888313084,3.5
1109.0,-29.988944692406495,4.770336308298609,34.888307323259355,28.355220180843048,6.45784609722652,-26.344265613442396,-39.854803565517045,2.813167018268882,-5.165909756794008,-5.170466603820704,39.780363903512516,37597.823694968436,20478.053998965785,20478.053998965785,58075.87769393422,79928.78568064055,79919.05373082963,20478.053998965785,100397.10772979542,100397.10772979542,100397.10772979542,126339.80943121643,124017.79558384295,2322.013847373491,0.0,93232.42526591853,50901.49695150855,47034.36479378887,25942.701701421014,72977.06649520987,19780.83724859033,1450.0,0.0,0.8868465803184585,2.86656650069633,0.0014957518510113484,1.0,1.0,-3.800857841492359,352305.6733759576,1545084.933899,4.385637390091605,1545084.933899,4.385637390091605,0.7624817752696449,0.09163979216177519,3.631534341486547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631534341486547,1.2786074031110615,1.2789062348026135,2.8402262748130727,6018.098658518324,14756.925589934066,6484.972692548918,0.00041524721953827817,25673.012148290574,2617.918672359121,19384.0173524013,1976.6196766889102,0.7550347906368274,0.7550347906368274,32759.595043721492,32395.05729023726,1.014085832496496,0.8,4336.149340900534,4287.898129693729,1.014085832496496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.607922343391311,4.770336308298609,-1.0514274440726155,5.821763752371225,3.5,3.5,1.0,0.6,0.00023370436785371805,1.0000139604617708,0.00023370110527837202,198.91308104665202,0.0,6.536507312560386e-07,1.8524461723796133,0.014079408839806193,8.016124966943642e-05,0.00015354311818428163,0.0005575971065851463,0.09163979177791552,0.09163979177791552,0.09163979177791552,0.0918939284292314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509697.88205178955,588.4334945925858,0.0,0.09163979177791552,0.09163979216177519,0.09163979216177519,0.375,0.375,0.5,5.172082603775003,1.4051407118922725,1.4051407118922725,-6.252776074688882e-12,0.004556847026719879,1.3696087623283688,-6.252776074688882e-12,25942.701701421014,19780.83724859033,0.7624817752696449,0.7993692241791139,3.870330886705857,0.7958099781627458,0.5152005349164906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451428230276792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.88643749283,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3847815350385,261.3847815350385,-11.765218464961492,244.98399562355343,277.78556744652406,119711.98186297677,119723.22838967944,-11.24652670264743,0.0,nan,277.78556744652406,4.635567446524078,271.22525308193093,-1.9247469180690473,264.6649387173358,-8.485061282664162,258.1046243527397,-15.0453756472603,251.544309988147,-21.60569001185297,244.98399562355343,-28.16600437644655,1.0,1.0,25762.5980482374,25762.5980482374,277.2986743031646,4.148674303164626,277.2986743031646,277.2986743031646,79918.64883533334,79919.05373082963,-0.40489549629273824,0.0,8575.796259387458,8575.796259387458,0.9046052269602268,3649.6920131939796,277.2986743031646,4.148674303164626,1.0,0.002,0.29072697435302536,0.004442378145361796,0.00045031347514287127,0.0015496865233522812,0.22515673757143562,0.22515673757143562,0.0,-1.5048474619194785e-12,1.0,1.002794804530884,1.3696087623346216,0.09163979216177519,0.0,0.00025526028492588377,326.68839951562495,0.0,1601695.3317363295,267.98409024320597,0.004556847032972655,1.0,1279824.6292425815,2602.873679959872,,,,,,,,,,,,,,,,,,,3.0,14756.925589934066,1450.0,0.375,6.1796691888313084,3.5
1110.0,-29.989077189232127,4.771334330835603,34.88844526267293,28.355416177678876,6.45782023139291,-26.34438744716954,-39.85492098201064,2.8131304893509723,-5.166029568680472,-5.170528433977898,39.78059206091176,37597.53806316416,20480.23729551581,20480.23729551581,58077.775358679966,79929.15273213276,79919.48162871452,20480.23729551581,100399.71892423033,100399.71892423033,100399.71892423033,126342.48339784757,124017.05473004177,2325.4286678058047,0.0,93232.75754098878,50901.176129644584,47035.090457049104,25942.764473617244,72977.85493066635,19780.90138475979,1450.0,0.0,0.8868454380963141,2.866560773569705,0.0014957518510113484,1.0,1.0,-3.8097998192985756,352304.82311359677,1545094.7261833923,4.385675769432182,1545094.7261833923,4.385675769432182,0.762482402554908,0.09164112318766578,3.631514245819075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631514245819075,1.2786075790635847,1.2789064066244888,2.840210167124687,6018.064528259504,14756.887299910282,6484.972911021578,0.0004152530561839999,25673.24571239854,2617.9424892698876,19384.018005430702,1976.619743279377,0.7550279470923872,0.7550279470923872,32759.45001933656,32395.05729023726,1.0140802208927602,0.8,4336.130145077439,4287.898129693729,1.0140802208927602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.608626856332624,4.771334330835603,-1.051050117072232,5.822384447907835,3.5,3.5,1.0,0.6,0.00023370110527837202,1.0000137892079326,0.00023369788276967308,198.91319046336255,0.0,6.489689142266469e-07,1.8391779029183173,0.01408005780872042,8.016018586209818e-05,0.00015354091941627382,0.000557586036176357,0.09164112278986053,0.09164112278986053,0.09164112278986053,0.09189362647853473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509662.1137983645,588.4453375995763,0.0,0.09164112278986053,0.09164112318766578,0.09164112318766578,0.375,0.375,0.5,5.179657729329311,1.3962798210294523,1.3962798210294523,1.2676082405960187e-11,0.004498865297421162,1.3607286146793172,1.2676082405960187e-11,25942.764473617244,19780.90138475979,0.762482402554908,0.7993508186722208,3.870419828610051,0.7958273837160271,0.5151910548601933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514290338497282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.87316922337,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38470698704504,261.38470698704504,-11.765293012954942,244.9838632705072,277.78555070358254,119711.59088382886,119722.99491899283,-11.40403516396771,0.0,nan,277.78555070358254,4.635550703582567,271.22521321696803,-1.9247867830319478,264.6648757303547,-8.485124269645269,258.10453824373644,-15.045461756263535,251.54420075712108,-21.605799242878902,244.9838632705072,-28.16613672949279,1.0,1.0,25762.5980482374,25762.5980482374,277.29866236900216,4.1486623690021815,277.29866236900216,277.29866236900216,79919.0026630947,79919.48162871452,-0.4789656198263401,0.0,8575.796259387458,8575.796259387458,0.9046064673400029,3649.6718170481704,277.29866236900216,4.1486623690021815,1.0,0.002,0.2904733543950831,0.004443494292807061,0.0004499205799577853,0.0015500794169382216,0.22496028997889264,0.22496028997889264,0.0,-3.1039931909504492e-12,1.0,1.0027767425569432,1.360728614666641,0.09164112318766578,0.0,0.00025361965251634024,324.58873168706424,0.0,1601695.1085010378,267.9839704313195,0.004498865284745079,1.0,1279824.8419102759,2602.9841155276977,,,,,,,,,,,,,,,,,,,3.0,14756.887299910282,1450.0,0.375,6.1796691888313084,3.5
1111.0,-29.989205287599326,4.772314387037025,34.888581426885146,28.355608821753435,6.457800880429906,-26.344504670803246,-39.85503389323128,2.813100263628856,-5.166154001531311,-5.170594960826219,39.78081675172344,37597.26261354628,20482.39325659828,20482.39325659828,58079.65587014456,79929.50436021657,79919.89544809485,20482.39325659828,100402.28870469313,100402.28870469313,100402.28870469313,126345.11304193237,124016.29172391292,2328.8213180194534,0.0,93233.07861628404,50900.8690225329,47035.788437501265,25942.824337239254,72978.61277474053,19780.963032900538,1450.0,0.0,0.8868442845071851,2.8665545488317306,0.0014957518510113484,1.0,1.0,-3.8187903014283506,352303.90826584015,1545104.3697314986,4.385714530778352,1545104.3697314986,4.385714530778352,0.7624830194184462,0.09164244514618139,3.6314950920231572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314950920231572,1.2786077257294939,1.2789065492041367,2.8401948611340138,6018.032096701936,14756.84953073176,6484.972513647329,0.0004152585258048425,25673.46953630125,2617.965312956132,19384.01681765248,1976.6196221597058,0.7550213184176086,0.7550213184176086,32759.31179200581,32395.05729023726,1.0140748723014343,0.8,4336.111848930972,4287.898129693729,1.0140748723014343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.609322548579996,4.772314387037025,-1.0506829851302184,5.822997372167244,3.5,3.5,1.0,0.6,0.00023369788276967308,1.0000133314627977,0.0002336947672765771,198.91329624789947,0.0,6.40999486600489e-07,1.8165925450257858,0.014080698808207021,8.015916288537617e-05,0.00015353871988429691,0.0005575751076953426,0.09164244477337297,0.09164244477337297,0.09164244477337297,0.09189330739852682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509626.5689049538,588.4571062113001,0.0,0.09164244477337297,0.09164244514618139,0.09164244514618139,0.375,0.375,0.5,5.187183627647223,1.3874080044427046,1.3874080044427046,1.3358203432289883e-11,0.004440959294925051,1.3518046593978852,1.3358203432289883e-11,25942.824337239254,19780.963032900538,0.7624830194184462,0.7993331006559736,3.8705075558284547,0.795844887452385,0.5151819304868933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514298275652209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.850583865475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38463258874765,261.38463258874765,-11.765367411252328,244.98373267965138,277.785532497844,119711.32810675443,119722.7092420534,-11.381135298960462,0.0,nan,277.785532497844,4.635532497843997,271.22517253420546,-1.9248274657945217,264.66481257056853,-8.485187429431448,258.1044526069277,-15.045547393072297,251.54409264328893,-21.605907356711043,244.98373267965138,-28.166267320348595,1.0,1.0,25762.5980482374,25762.5980482374,277.29864409649286,4.1486440964928875,277.29864409649286,277.29864409649286,79919.38193256923,79919.89544809485,-0.5135155256139114,0.0,8575.796259387458,8575.796259387458,0.9046076495817088,3649.652567483273,277.29864409649286,4.1486440964928875,1.0,0.002,0.2902213834150613,0.0044446023668711625,0.0004495302346401772,0.0015504697645473174,0.2247651173200886,0.2247651173200886,0.0,-8.12505444869327e-13,1.0,1.0027585906222665,1.351804659384527,0.09164244514618139,0.0,0.00025197068899920466,322.478404870909,0.0,1601694.880048138,267.98384599846867,0.0044409592815668475,1.0,1279825.070732441,2603.095069931169,,,,,,,,,,,,,,,,,,,3.0,14756.84953073176,1450.0,0.375,6.1796691888313084,3.5
1112.0,-29.989336108091063,4.773276714777049,34.88871582777059,28.355739614367508,6.457767717983235,-26.344625725484548,-39.85515117002649,2.813057335370877,-5.166282103886715,-5.170665358971348,39.7810382344357,37597.04419570054,20484.520671921695,20484.520671921695,58081.56486762223,79929.79044943152,79920.30073354593,20484.520671921695,100404.82140546762,100404.82140546762,100404.82140546762,126347.7030791918,124015.51134823379,2332.1917309579994,0.0,93233.34835282272,50900.63493473072,47036.34824232445,25942.88167372418,72979.22991604863,19781.02250596218,1450.0,0.0,0.8868431228187201,2.8665479119875363,0.0014957518510113484,1.0,1.0,-3.827809726297289,352302.94018333993,1545113.8756353902,4.3857535643367225,1545113.8756353902,4.3857535643367225,0.7624836267127975,0.0916437580006763,3.6314809187571924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314809187571924,1.2786079310296312,1.2789067505685532,2.8401833201776334,6018.007642800243,14756.816843555784,6484.970376073928,0.00041526241765143856,25673.644014280024,2617.9831047585085,19384.010428302536,1976.6189706273333,0.7550159384277857,0.7550159384277857,32759.209507605956,32395.05729023726,1.014070914495487,0.8,4336.09831028886,4287.898129693729,1.014070914495487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.610009029592791,4.773276714777049,-1.0503254662952166,5.823602181072266,3.5,3.5,1.0,0.6,0.0002336947672765771,1.0000136147763192,0.00023369158561791124,198.91340428048846,0.0,6.197130011594719e-07,1.7562666452859432,0.014081318521208181,8.01581003692846e-05,0.0001535366669072925,0.0005575654762034117,0.09164375766917308,0.09164375766917308,0.09164375766917308,0.09189297426890436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509591.24934825074,588.4687997934741,0.0,0.09164375766917308,0.0916437580006763,0.0916437580006763,0.375,0.375,0.5,5.194660149478417,1.378522134556249,1.378522134556249,-1.6200374375330284e-11,0.00438325508463322,1.342855632674059,-1.6200374375330284e-11,25942.88167372418,19781.02250596218,0.7624836267127975,0.7993189437667656,3.870592033076117,0.7958643155653483,0.5151745810273711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514305949327606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.79025796574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3845568098736,261.3845568098736,-11.765443190126405,244.98360293484347,277.7855106849041,119711.07604388539,119722.66837394181,-11.592330056453058,0.0,nan,277.7855106849041,4.635510684904148,271.2251291348908,-1.9248708651091988,264.6647475848815,-8.485252415118453,258.10436603486687,-15.045633965133106,251.54398448485466,-21.606015515145316,244.98360293484347,-28.166397065156502,1.0,1.0,25762.5980482374,25762.5980482374,277.2986209575688,4.1486209575688235,277.2986209575688,277.2986209575688,79919.65550914996,79920.30073354593,-0.6452243959647603,0.0,8575.796259387458,8575.796259387458,0.9046085244056502,3649.638323350978,277.2986209575688,4.1486209575688235,1.0,0.002,0.28997106626961516,0.00444570246665317,0.0004491424474904464,0.0015508575537207991,0.2245712237452232,0.2245712237452232,0.0,1.2112455136104039e-12,1.0,1.002740386845497,1.3428556326902594,0.0916437580006763,0.0,0.00025031686407953914,320.3618588872631,0.0,1601694.6476598058,267.98371789611326,0.004383255100833594,1.0,1279825.3128701185,2603.2063199995428,,,,,,,,,,,,,,,,,,,3.0,14756.816843555784,1450.0,0.375,6.1796691888313084,3.5
1113.0,-29.98946201519182,4.7742215642505785,34.88884848579547,28.35594263104724,6.457740631042615,-26.34474175057091,-39.855263906624145,2.8130203664147113,-5.166412784528291,-5.170738660883893,39.78125678069876,37596.759657222225,20486.618063777005,20486.618063777005,58083.377720999226,79930.17229147257,79920.70336869598,20486.618063777005,100407.32143247298,100407.32143247298,100407.32143247298,126350.25835113748,124014.7184651246,2335.539886012882,0.0,93233.69003059492,50900.30899815926,47037.090036039626,25942.936918664498,72980.02695470412,19781.080159733512,1450.0,0.0,0.886841956975545,2.866540963611403,0.0014957518510113484,1.0,1.0,-3.8368382995464003,352301.932172287,1545123.2555517433,4.385792737566163,1545123.2555517433,4.385792737566163,0.7624842253500654,0.09164506170822638,3.6314601303816723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314601303816723,1.2786081088548176,1.2789069243669922,2.840166666574781,6017.972355814176,14756.777581433125,6484.970743488368,0.00041526846976536647,25673.885071896937,2618.007685794531,19384.011526528884,1976.6190826152545,0.7550088921971122,0.7550088921971122,32759.05948371123,32395.05729023726,1.0140651094568687,0.8,4336.0784527170135,4287.898129693729,1.0140651094568687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.610685822539243,4.7742215642505785,-1.0499768902702478,5.824198454520826,3.5,3.5,1.0,0.6,0.00023369158561791124,1.0000131034393316,0.00023368852349452116,198.91350825565834,0.0,6.328745564845184e-07,1.7935664930771253,0.014081951395764666,8.015707899920373e-05,0.00015353450661870753,0.0005575544394236573,0.09164506137602553,0.09164506137602553,0.09164506137602553,0.09189263072256579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509556.15666142496,588.4804178592066,0.0,0.09164506137602553,0.09164506170822638,0.09164506170822638,0.375,0.375,0.5,5.20208724985415,1.3696234243762433,1.3696234243762433,-1.1425527191022411e-11,0.004325876355608216,1.3339003613374985,-1.1425527191022411e-11,25942.936918664498,19781.080159733512,0.7624842253500654,0.7993002889510329,3.870679355620885,0.7958804640761414,0.5151650557837842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514313786078652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.82755781353,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3844809004285,261.3844809004285,-11.765519099571463,244.98347478616668,277.7854870146906,119710.70532886869,119722.31763333004,-11.612304461351197,0.0,nan,277.7854870146906,4.635487014690625,271.22508456898504,-1.924915431014938,264.6646821232824,-8.485317876717602,258.1042796775756,-15.045720322424359,251.5438772318708,-21.606122768129183,244.98347478616668,-28.166525213833296,1.0,1.0,25762.5980482374,25762.5980482374,277.298594605833,4.148594605833011,277.298594605833,277.298594605833,79920.06862536895,79920.70336869598,-0.634743327027536,0.0,8575.796259387458,8575.796259387458,0.9046098075353138,3649.6174310335805,277.298594605833,4.148594605833011,1.0,0.002,0.28972240432700913,0.004446794732634764,0.0004487572215350869,0.0015512427782502008,0.22437861076754345,0.22437861076754345,0.0,-2.1471236247294634e-13,1.0,1.0027221695385815,1.333900361348924,0.09164506170822638,0.0,0.00024866166582582125,318.24355695818235,0.0,1601694.41277578,267.9835872154717,0.004325876367033743,1.0,1279825.5649952122,2603.317643097337,,,,,,,,,,,,,,,,,,,3.0,14756.777581433125,1450.0,0.375,6.1796691888313084,3.5
1114.0,-29.98959068992518,4.7751492029393745,34.88897943500049,28.35607195682826,6.457702580562506,-26.34486136287644,-39.855377132166154,2.8129732535086966,-5.1665445791557545,-5.17081359222417,39.78147282287413,37596.532968511696,20488.6833580369,20488.6833580369,58085.216326548594,79930.46733623167,79921.11244026257,20488.6833580369,100409.79579829947,100409.79579829947,100409.79579829947,126352.78647160513,124013.92063681791,2338.865834787217,0.0,93233.96557945137,50900.063507689156,47037.668968624675,25942.99067330565,72980.65964193032,19781.136489230015,1450.0,0.0,0.8868407919023172,2.866533835779261,0.0014957518510113484,1.0,1.0,-3.8458449820045644,352300.9017567638,1545132.5280371963,4.38583188499469,1545132.5280371963,4.38583188499469,0.7624848167402709,0.09164635619180417,3.631445799744774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631445799744774,1.278608333433961,1.2789071450831604,2.8401549597223354,6017.947550398628,14756.74427685591,6484.968510483629,0.00041527240924908965,25674.06226633041,2618.025754598197,19384.00485192829,1976.6184019954103,0.755003421384895,0.755003421384895,32758.956063410857,32395.05729023726,1.0140611077059605,0.8,4336.064763724013,4287.898129693729,1.0140611077059605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.61135225813348,4.7751492029393745,-1.0496363999140437,5.824785602853418,3.5,3.5,1.0,0.6,0.00023368852349452116,1.0000133914890685,0.0002336853940991206,198.91361451646216,0.0,6.090977062333244e-07,1.7261828994652413,0.0140825604934709,8.015605321149898e-05,0.00015353247028302217,0.0005575448443337202,0.09164635589646061,0.09164635589646061,0.09164635589646061,0.09189228150378377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509521.29237390734,588.4919599310263,0.0,0.09164635589646061,0.09164635619180417,0.09164635619180417,0.375,0.375,0.5,5.209465045661319,1.3607186878444395,1.3607186878444395,1.1823431123048067e-11,0.004269013068437744,1.3249686102196279,1.1823431123048067e-11,25942.99067330565,19781.136489230015,0.7624848167402709,0.7992856319812434,3.8707623172218173,0.7958987574452712,0.5151574835439138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432132850254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.76017421992,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3844036358635,261.3844036358635,-11.765596364136456,244.98334736570024,277.785459906027,119710.42691601568,119722.2465210384,-11.81960502271189,0.0,nan,277.785459906027,4.635459906026995,271.2250373979612,-1.924962602038761,264.66461488989734,-8.48538511010264,258.1041923818304,-15.04580761816959,251.543769873765,-21.606230126234976,244.98334736570024,-28.166652634299737,1.0,1.0,25762.5980482374,25762.5980482374,277.29856737520225,4.148567375202276,277.29856737520225,277.29856737520225,79920.34825351182,79921.11244026257,-0.7641867507481948,0.0,8575.796259387458,8575.796259387458,0.9046106920697589,3649.6030287434983,277.29856737520225,4.148567375202276,1.0,0.002,0.28947539345153667,0.00444787941228481,0.00044837455155690835,0.0015516254516390706,0.22418727577845418,0.22418727577845418,0.0,3.1959790716684644e-12,1.0,1.0027039992763835,1.3249686102078044,0.09164635619180417,0.0,0.00024701061028060045,316.1305575240806,0.0,1601694.177363378,267.9834554208442,0.0042690130566143125,1.0,1279825.8227246227,2603.4286832544053,,,,,,,,,,,,,,,,,,,3.0,14756.74427685591,1450.0,0.375,6.1796691888313084,3.5
1115.0,-29.989717565464883,4.77605989948985,34.889108708834,28.35624637026342,6.457662031580779,-26.344979605763356,-39.855490148160584,2.8129240718639084,-5.16667714241521,-5.170889816325915,39.78168641186289,37596.26782652943,20490.71641458047,20490.71641458047,58086.9842411099,79930.8408043411,79921.52858911495,20490.71641458047,100412.24500369543,100412.24500369543,100412.24500369543,126355.28807677592,124013.11844083387,2342.1696359420507,0.0,93234.30212072651,50899.76098670344,47038.37903780341,25943.043073080495,72981.4221108839,19781.191602782554,1450.0,0.0,0.8868396291298064,2.8665265639590363,0.0014957518510113484,1.0,1.0,-3.8548276365481797,352299.85356591083,1545141.695271323,4.38587095518689,1545141.695271323,4.38587095518689,0.7624854010788072,0.09164764144923478,3.6314271397281304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314271397281304,1.2786085677364372,1.278907375438913,2.8401398452670823,6017.915524681632,14756.704358144621,6484.966972321985,0.00041527766531967297,25674.28686665226,2618.04865745716,19384.0002542602,1976.617933163741,0.7549966374893798,0.7549966374893798,32758.821399034587,32395.05729023726,1.0140558969997595,0.8,4336.046939179917,4287.898129693729,1.0140558969997595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.612008291160854,4.77605989948985,-1.0493036867448255,5.825363586234675,3.5,3.5,1.0,0.6,0.0002336853940991206,1.00001320425524,0.0002336823084982741,198.913719291573,0.0,6.224793503757824e-07,1.7641064789649672,0.014083182972821276,8.015502933433046e-05,0.00015353036476479013,0.0005575343333792184,0.09164764114768684,0.09164764114768684,0.09164764114768684,0.09189192790818604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509486.6560753089,588.5034261536256,0.0,0.09164764114768684,0.09164764144923478,0.09164764144923478,0.375,0.375,0.5,5.2167936698759645,1.351814073982041,1.351814073982041,7.16227077646181e-12,0.004212673910728881,1.3160621797777594,7.16227077646181e-12,25943.043073080495,19781.191602782554,0.7624854010788072,0.799267929626452,3.8708472609029765,0.7959146665141135,0.515148468461025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514329036728293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.798097799416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38432519898856,261.38432519898856,-11.765674801011414,244.98322082909715,277.78542956888,119710.00564224366,119722.00458195509,-11.998939711415622,0.0,nan,277.78542956888,4.635429568879999,271.224987820923,-1.9250121790769867,264.664546072969,-8.48545392703096,258.1041043250096,-15.04589567499039,251.54366257705263,-21.606337422947348,244.98322082909715,-28.166779170902828,1.0,1.0,25762.5980482374,25762.5980482374,277.2985396770729,4.148539677072904,277.2985396770729,277.2985396770729,79920.70660375389,79921.52858911495,-0.821985361064435,0.0,8575.796259387458,8575.796259387458,0.9046118438260525,3649.584275426771,277.2985396770729,4.148539677072904,1.0,0.002,0.28923002915532126,0.004448956549154465,0.0004479944309194368,0.0015520055698586236,0.2239972154597184,0.2239972154597184,0.0,7.780603418494625e-13,1.0,1.0026858797354683,1.3160621797705971,0.09164764144923478,0.0,0.00024536403342331065,314.02329027155685,0.0,1601693.9418336665,267.98332285758477,0.0042126739035666105,1.0,1279826.0849005235,2603.5394222155674,,,,,,,,,,,,,,,,,,,3.0,14756.704358144621,1450.0,0.375,6.1796691888313084,3.5
1116.0,-29.989843451252877,4.776953893052174,34.88923632477246,28.356437722127907,6.457625648660494,-26.345096541261334,-39.85560302445663,2.812878738670483,-5.16681214218579,-5.170968812331972,39.78189715410367,37595.98841725979,20492.720773091336,20492.720773091336,58088.709190351125,79931.22404373794,79921.94135688768,20492.720773091336,100414.66212997901,100414.66212997901,100414.66212997901,126357.75559011317,124012.30431059471,2345.4512795184596,0.0,93234.6434543189,50899.4394227186,47039.115590666996,25943.09346013416,72982.20905080116,19781.244964135225,1450.0,0.0,0.8868384625486286,2.866518994409561,0.0014957518510113484,1.0,1.0,-3.8638174018075233,352298.7672599672,1545150.740364125,4.385910153423648,1545150.740364125,4.385910153423648,0.7624859770301629,0.0916489176184493,3.631406803958493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631406803958493,1.2786087841181069,1.2789075879256688,2.8401234600176615,6017.880806304284,14756.665302420559,6484.967147044392,0.00041528359607006767,25674.524636756883,2618.072903260225,19384.000776517165,1976.6179864191306,0.7549896658560173,0.7549896658560173,32758.674641037134,32395.05729023726,1.0140502183488247,0.8,4336.02751389114,4287.898129693729,1.0140502183488247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6126550638175114,4.776953893052174,-1.048979517919066,5.82593341097124,3.5,3.5,1.0,0.6,0.0002336823084982741,1.0000131012621853,0.00023367924700519184,198.913823249433,0.0,6.137683406264649e-07,1.7394194773354015,0.014083796741161904,8.015400673483836e-05,0.00015352830176343574,0.0005575237196239332,0.09164891730800136,0.09164891730800136,0.09164891730800136,0.09189156437429541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509452.2459484137,588.5148171143021,0.0,0.09164891730800136,0.0916489176184493,0.0916489176184493,0.375,0.375,0.5,5.224073098958851,1.3429092229339972,1.3429092229339972,1.5916157281026244e-12,0.00415667014618748,1.3071514105244546,1.5916157281026244e-12,25943.09346013416,19781.244964135225,0.7624859770301629,0.799249474510086,3.8709317750077576,0.7959297196651991,0.515139085350104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514336637181477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.77341079779,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3842462716637,261.3842462716637,-11.765753728336279,244.98309522448673,277.78539731884075,119709.59170818012,119721.66567499455,-12.073966814462489,0.0,nan,277.78539731884075,4.6353973188407736,271.2249368999695,-1.9250631000304566,264.6644764811011,-8.485523518898901,258.1040160622276,-15.045983937772405,251.54355564335654,-21.606444356643436,244.98309522448673,-28.166904775513245,1.0,1.0,25762.5980482374,25762.5980482374,277.2985088127808,4.148508812780847,277.2985088127808,277.2985088127808,79921.10357942653,79921.94135688768,-0.8377774611435598,0.0,8575.796259387458,8575.796259387458,0.9046130990128578,3649.5638379782854,277.2985088127808,4.148508812780847,1.0,0.002,0.28898631245704987,0.0044500259187843965,0.00044761685983169425,0.0015523831393270317,0.22380842991584712,0.22380842991584712,0.0,-8.412740989949263e-13,1.0,1.0026677505523895,1.307151410522863,0.0916489176184493,0.0,0.00024371643949596747,311.91472280617967,0.0,1601693.7039863397,267.9831878578142,0.004156670144595864,1.0,1279826.3566103862,2603.6502118063995,,,,,,,,,,,,,,,,,,,3.0,14756.665302420559,1450.0,0.375,6.1796691888313084,3.5
1117.0,-29.989967915089704,4.777831444896453,34.889362316495806,28.356613113451772,6.45758333852395,-26.34521278973211,-39.85571572612969,2.8128282131534297,-5.166947811994419,-5.171049030544058,39.782105551790565,37595.728287949176,20494.69377940745,20494.69377940745,58090.42206735663,79931.60064093063,79922.36163661968,20494.69377940745,100417.05541602713,100417.05541602713,100417.05541602713,126360.19797296646,124011.48713793993,2348.7108350265294,0.0,93234.9804683085,50899.13935273246,47039.82346175115,25943.142556939332,72982.96601869048,19781.297166944507,1450.0,0.0,0.8868372982335447,2.866511287946895,0.0014957518510113484,1.0,1.0,-3.872778039315506,352297.6641498279,1545159.684869055,4.385949275587355,1545159.684869055,4.385949275587355,0.7624865462435413,0.09165018465436303,3.631387834318011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631387834318011,1.278609024507718,1.2789078244568013,2.8401080898956934,6017.848238860199,14756.625805773103,6484.966061598688,0.0004152890013906657,25674.751561153036,2618.096043108813,19383.99753204732,1976.6176555752802,0.7549828665674846,0.7549828665674846,32758.53774189281,32395.05729023726,1.0140449211818834,0.8,4336.00939354705,4287.898129693729,1.0140449211818834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.613291719650167,4.777831444896453,-1.048662877607442,5.826494322503895,3.5,3.5,1.0,0.6,0.00023367924700519184,1.00001295328834,0.0002336762201297343,198.91392603312443,0.0,6.089732938452951e-07,1.7258303147575662,0.01408440571445575,8.01529857293705e-05,0.00015352626127582134,0.000557513397445346,0.09165018434576432,0.09165018434576432,0.09165018434576432,0.09189119668684885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509418.0636815414,588.5261322864852,0.0,0.09165018434576432,0.09165018465436303,0.09165018465436303,0.375,0.375,0.5,5.231303487196912,1.334009694850522,1.334009694850522,8.01492205937393e-12,0.004101218549635632,1.2982709912285486,8.01492205937393e-12,25943.142556939332,19781.297166944507,0.7624865462435413,0.7992319171545973,3.871015016778521,0.795944933951849,0.5151301781613143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514344178351304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.75982163521,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3841665334921,261.3841665334921,-11.7658334665079,244.9829705741422,277.78536249284167,119709.17416227485,119721.37216914105,-12.19800686618123,0.0,nan,277.78536249284167,4.635362492841693,271.224884109102,-1.9251158908979846,264.66440572536237,-8.485594274637606,258.1039273416225,-15.046072658377454,251.54344895788185,-21.606551042118127,244.9829705741422,-28.167029425857777,1.0,1.0,25762.5980482374,25762.5980482374,277.2984776022316,4.148477602231651,277.2984776022316,277.2984776022316,79921.47161479712,79922.36163661968,-0.8900218225608114,0.0,8575.796259387458,8575.796259387458,0.9046142698757158,3649.544773489601,277.2984776022316,4.148477602231651,1.0,0.002,0.28874423794630066,0.004451087799231302,0.0004472418313535249,0.0015527581683849987,0.22362091567676243,0.22362091567676243,0.0,-2.614766042574601e-13,1.0,1.0026496823329523,1.2982709912205337,0.09165018465436303,0.0,0.00024207425918060428,309.81308394783173,0.0,1601693.4661764742,267.98305218800556,0.00410121854162071,1.0,1279826.6325239048,2603.7606376355175,,,,,,,,,,,,,,,,,,,3.0,14756.625805773103,1450.0,0.375,6.1796691888313084,3.5
