time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1118.0,-29.99009137292275,4.778692784667902,34.889486698393334,28.356779913324885,6.457543878004411,-26.34532784782847,-39.85582828810436,2.812780352913644,-5.167085991549811,-5.171132083291924,39.782311115874606,37595.483870027136,20496.639227997235,20496.639227997235,58092.12309802437,79931.96193944545,79922.77710874837,20496.639227997235,100419.4163367456,100419.4163367456,100419.4163367456,126362.60596093055,124010.65767409946,2351.9482868310815,0.0,93235.3072762002,50898.86019124491,47040.49676106143,25943.189624184946,72983.68638524637,19781.3476053717,1450.0,0.0,0.8868361297433693,2.866503277293916,0.0014957518510113484,1.0,1.0,-3.881747367758976,352296.5220648771,1545168.5077920496,4.3859885381085295,1545168.5077920496,4.3859885381085295,0.7624871070953816,0.09165144263260175,3.6313700709726806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313700709726806,1.2786092524773347,1.2789080486093,2.8400936908104004,6017.817728926305,14756.586596262117,6484.964080321335,0.0004152939432335968,25674.967148480864,2618.1180268981625,19383.991609876724,1976.617051681943,0.7549762964749747,0.7549762964749747,32758.40954814879,32395.05729023726,1.0140399608661756,0.8,4335.992425473486,4287.898129693729,1.0140399608661756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.613919483069731,4.778692784667902,-1.0483546149048735,5.827047399572775,3.5,3.5,1.0,0.6,0.0002336762201297343,1.0000128486031818,0.00023367321775528513,198.9140279861387,0.0,6.0208768087008e-07,1.7063164875858068,0.01408500780213662,8.01519660014816e-05,0.00015352425412825272,0.000557503381609741,0.09165144236254245,0.09165144236254245,0.09165144236254245,0.09189081881608568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509384.1070309448,588.5373723935463,0.0,0.09165144236254245,0.09165144263260175,0.09165144263260175,0.375,0.375,0.5,5.238484802999609,1.3251138338944202,1.3251138338944202,9.29389898374211e-11,0.004046091742111457,1.2893847155329468,9.29389898374211e-11,25943.189624184946,19781.3476053717,0.7624871070953816,0.7992152816963326,3.8710969091410568,0.7959603847822035,0.5151217447633208,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514351634346712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.74030780804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38408648241057,261.38408648241057,-11.76591351758941,244.98284690423006,277.78532606059093,119708.84052303621,119721.08639753748,-12.245874501280214,0.0,nan,277.78532606059093,4.635326060590955,271.2248302293185,-1.9251697706814639,264.66433439804723,-8.485665601952746,258.1038385667747,-15.04616143322528,251.543342735502,-21.606657264497983,244.98284690423006,-28.16715309576992,1.0,1.0,25762.5980482374,25762.5980482374,277.29844299654525,4.1484429965452705,277.29844299654525,277.29844299654525,79921.84245925823,79922.77710874837,-0.9346494901401456,0.0,8575.796259387458,8575.796259387458,0.9046153662804949,3649.526921327544,277.29844299654525,4.1484429965452705,1.0,0.002,0.2885038069211234,0.004452141921817583,0.00044686934600550514,0.0015531306556880778,0.22343467300275258,0.22343467300275258,0.0,1.6935827740205411e-12,1.0,1.0026316013874683,1.2893847154400078,0.09165144263260175,0.0,0.00024043078231907798,307.70978717259845,0.0,1601693.2259488595,267.98291400845017,0.0040460916491724674,1.0,1279826.918186515,2603.8711321222654,,,,,,,,,,,,,,,,,,,3.0,14756.586596262117,1450.0,0.375,6.1796691888313084,3.5
1119.0,-29.990213619607317,4.7795381636535215,34.88960949909102,28.356957679521315,6.457500524296057,-26.345442205216322,-39.85593690359963,2.8127291099031027,-5.16722498228188,-5.17121645872005,39.78251428571614,37595.21368442369,20498.55452208955,20498.55452208955,58093.76820651324,79932.34380567884,79923.19759166836,20498.55452208955,100421.75211375792,100421.75211375792,100421.75211375792,126364.98746172611,124009.8237712248,2355.163690501318,0.0,93235.6471528986,50898.54771159806,47041.221601445046,25943.23534796819,72984.45694941323,19781.396840632846,1450.0,0.0,0.8868349631866439,2.8664951196547706,0.0014957518510113484,1.0,1.0,-3.890693609139589,352295.3617920429,1545177.227990285,4.3860277357338315,1545177.227990285,4.3860277357338315,0.7624876610535036,0.0916526915332758,3.631350769134598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631350769134598,1.2786094960699654,1.2789082884197913,2.840078053773418,6017.784595921332,14756.54701196785,6484.963236855115,0.0004152994752241885,25675.197214594053,2618.14148711273,19383.98908869975,1976.6167945934392,0.7549694332116633,0.7549694332116633,32758.270251334492,32395.05729023726,1.014034570934896,0.8,4335.97398776726,4287.898129693729,1.014034570934896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6145375161419855,4.7795381636535215,-1.048053740280964,5.8275919039344855,3.5,3.5,1.0,0.6,0.00023367321775528513,1.0000127225675608,0.00023367024486980784,198.91412893906235,0.0,5.972143952094018e-07,1.6925055960234447,0.014085605016531829,8.015098203713473e-05,0.00015352223571815041,0.0005574930887543686,0.09165269124687218,0.09165269124687218,0.09165269124687218,0.09189043643444125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509350.3775341556,588.5485369555103,0.0,0.09165269124687218,0.0916526915332758,0.0916526915332758,0.375,0.375,0.5,5.245617168671893,1.3162252446401226,1.3162252446401226,1.4154011296341196e-11,0.003991476438159225,1.28052284958045,1.4154011296341196e-11,25943.23534796819,19781.396840632846,0.7624876610535036,0.7991972232980619,3.871178632145196,0.795974521626968,0.5151126041875131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514359030084774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.726496916475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38400593148896,261.38400593148896,-11.76599406851102,244.98272421029503,277.78528765268305,119708.42509838544,119720.74743611216,-12.322337726694197,0.0,nan,277.78528765268305,4.6352876526830755,271.22477496420476,-1.925225035795222,264.6642622757281,-8.485737724271871,258.10374958725055,-15.04625041274943,251.54323689877248,-21.6067631012275,244.98272421029503,-28.167275789704945,1.0,1.0,25762.5980482374,25762.5980482374,277.2984076524732,4.1484076524732245,277.2984076524732,277.2984076524732,79922.22646874195,79923.19759166836,-0.9711229264066787,0.0,8575.796259387458,8575.796259387458,0.9046165576433458,3649.507522980271,277.2984076524732,4.1484076524732245,1.0,0.002,0.28826501505553015,0.004453188526000225,0.00044649939848958063,0.001553500598252144,0.22324969924479032,0.22324969924479032,0.0,-3.2582755937760055e-12,1.0,1.0026135693281726,1.280522849566296,0.0916526915332758,0.0,0.00023879162113146213,305.6120138617403,0.0,1601692.985536536,267.9827750177181,0.003991476424005214,1.0,1279827.2083989559,2603.9813356922305,,,,,,,,,,,,,,,,,,,3.0,14756.54701196785,1450.0,0.375,6.1796691888313084,3.5
1120.0,-29.990334789522837,4.780367808987275,34.88973073648374,28.357137645967327,6.45745618272789,-26.345555692297832,-39.856049221102126,2.812677085500287,-5.167366084940113,-5.171303336791247,39.782714809257136,37594.958002659594,20500.442560303753,20500.442560303753,58095.40056296335,79932.73008291259,79923.61566417354,20500.442560303753,100424.0582244773,100424.0582244773,100424.0582244773,126367.33745083775,124008.98039311431,2358.357057723442,0.0,93235.98951151306,50898.24784045944,47041.93519005959,25943.279226360442,72985.21441642003,19781.444466848225,1450.0,0.0,0.8868337934662879,2.866486691993568,0.0014957518510113484,1.0,1.0,-3.899637311056381,352294.1671084821,1545185.8346440147,4.386067039731047,1545185.8346440147,4.386067039731047,0.7624882072251182,0.09165393144908293,3.631331146314083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631331146314083,1.2786097432224872,1.2789085318287108,2.8400621577949337,6017.7509142503895,14756.507407219524,6484.962656499886,0.0004153051337635324,25675.430236140972,2618.165248697667,19383.987353979133,1976.6166177011655,0.7549625138002188,0.7549625138002188,32758.12863791387,32395.05729023726,1.0140290913710512,0.8,4335.9552434287025,4287.898129693729,1.0140290913710512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.615146754202468,4.780367808987275,-1.0477608506584257,5.828128659645701,3.5,3.5,1.0,0.6,0.00023367024486980784,1.0000126105169451,0.00023366729820438432,198.91422900286506,0.0,5.913489251505511e-07,1.6758828538766617,0.01408619636545698,8.014996454748326e-05,0.00015352028032232458,0.0005574829755253263,0.0916539312410241,0.0916539312410241,0.0916539312410241,0.09189004506967194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509316.8738248708,588.5596264175064,0.0,0.0916539312410241,0.09165393144908293,0.09165393144908293,0.375,0.375,0.5,5.252700609979764,1.3073439057731093,1.3073439057731093,-1.0970779840135947e-11,0.0039372518511413546,1.2716660257348735,-1.0970779840135947e-11,25943.279226360442,19781.444466848225,0.7624882072251182,0.7991796649259397,3.8712597496606453,0.7959886262921383,0.5151037549627527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436635327611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.709874174325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38392497969136,261.38392497969136,-11.76607502030862,244.98260249189417,277.78524746748866,119707.99987721,119720.38353931964,-12.383662109598895,0.0,nan,277.78524746748866,4.635247467488682,271.2247184723692,-1.9252815276307729,264.66418947725117,-8.485810522748807,258.10366048213206,-15.04633951786792,251.54313148701286,-21.60686851298712,244.98260249189417,-28.167397508105807,1.0,1.0,25762.5980482374,25762.5980482374,277.2983695246862,4.148369524686245,277.2983695246862,277.2983695246862,79922.6216111148,79923.61566417354,-0.9940530587482499,0.0,8575.796259387458,8575.796259387458,0.9046177688158497,3649.4878020456536,277.2983695246862,4.148369524686245,1.0,0.002,0.28802786164155425,0.004454227478568766,0.00044613198662124206,0.0015538680172484639,0.22306599331062102,0.22306599331062102,0.0,3.869705771097909e-12,1.0,1.0025955467289307,1.2716660257458443,0.09165393144908293,0.0,0.0002371531856787392,303.5151704562635,0.0,1601692.7432619783,267.98263391505986,0.003937251862112134,1.0,1279827.5072189919,2604.091475348023,,,,,,,,,,,,,,,,,,,3.0,14756.507407219524,1450.0,0.375,6.1796691888313084,3.5
1121.0,-29.990455171507765,4.781181950041962,34.889850427516784,28.357294876500987,6.457408301286099,-26.345668824229797,-39.85615766197441,2.8126219540029416,-5.167508943575115,-5.171392357778954,39.78291269500347,37594.71490860354,20502.303074111085,20502.303074111085,58097.01798271463,79933.09720641529,79924.03156733185,20502.303074111085,100426.33464144294,100426.33464144294,100426.33464144294,126369.65602863554,124008.12763032767,2361.5283983078734,0.0,93236.31959139282,50897.967504535685,47042.61342984126,25943.321387192605,72985.93481703386,19781.490583575887,1450.0,0.0,0.8868326223841336,2.8664780323942742,0.0014957518510113484,1.0,1.0,-3.9085786754667993,352292.9429609009,1545194.3281166009,4.386106389556868,1545194.3281166009,4.386106389556868,0.7624887456908807,0.09165516243712908,3.631313831212293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631313831212293,1.2786100047172342,1.2789087896167324,2.8400480348308874,6017.720989384285,14756.467580444103,6484.960114806425,0.0004153099049430174,25675.64356184175,2618.1870018652394,19383.979756687288,1976.6158429929985,0.7549559453105622,0.7549559453105622,32758.003678645895,32395.05729023726,1.0140242562248674,0.8,4335.938703479209,4287.898129693729,1.0140242562248674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6157471106014825,4.781181950041962,-1.047475640323663,5.828657590365625,3.5,3.5,1.0,0.6,0.00023366729820438432,1.0000125285265202,0.00023366437073411874,198.9143284160717,0.0,5.861336808486401e-07,1.6611028515250459,0.014086782499137827,8.014898218774106e-05,0.00015351831601664325,0.0005574731842956563,0.09165516217124234,0.09165516217124234,0.09165516217124234,0.09188964612935661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509283.59583424986,588.5706408087818,0.0,0.09165516217124234,0.09165516243712908,0.09165516243712908,0.375,0.375,0.5,5.259735147366604,1.2984691334765444,1.2984691334765444,-7.389644451905042e-13,0.003883414203812663,1.262813682312128,-7.389644451905042e-13,25943.321387192605,19781.490583575887,0.7624887456908807,0.799162975175089,3.87133932396598,0.7960029302680881,0.5150953399836359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514373611970528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.69509417198,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.383843449727,261.383843449727,-11.766156550272967,244.98248167557355,277.78520522388055,119707.62295678702,119720.0950643434,-12.472107556370156,0.0,nan,277.78520522388055,4.635205223880575,271.22466051421867,-1.9253394857813078,264.66411580455866,-8.485884195441315,258.1035710948962,-15.046428905103767,251.5430263852345,-21.60697361476548,244.98248167557355,-28.167518324426425,1.0,1.0,25762.5980482374,25762.5980482374,277.2983290010212,4.148329001021239,277.2983290010212,277.2983290010212,79922.98780321666,79924.03156733185,-1.04376411519479,0.0,8575.796259387458,8575.796259387458,0.904618837547934,3649.470400368354,277.2983290010212,4.148329001021239,1.0,0.002,0.28779234604165427,0.004455258776276401,0.000445767109749295,0.0015542328910006973,0.2228835548746475,0.2228835548746475,0.0,7.499920823272888e-13,1.0,1.0025775324564457,1.262813682312867,0.09165516243712908,0.0,0.00023551537345279633,301.41912543038734,0.0,1601692.4995301361,267.98249105642486,0.0038834142045516273,1.0,1279827.8134093862,2604.201563030654,,,,,,,,,,,,,,,,,,,3.0,14756.467580444103,1450.0,0.375,6.1796691888313084,3.5
1122.0,-29.99057358862192,4.781980846741667,34.889968611547346,28.35746726430955,6.457355466336463,-26.345780683129526,-39.85626589329911,2.812562560832693,-5.167651231859168,-5.1714814817621955,39.78310862276391,37594.45754703951,20504.132396717952,20504.132396717952,58098.589943757455,79933.49255461362,79924.46018253513,20504.132396717952,100428.59257925308,100428.59257925308,100428.59257925308,126371.95536768949,124007.27753612495,2364.677831564542,0.0,93236.66786643493,50897.66257619171,47043.33921138135,25943.362788436407,72986.70199981776,19781.535978955093,1450.0,0.0,0.886831457869117,2.8664693525270892,0.0014957518510113484,1.0,1.0,-3.9174680635335903,352291.7174011142,1545202.7375852591,4.3861455187886635,1545202.7375852591,4.3861455187886635,0.7624892786748605,0.09165638433035969,3.631294467616922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631294467616922,1.2786102859181379,1.2789090671400585,2.8400322659764785,6017.687577074003,14756.427073455825,6484.959006406948,0.00041531545071545327,25675.8763845507,2618.210743174346,19383.976443607076,1976.6155051528378,0.7549489705157839,0.7549489705157839,32757.86393571072,32395.05729023726,1.0140188490482072,0.8,4335.920206723206,4287.898129693729,1.0140188490482072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616337402126635,4.781980846741667,-1.0471968069094926,5.8291776536511595,3.5,3.5,1.0,0.6,0.00023366437073411874,1.000012324047118,0.00023366149107889302,198.91442620674474,0.0,5.823157818353386e-07,1.6502829257213496,0.014087364814919663,8.014800173737707e-05,0.00015351636899674166,0.0005574631414265059,0.09165638403276043,0.09165638403276043,0.09165638403276043,0.09188924722051034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509250.54555098363,588.5815795123101,0.0,0.09165638403276043,0.09165638433035969,0.09165638433035969,0.375,0.375,0.5,5.2667210515094665,1.2896092976145042,1.2896092976145042,6.548361852765083e-11,0.0038302499030464787,1.2540134182286238,6.548361852765083e-11,25943.362788436407,19781.535978955093,0.7624892786748605,0.7991451750079882,3.871418897017432,0.7960161009042788,0.5150863995352657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438082347076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.684274246174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3837611750226,261.3837611750226,-11.766238824977393,244.98236189167324,277.78516045837165,119707.14303681259,119719.72907144374,-12.586034631142281,0.0,nan,277.78516045837165,4.635160458371672,271.2246007450331,-1.9253992549668624,264.66404103169276,-8.485958968307216,258.103481318352,-15.046518681647967,251.54292160501274,-21.60707839498724,244.98236189167324,-28.16763810832674,1.0,1.0,25762.5980482374,25762.5980482374,277.2982898566772,4.148289856677195,277.2982898566772,277.2982898566772,79923.36555995238,79924.46018253513,-1.094622582750162,0.0,8575.796259387458,8575.796259387458,0.9046200327161362,3649.4509399550066,277.2982898566772,4.148289856677195,1.0,0.002,0.2875584588017931,0.004456282817209908,0.0004454047551147169,0.0015545952414782402,0.22270237755735844,0.22270237755735844,0.0,-3.4070428769905625e-12,1.0,1.002559623413048,1.2540134181631402,0.09165638433035969,0.0,0.00023388701249593582,299.3351754842583,0.0,1601692.257443852,267.9823487681408,0.00383024983756286,1.0,1279828.119953688,2604.3110279371353,,,,,,,,,,,,,,,,,,,3.0,14756.427073455825,1450.0,0.375,6.1796691888313084,3.5
1123.0,-29.990691205352686,4.782764706860984,34.89008529695306,28.357633400615327,6.457308829219273,-26.3458912018968,-39.8563701781444,2.8125088257599926,-5.167796143816361,-5.171573538746196,39.783301777901194,37594.19959320045,20505.93678595079,20505.93678595079,58100.13637915124,79933.86640802863,79924.88121290023,20505.93678595079,100430.81799885102,100430.81799885102,100430.81799885102,126374.22014729492,124006.41480731465,2367.8053399802766,0.0,93237.00059286323,50897.363294052564,47044.041443122966,25943.4021484439,72987.44359156687,19781.57960497419,1450.0,0.0,0.8868302884544096,2.8664603582537573,0.0014957518510113484,1.0,1.0,-3.9263680882759218,352290.4515102738,1545211.0280830113,4.386184812726746,1545211.0280830113,4.386184812726746,0.7624898034493407,0.09165759729858826,3.6312761891277336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312761891277336,1.278610540805371,1.2789093184047036,2.840017404236685,6017.656086830741,14756.3878377284,6484.957499179411,0.00041532061889559607,25676.09725529019,2618.2332657217494,19383.971938403105,1976.6150457498845,0.7549423008362113,0.7549423008362113,32757.732023618537,32395.05729023726,1.0140137448814328,0.8,4335.902746478939,4287.898129693729,1.0140137448814328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616919648072876,4.782764706860984,-1.0469259216964542,5.829690628557438,3.5,3.5,1.0,0.6,0.00023366149107889302,1.0000122407599776,0.00023365863091967523,198.91452333653282,0.0,5.728049668986725e-07,1.6233292761908378,0.014087937619886562,8.014705704803037e-05,0.00015351443403086265,0.0005574533089836918,0.0916575970726109,0.0916575970726109,0.0916575970726109,0.09188883772593652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509217.71917148714,588.5924437503788,0.0,0.0916575970726109,0.09165759729858826,0.09165759729858826,0.375,0.375,0.5,5.273658285013041,1.2807608874823586,1.2807608874823586,-3.6834535421803594e-11,0.0037773949298411935,1.24520545047028,-3.6834535421803594e-11,25943.4021484439,19781.57960497419,0.7624898034493407,0.7991277628358624,3.8714969848318006,0.7960292006427289,0.5150776317578023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45143879172718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.65732059664,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38367892718856,261.38367892718856,-11.766321072811422,244.98224314707386,277.78511470730285,119706.77563401105,119719.3575583533,-12.581924342266255,0.0,nan,277.78511470730285,4.635114707302876,271.22454039525854,-1.9254596047414338,264.6639660832114,-8.486033916788585,258.1033917711652,-15.04660822883477,251.54281745911962,-21.60718254088036,244.98224314707386,-28.167756852926118,1.0,1.0,25762.5980482374,25762.5980482374,277.2982468948853,4.148246894885347,277.2982468948853,277.2982468948853,79923.75323979123,79924.88121290023,-1.1279731090035057,0.0,8575.796259387458,8575.796259387458,0.9046211609068996,3649.4325700733725,277.2982468948853,4.148246894885347,1.0,0.002,0.28732620156560024,0.004457299158372756,0.0004450449226545066,0.001554955076434889,0.22252246132725328,0.22252246132725328,0.0,-9.106044911166844e-13,1.0,1.0025416978975563,1.2452054505071146,0.09165759729858826,0.0,0.000232257017554612,297.2491356631729,0.0,1601692.0127861,267.9822038561836,0.003777394966675729,1.0,1279828.4365865455,2604.4205828522504,,,,,,,,,,,,,,,,,,,3.0,14756.3878377284,1450.0,0.375,6.1796691888313084,3.5
1124.0,-29.990808179696323,4.78353375811383,34.890200505218274,28.357800060790055,6.457256611015182,-26.346001700624768,-39.856478199921526,2.8124501319422177,-5.167942130121617,-5.171667140083267,39.78349255570358,37593.953472936286,20507.713850286014,20507.713850286014,58101.6673232223,79934.25228917647,79925.30358711281,20507.713850286014,100433.01743739883,100433.01743739883,100433.01743739883,126376.45753195001,124005.54656091279,2370.910971037235,0.0,93237.34138477672,50897.071922872565,47044.74384656017,25943.440094551188,72988.18394111136,19781.621974352078,1450.0,0.0,0.8868291197836322,2.866451194179598,0.0014957518510113484,1.0,1.0,-3.9352505710996297,352289.1643882772,1545219.2165752542,4.386224081738101,1545219.2165752542,4.386224081738101,0.7624903213397187,0.09165880145745421,3.6312574490582037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312574490582037,1.2786108186278835,1.278909592634915,2.840002130558396,6017.623723739237,14756.347987238536,6484.956156417969,0.0004153259563187586,25676.32361317664,2618.256347802424,19383.967924799297,1976.6146364761971,0.7549354890842622,0.7549354890842622,32757.596780258227,32395.05729023726,1.0140085118209072,0.8,4335.884845298937,4287.898129693729,1.0140085118209072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.617493076735922,4.78353375811383,-1.046662077077646,5.830195835191476,3.5,3.5,1.0,0.6,0.00023365863091967523,1.0000121739159427,0.00023365578641377192,198.91461993591028,0.0,5.689272074718496e-07,1.6123397059752218,0.014088506547094034,8.014607851764218e-05,0.00015351255240203304,0.0005574435994338203,0.0916588011735967,0.0916588011735967,0.0916588011735967,0.09188842286598307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509185.1181430788,588.603233070408,0.0,0.0916588011735967,0.09165880145745421,0.09165880145745421,0.375,0.375,0.5,5.280546944612343,1.27192493573898,1.27192493573898,-7.219114195322618e-12,0.0037250099616699117,1.2364165689836568,-7.219114195322618e-12,25943.440094551188,19781.621974352078,0.7624903213397187,0.7991105998058291,3.8715746937723177,0.796042101418774,0.5150690350546056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514394963132264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.64633102643,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3835962523653,261.3835962523653,-11.766403747634683,244.98212531303122,277.785067191699,119706.33785635771,119718.98509966643,-12.64724330872664,0.0,nan,277.785067191699,4.635067191699022,271.22447881596634,-1.9255211840336415,264.66389044023185,-8.486109559768124,258.1033020644985,-15.04669793550147,251.5427136887648,-21.607286311235185,244.98212531303122,-28.16787468696876,1.0,1.0,25762.5980482374,25762.5980482374,277.29820254544273,4.148202545442757,277.29820254544273,277.29820254544273,79924.13958149093,79925.30358711281,-1.1640056218748214,0.0,8575.796259387458,8575.796259387458,0.9046223175854098,3649.4137363034947,277.29820254544273,4.148202545442757,1.0,0.002,0.2870955709908236,0.004458308007145172,0.00044468760847561113,0.00155531238863054,0.22234380423780556,0.22234380423780556,0.0,-2.893848789070619e-12,1.0,1.002523810455745,1.236416568990876,0.09165880145745421,0.0,0.00023063035882891955,295.16736581948925,0.0,1601691.767578822,267.98205786987836,0.003725009968889026,1.0,1279828.7585306275,2604.529909738523,,,,,,,,,,,,,,,,,,,3.0,14756.347987238536,1450.0,0.375,6.1796691888313084,3.5
1125.0,-29.990923782007993,4.7842882024653015,34.890314244545706,28.357982786279194,6.457206459940901,-26.34611075781201,-39.85658224029464,2.812393435736013,-5.168090634410476,-5.1717635831253075,39.78368061554516,37593.682261938426,20509.46667831665,20509.46667831665,58103.14894025508,79934.65633615064,79925.71831695939,20509.46667831665,100435.18499527604,100435.18499527604,100435.18499527604,126378.66104655768,124004.66634038043,2373.9947061772477,0.0,93237.69511637602,50896.75005168039,47045.49451632848,25943.47605128164,72988.97056761011,19781.662618216058,1450.0,0.0,0.8868279464804364,2.8664417251669247,0.0014957518510113484,1.0,1.0,-3.94414120500943,352287.8381926886,1545227.2884399393,4.3862635064760775,1545227.2884399393,4.3862635064760775,0.76249083118678,0.09165999673843765,3.6312372131476134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312372131476134,1.2786110871628515,1.2789098575954256,2.8399857076205044,6017.588925504543,14756.307274806833,6484.955645346273,0.00041533181319596435,25676.564113958313,2618.2808720570547,19383.966397171796,1976.6144807015442,0.7549283584494185,0.7549283584494185,32757.45074155327,32395.05729023726,1.014002861055058,0.8,4335.865515217677,4287.898129693729,1.014002861055058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6180586847526,4.7842882024653015,-1.0464059491527937,5.830694151618095,3.5,3.5,1.0,0.6,0.00023365578641377192,1.0000120311345198,0.0002336529753033951,198.91471540232197,0.0,5.658138106621938e-07,1.6035163394166572,0.014089072360904696,8.014513606380048e-05,0.00015351065034997145,0.000557433586165308,0.09165999649766944,0.09165999649766944,0.09165999649766944,0.09188799775156761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509152.7409477332,588.6139479628761,0.0,0.09165999649766944,0.09165999673843765,0.09165999673843765,0.375,0.375,0.5,5.287386998578437,1.263098354616318,1.263098354616318,-3.9960923459148034e-11,0.003672948714836366,1.227622378115882,-3.9960923459148034e-11,25943.47605128164,19781.662618216058,0.76249083118678,0.7990920841291288,3.871652465379836,0.7960538213980397,0.5150597682031312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514401970516846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.63750765987,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3835135408381,261.3835135408381,-11.766486459161854,244.98200847976878,277.78501860190664,119705.8828977452,119718.53575580103,-12.652858055817417,0.0,nan,277.78501860190664,4.6350186019066655,271.2244165774805,-1.9255834225194803,264.66381455305157,-8.486185446948411,258.1032125286249,-15.046787471375069,251.54261050419638,-21.607389495803602,244.98200847976878,-28.167991520231197,1.0,1.0,25762.5980482374,25762.5980482374,277.2981544629067,4.148154462906746,277.2981544629067,277.2981544629067,79924.56651084484,79925.71831695939,-1.151806114547071,0.0,8575.796259387458,8575.796259387458,0.9046235665881908,3649.3933992133516,277.2981544629067,4.148154462906746,1.0,0.002,0.28686656827307744,0.004459309176153804,0.0004443328132382973,0.0015556671871823885,0.22216640661914866,0.22216640661914866,0.0,4.206856217547905e-13,1.0,1.002505911418488,1.2276223781558429,0.09165999673843765,0.0,0.00022900251150311454,293.08407596173464,0.0,1601691.5199429074,267.9819093655895,0.0036729487547972894,1.0,1279829.0902488576,2604.6392976984444,,,,,,,,,,,,,,,,,,,3.0,14756.307274806833,1450.0,0.375,6.1796691888313084,3.5
1126.0,-29.991037898135907,4.785028284457236,34.89042654981092,28.35813631480562,6.457147097517324,-26.346219398570437,-39.8566899477504,2.8123285979504553,-5.168238611249251,-5.171860143573776,39.783866743272874,37593.456053102906,20511.190161743885,20511.190161743885,58104.64621484679,79935.04144651144,79926.14357220443,20511.190161743885,100437.33373394831,100437.33373394831,100437.33373394831,126380.84498699527,124003.78832478318,2377.056662212102,0.0,93238.03497299577,50896.47821572885,47046.17417474102,25943.51125304696,72989.68542778798,19781.70254602215,1450.0,0.0,0.8868267795771858,2.866432234767231,0.0014957518510113484,1.0,1.0,-3.952982655620076,352286.5103875909,1545235.2774066166,4.386302716236638,1545235.2774066166,4.386302716236638,0.7624913356205347,0.09166118311280844,3.631219424499616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631219424499616,1.278611393351535,1.2789101602611508,2.8399711150558056,6017.558005611007,14756.266912763222,6484.953362723445,0.0004153367860234123,25676.783491497215,2618.303242340373,19383.95957425941,1976.6137849581062,0.7549216427625504,0.7549216427625504,32757.322364140997,32395.05729023726,1.0139978936737206,0.8,4335.848522833281,4287.898129693729,1.0139978936737206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.618614823761111,4.785028284457236,-1.046155841127379,5.831184125584615,3.5,3.5,1.0,0.6,0.0002336529753033951,1.0000118764724666,0.00023365020036322367,198.9148096414964,0.0,5.591712205680711e-07,1.5846912390899135,0.014089631532125264,8.014416040233852e-05,0.00015350881490105658,0.0005574241905006328,0.09166118283856307,0.09166118283856307,0.09166118283856307,0.09188757261548713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509120.5901646775,588.6245876207389,0.0,0.09166118283856307,0.09166118311280844,0.09166118311280844,0.375,0.375,0.5,5.294178702613791,1.2542881515271915,1.2542881515271915,2.5579538487363607e-12,0.003621532324530108,1.218877487953705,2.5579538487363607e-12,25943.51125304696,19781.70254602215,0.7624913356205347,0.7990757317156459,3.8717284884272685,0.7960665383649634,0.5150516245243423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451440889571577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.61868255954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3834300969932,261.3834300969932,-11.766569903006769,244.981892638292,277.7849675556937,119705.42027514918,119718.18516009537,-12.764884946198535,0.0,nan,277.7849675556937,4.63496755569372,271.22435257221457,-1.9256474277854068,264.66373758873317,-8.486262411266807,258.1031226052534,-15.04687739474656,251.54250762177233,-21.607492378227647,244.981892638292,-28.168107361707968,1.0,1.0,25762.5980482374,25762.5980482374,277.298107490302,4.1481074903020385,277.298107490302,277.298107490302,79924.9338998073,79926.14357220443,-1.209672397118993,0.0,8575.796259387458,8575.796259387458,0.9046246645387878,3649.3755216221143,277.298107490302,4.1481074903020385,1.0,0.002,0.28663918446179143,0.004460303114946654,0.0004439805255878261,0.0015560194726464763,0.22199026279391304,0.22199026279391304,0.0,-1.765697831002111e-12,1.0,1.0024881119836893,1.218877487951147,0.09166118311280844,0.0,0.00022738360820999696,291.012231951914,0.0,1601691.2738612343,267.9817613887507,0.003621532321972154,1.0,1279829.4223704713,2604.7480964437264,,,,,,,,,,,,,,,,,,,3.0,14756.266912763222,1450.0,0.375,6.1796691888313084,3.5
1127.0,-29.991150812134098,4.7857542261026245,34.8905374432361,28.358295990061038,6.4570904278232,-26.34632668813862,-39.85679370872674,2.8122663038267675,-5.168387287429141,-5.171957911263119,39.784050643408285,37593.21416544192,20512.887002973428,20512.887002973428,58106.10116841535,79935.42744837329,79926.57134929579,20512.887002973428,100439.45835226921,100439.45835226921,100439.45835226921,126383.0035652561,124002.90666377282,2380.096901483279,0.0,93238.37434411036,50896.18939521068,47046.87216544409,25943.545212986886,72990.41737843098,19781.74136060259,1450.0,0.0,0.8868256145916597,2.8664226096589114,0.0014957518510113484,1.0,1.0,-3.9617985294640334,352285.16598493105,1545243.170790486,4.386341861628609,1545243.170790486,4.386341861628609,0.7624918336411555,0.09166236057430341,3.631201111280959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631201111280959,1.2786116876805218,1.2789104511106564,2.8399561385741556,6017.526272243518,14756.227111532176,6484.951728417408,0.0004153419791666783,25677.00644683356,2618.3259774574967,19383.9546892093,1976.6132868216262,0.7549148974723918,0.7549148974723918,32757.190200867008,32395.05729023726,1.0139927798089348,0.8,4335.831029341905,4287.898129693729,1.0139927798089348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.619162365782169,4.7857542261026245,-1.0459122992629561,5.831666525365581,3.5,3.5,1.0,0.6,0.00023365020036322367,1.0000117513727311,0.00023364745468489598,198.91490288800773,0.0,5.519766959695061e-07,1.5643019563775802,0.014090183508821234,8.01432205002053e-05,0.00015350697986301836,0.0005574147158679761,0.0916623603396896,0.0916623603396896,0.0916623603396896,0.0918871433606381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509088.6636340523,588.6351527488918,0.0,0.0916623603396896,0.09166236057430341,0.09166236057430341,0.375,0.375,0.5,5.300922202137473,1.2454967998392021,1.2454967998392021,-1.0516032489249483e-11,0.00357062383397988,1.2101593817990874,-1.0516032489249483e-11,25943.545212986886,19781.74136060259,0.7624918336411555,0.7990587351533673,3.8718037040313225,0.7960784888673068,0.5150431456027116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514415731890498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.59829327683,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38334640805704,261.38334640805704,-11.76665359194294,244.98177784039595,277.7849149757176,119704.98251974687,119717.78489769078,-12.802377943908018,0.0,nan,277.7849149757176,4.6349149757176065,271.22428754865433,-1.925712451345646,264.6636601215891,-8.486339878410888,258.10303269452504,-15.046967305474936,251.54240526746023,-21.607594732539752,244.98177784039595,-28.168222159604028,1.0,1.0,25762.5980482374,25762.5980482374,277.298059604522,4.148059604522018,277.298059604522,277.298059604522,79925.31590409132,79926.57134929579,-1.2554452044714708,0.0,8575.796259387458,8575.796259387458,0.9046257948649589,3649.3571168373637,277.298059604522,4.148059604522018,1.0,0.002,0.2864134147881393,0.004461289688505601,0.0004436307371353655,0.0015563692604655306,0.22181536856768275,0.22181536856768275,0.0,-2.3991039189985575e-12,1.0,1.0024703663137564,1.2101593818096035,0.09166236057430341,0.0,0.00022576947385912017,288.9464912383955,0.0,1601691.0277183456,267.98161271257084,0.0035706238444959126,1.0,1279829.7586444202,2604.856574107653,,,,,,,,,,,,,,,,,,,3.0,14756.227111532176,1450.0,0.375,6.1796691888313084,3.5
1128.0,-29.99126262730991,4.786466241194779,34.890646943427825,28.358454128634207,6.457033989338302,-26.346432965644734,-39.85689348829908,2.8122043276691238,-5.168536967162652,-5.172057151751175,39.78423225664343,37592.96376139691,20514.558189468662,20514.558189468662,58107.52195086557,79935.81118273757,79926.99944159502,20514.558189468662,100441.55763106368,100441.55763106368,100441.55763106368,126385.13544829209,124002.01997084804,2383.1154774440524,0.0,93238.71181761101,50895.892454116045,47047.57707054996,25943.577817228408,72991.15488777836,19781.778969718536,1450.0,0.0,0.8868244503858699,2.866412822315642,0.0014957518510113484,1.0,1.0,-3.9705952690885624,352283.80133409647,1545250.966047505,4.38638098088998,1545250.966047505,4.38638098088998,0.7624923250401495,0.09166352931196363,3.631182985318007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631182985318007,1.2786119804762788,1.2789107404639886,2.839941311957208,6017.494856421352,14756.187427492227,6484.949987540803,0.0004153471047151443,25677.227557686816,2618.3485244896897,19383.949485612626,1976.612756202437,0.7549081941212062,0.7549081941212062,32757.059388853202,32395.05729023726,1.0139877182342665,0.8,4335.813714707011,4287.898129693729,1.0139877182342665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.61970162945353,4.786466241194779,-1.0456753904949618,5.8321416316897405,3.5,3.5,1.0,0.6,0.00023364745468489598,1.000011637024312,0.00023364473575542563,198.9149952271668,0.0,5.461563379127808e-07,1.5478070616448207,0.014090729665159146,8.014231667259111e-05,0.0001535051380123049,0.000557405245309174,0.0916635290654653,0.0916635290654653,0.0916635290654653,0.09188670898673168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509056.96051479195,588.6456436281125,0.0,0.0916635290654653,0.09166352931196363,0.09166352931196363,0.375,0.375,0.5,5.307617608397481,1.2367247461220359,1.2367247461220359,-1.2846612662542611e-11,0.003520184588523989,1.2014618826626133,-1.2846612662542611e-11,25943.577817228408,19781.778969718536,0.7624923250401495,0.7990414406468704,3.8718780454984096,0.7960899103487824,0.5150345109512916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451442249605719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.581798382096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3832626395038,261.3832626395038,-11.766737360496165,244.98166408823715,277.7848611907701,119704.56074299056,119717.37530042746,-12.814557436887197,0.0,nan,277.7848611907701,4.634861190770096,271.2242217702643,-1.9257782297356698,264.663582349757,-8.48641765024297,258.1029429292508,-15.04705707074919,251.54230350874371,-21.607696491256263,244.98166408823715,-28.168335911762824,1.0,1.0,25762.5980482374,25762.5980482374,277.2980102826988,4.148010282698806,277.2980102826988,277.2980102826988,79925.7006702745,79926.99944159502,-1.2987713205220643,0.0,8575.796259387458,8575.796259387458,0.9046269136313925,3649.338900244597,277.2980102826988,4.148010282698806,1.0,0.002,0.2861892556288839,0.004462268867384147,0.00044328344202628113,0.001556716555629437,0.22164172101314056,0.22164172101314056,0.0,-2.3442818866681314e-12,1.0,1.0024526618377452,1.20146188267546,0.09166352931196363,0.0,0.00022415896454206486,286.88539000215025,0.0,1601690.7811066166,267.9814630328373,0.0035201846013706017,1.0,1279830.0999838638,2604.9648045802173,,,,,,,,,,,,,,,,,,,3.0,14756.187427492227,1450.0,0.375,6.1796691888313084,3.5
1129.0,-29.991373250200233,4.787164540713751,34.89075506882073,28.358616947103314,6.456975499607231,-26.346538375219712,-39.856996934954054,2.812140624620715,-5.168687597093253,-5.1721578177333685,39.78441161500273,37592.724371059936,20516.204058401065,20516.204058401065,58108.928429461,79936.20404733557,79927.427877797,20516.204058401065,100443.63193619807,100443.63193619807,100443.63193619807,126387.24103015423,124001.1285893776,2386.112440776633,0.0,93239.05466601864,50895.60274796082,47048.27990895313,25943.60909395615,72991.88900290929,19781.815397365044,1450.0,0.0,0.886823287084934,2.866402877653829,0.0014957518510113484,1.0,1.0,-3.9793713773236163,352282.4170855855,1545258.664547659,4.386420069816443,1545258.664547659,4.386420069816443,0.7624928099141548,0.09166468930420803,3.63116415731016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63116415731016,1.2786122812183807,1.2789110377997241,2.8399259186295702,6017.462239807236,14756.147710103856,6484.948827683032,0.0004153525079785357,25677.455115410394,2618.371728919702,19383.94601872013,1976.6124026777882,0.7549013689867888,0.7549013689867888,32756.92351016166,32395.05729023726,1.0139824606174532,0.8,4335.795729432834,4287.898129693729,1.0139824606174532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620232723574742,4.787164540713751,-1.045444999698776,5.832609540412527,3.5,3.5,1.0,0.6,0.00023364473575542563,1.000011512948472,0.00023364204584659095,198.9150865817876,0.0,5.40835842617532e-07,1.5327287779780856,0.014091270501001764,8.014137963760017e-05,0.00015350335611782548,0.0005573958847618651,0.09166468905493126,0.09166468905493126,0.09166468905493126,0.09188626966435312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509025.48038770555,588.6560604042658,0.0,0.09166468905493126,0.09166468930420803,0.09166468930420803,0.375,0.375,0.5,5.314265037540971,1.2279725250957654,1.2279725250957654,-1.5859313862165436e-11,0.0034702206401107105,1.1927864404097477,-1.5859313862165436e-11,25943.60909395615,19781.815397365044,0.7624928099141548,0.7990244158513043,3.871951960960518,0.796101172654196,0.5150260513132024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514429194404341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.56672009843,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38317872772194,261.38317872772194,-11.766821272278037,244.98155137897402,277.78480607646947,119704.10030120624,119716.93676914922,-12.836467942975476,0.0,nan,277.78480607646947,4.634806076469488,271.2241551369711,-1.9258448630288854,264.6635041974713,-8.48649580252868,258.1028532579727,-15.04714674202728,251.54220231847316,-21.60779768152682,244.98155137897402,-28.16844862102596,1.0,1.0,25762.5980482374,25762.5980482374,277.297959575483,4.147959575483014,277.297959575483,277.297959575483,79926.09382897218,79927.427877797,-1.334048824821366,0.0,8575.796259387458,8575.796259387458,0.9046280757272072,3649.3199780967107,277.297959575483,4.147959575483014,1.0,0.002,0.2859667030899508,0.004463240677386509,0.00044293863427398433,0.0015570613644528696,0.22146931713699217,0.22146931713699217,0.0,-1.2731460850845533e-12,1.0,1.0024350015133805,1.192786440425607,0.09166468930420803,0.0,0.00022255235078864582,284.8292744185053,0.0,1601690.5340964687,267.9813124029067,0.0034702206559700244,1.0,1279830.4462261233,2605.0727699995155,,,,,,,,,,,,,,,,,,,3.0,14756.147710103856,1450.0,0.375,6.1796691888313084,3.5
1130.0,-29.991482855408215,4.787849326154535,34.89086183313594,28.358781232405477,6.456915900885091,-26.34664297977877,-39.85709650497881,2.812076025252751,-5.168839577198412,-5.172260260261781,39.78458861945708,37592.47140271054,20517.825748017607,20517.825748017607,58110.29715072815,79936.600223877,79927.8536790062,20517.825748017607,100445.67942702382,100445.67942702382,100445.67942702382,126389.3183119947,124000.23048757664,2389.0878244180653,0.0,93239.39901730604,50895.29769857,47049.00146526227,25943.638884970893,72992.64035023317,19781.850514269896,1450.0,0.0,0.8868221232587956,2.8663927392428685,0.0014957518510113484,1.0,1.0,-3.988135357375029,352281.0084121206,1545266.2620420463,4.386459176460334,1545266.2620420463,4.386459176460334,0.7624932879299938,0.091665840611316,3.631145047229649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631145047229649,1.2786125860538917,1.2789113392669318,2.8399102956089637,6017.429136501282,14756.108131253884,6484.947969576986,0.0004153580321315811,25677.685084059707,2618.39517919572,19383.943453783737,1976.6121411270656,0.7548945082209524,0.7548945082209524,32756.785595653168,32395.05729023726,1.0139771242334124,0.8,4335.777474692374,4287.898129693729,1.0139771242334124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620756015438889,4.787849326154535,-1.0452212489748485,5.833070575129383,3.5,3.5,1.0,0.6,0.00023364204584659095,1.0000114070440436,0.00023363938071188487,198.9151770960587,0.0,5.350634487480024e-07,1.5163698137518389,0.014091805564450511,8.014047772726109e-05,0.00015350156811932985,0.0005573864588184892,0.09166584035225837,0.09166584035225837,0.09166584035225837,0.09188582407752083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508994.2224034182,588.6664033587325,0.0,0.09166584035225837,0.091665840611316,0.091665840611316,0.375,0.375,0.5,5.320864562753184,1.21923907699761,1.21923907699761,-3.518607627484016e-11,0.0034206830633820573,1.184124902886765,-3.518607627484016e-11,25943.638884970893,19781.850514269896,0.7624932879299938,0.7990067850954545,3.8720252936486754,0.7961117295100357,0.5150172842403618,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451443582133281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.55036113421,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38309469045225,261.38309469045225,-11.766905309547724,244.98143968868902,277.7847496922151,119703.62493056359,119716.48059510488,-12.85566454127353,0.0,nan,277.7847496922151,4.6347496922151095,271.2240876915105,-1.925912308489501,264.6634256908046,-8.486574309195362,258.1027636900999,-15.047236309900086,251.5421016893943,-21.60789831060569,244.98143968868902,-28.168560311310955,1.0,1.0,25762.5980482374,25762.5980482374,277.2979067844617,4.147906784461725,277.2979067844617,277.2979067844617,79926.49403192624,79927.8536790062,-1.3596470799675444,0.0,8575.796259387458,8575.796259387458,0.9046292552308572,3649.3007724657973,277.2979067844617,4.147906784461725,1.0,0.002,0.28574575478715336,0.004464205069751016,0.000442596309865388,0.0015574036901163817,0.22129815493269397,0.22129815493269397,0.0,-1.8230209009040266e-14,1.0,1.0024173687455602,1.1841249029219512,0.091665840611316,0.0,0.0002209481213321707,282.7762105690141,0.0,1601690.2861548902,267.98116042280157,0.0034206830985681336,1.0,1279830.7985786935,2605.180568081804,,,,,,,,,,,,,,,,,,,3.0,14756.108131253884,1450.0,0.375,6.1796691888313084,3.5
