time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1131.0,-29.99159178183977,4.788520775985188,34.89096723718156,28.35892578531059,6.456858165072333,-26.34674678715009,-39.85719970716161,2.8120131703751388,-5.16899421191431,-5.172365641928833,39.78476292483682,37592.26011177021,20519.42602090288,20519.42602090288,58111.68613267309,79936.97128613162,79928.26819001192,20519.42602090288,100447.69421091481,100447.69421091481,100447.69421091481,126391.36087080147,123999.31927204094,2392.041598760522,0.0,93239.72766007335,50895.04381739361,47049.648714088595,25943.666659886665,72993.31537397526,19781.88388616053,1450.0,0.0,0.8868209542353698,2.866382286162978,0.0014957518510113484,1.0,1.0,-3.9969131801357776,352279.559328209,1545273.7437120879,4.38649845781259,1545273.7437120879,4.38649845781259,0.7624937579369495,0.09166698326026347,3.6311283864654387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311283864654387,1.2786128827558976,1.2789116326304104,2.8398966062652007,6017.400130424524,14756.068422806356,6484.945021917853,0.0004153625947799734,25677.89340845462,2618.4164223720254,19383.93464303333,1976.6112426805619,0.7548880406463188,0.7548880406463188,32756.665357364822,32395.05729023726,1.01397247180737,0.8,4335.761559624619,4287.898129693729,1.01397247180737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.621272396485382,4.788520775985188,-1.0450047452380895,5.833525521223278,3.5,3.5,1.0,0.6,0.00023363938071188487,1.0000113364108711,0.00023363673210989507,198.91526704985404,0.0,5.301357420445519e-07,1.50240469295426,0.014092335700192556,8.013954292655277e-05,0.0001534998377853321,0.0005573776183001595,0.09166698303721114,0.09166698303721114,0.09166698303721114,0.09188536786594469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508963.18517010484,588.6766729396417,0.0,0.09166698303721114,0.09166698326026347,0.09166698326026347,0.375,0.375,0.5,5.327416121967665,1.2105188831773148,1.2105188831773148,-8.697043085703626e-12,0.003371430014510679,1.1754524617930429,-8.697043085703626e-12,25943.666659886665,19781.88388616053,0.7624937579369495,0.7989913025750932,3.8720971335311374,0.7961233961622737,0.5150096268291054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514442387302124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.536396013405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38301078157264,261.38301078157264,-11.76698921842734,244.98132896629195,277.7846925968537,119703.25361405972,119716.0896379594,-12.83602389966009,0.0,nan,277.7846925968537,4.634692596853711,271.22401987074136,-1.925980129258619,264.663347144628,-8.486652855371972,258.1026744185156,-15.047325581484358,251.54200169240482,-21.607998307595153,244.98132896629195,-28.168671033708023,1.0,1.0,25762.5980482374,25762.5980482374,277.29784973778226,4.1478497377822805,277.29784973778226,277.29784973778226,79926.88369185805,79928.26819001192,-1.384498153871391,0.0,8575.796259387458,8575.796259387458,0.904630283557154,3649.2840283977657,277.29784973778226,4.1478497377822805,1.0,0.002,0.2855264129383691,0.004465161843500234,0.0004422564711735931,0.0015577435293362757,0.22112823558679656,0.22112823558679656,0.0,5.098686230164962e-13,1.0,1.0023997130147608,1.17545246180174,0.09166698326026347,0.0,0.00021934167245276636,280.72030731970176,0.0,1601690.0355694273,267.98100578808567,0.003371430023207722,1.0,1279831.1610401021,2605.2884955896734,,,,,,,,,,,,,,,,,,,3.0,14756.068422806356,1450.0,0.375,6.1796691888313084,3.5
1132.0,-29.991699162853624,4.789179121320968,34.891071316795255,28.359082561824493,6.456789871729329,-26.346850259395296,-39.857299032714195,2.811940968266641,-5.169147802062639,-5.172470665147274,39.7849355430344,37592.017424032165,20520.998560124575,20520.998560124575,58113.01598415674,79937.37639659145,79928.69464938459,20520.998560124575,100449.69320950916,100449.69320950916,100449.69320950916,126393.38714474443,123998.41323972214,2394.9739050222897,0.0,93240.07776911551,50894.745740055434,47050.36892117786,25943.693935235267,72994.06285641313,19781.9167563963,1450.0,0.0,0.8868197931481194,2.866371861420392,0.0014957518510113484,1.0,1.0,-4.005630367681647,352278.1151774982,1545281.152990417,4.386537472564297,1545281.152990417,4.386537472564297,0.7624942232890595,0.09166811714313024,3.631109497007001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631109497007001,1.278613222732545,1.2789119692997801,2.8398810777561785,6017.367227377276,14756.02804314173,6484.943714395907,0.0004153680278493794,25678.123407176266,2618.439875714568,19383.930734762733,1976.6108441478725,0.7548811269185467,0.7548811269185467,32756.5290347841,32395.05729023726,1.0139671970308197,0.8,4335.74351559606,4287.898129693729,1.0139671970308197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6217798283468,4.789179121320968,-1.0447934615147316,5.8339725828357,3.5,3.5,1.0,0.6,0.00023363673210989507,1.0000111755820453,0.00023363412111260598,198.91535572748037,0.0,5.268473721102895e-07,1.4930854525605604,0.014092862547564667,8.013864324970484e-05,0.00015349808886019022,0.0005573683682326612,0.09166811695312654,0.09166811695312654,0.09166811695312654,0.09188491338591825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508932.3720956599,588.6868680772818,0.0,0.09166811695312654,0.09166811714313024,0.09166811714313024,0.375,0.375,0.5,5.333920027288525,1.2018201645032605,1.2018201645032605,-1.2164491636212915e-11,0.003322863084633809,1.166840297465626,-1.2164491636212915e-11,25943.693935235267,19781.9167563963,0.7624942232890595,0.7989739142536586,3.8721692912156627,0.7961334622306344,0.5150010282066303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514448912614528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.52707677301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38292615845705,261.38292615845705,-11.767073841542924,244.98121920676166,277.7846331101529,119702.70462024871,119715.64990496986,-12.945284721144935,0.0,nan,277.7846331101529,4.634633110152947,271.2239503294746,-1.9260496705254013,264.6632675487956,-8.486732451204375,258.1025847681174,-15.047415231882553,251.54190198744033,-21.60809801255965,244.98121920676166,-28.168780793238312,1.0,1.0,25762.5980482374,25762.5980482374,277.2977944428176,4.147794442817599,277.2977944428176,277.2977944428176,79927.27101259913,79928.69464938459,-1.4236367854609853,0.0,8575.796259387458,8575.796259387458,0.904631449439662,3649.265044492036,277.2977944428176,4.147794442817599,1.0,0.002,0.2853086665484836,0.004466111580408095,0.00044191910418954055,0.0015580808956574051,0.22095955209477028,0.22095955209477028,0.0,-1.530542186045647e-13,1.0,1.0023821792867051,1.1668402974777905,0.09166811714313024,0.0,0.0002177462176002704,278.6784731395641,0.0,1601689.7871952082,267.98085219793734,0.003322863096798301,1.0,1279831.5222685093,2605.3956999142656,,,,,,,,,,,,,,,,,,,3.0,14756.02804314173,1450.0,0.375,6.1796691888313084,3.5
1133.0,-29.991805136514827,4.78982458281688,34.89117410164149,28.35923032779249,6.456723287345152,-26.346952294128688,-39.85739437686277,2.811870444963962,-5.169300800313238,-5.172575718747385,39.785106368047856,37591.776328385415,20522.544621222383,20522.544621222383,58114.3209496078,79937.76616223056,79929.12962453136,20522.544621222383,100451.67424575373,100451.67424575373,100451.67424575373,126395.3947829039,123997.50991507358,2397.8848678303248,0.0,93240.41656811243,50894.453324272225,47051.07027093356,25943.720537150166,72994.79080808372,19781.948983103448,1450.0,0.0,0.8868186384005359,2.8663614248061218,0.0014957518510113484,1.0,1.0,-4.01429750424802,352276.6706140184,1545288.485325953,4.386576274359907,1545288.485325953,4.386576274359907,0.7624946836278415,0.09166924237604587,3.6310916786295033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310916786295033,1.2786135548536826,1.278912298159887,2.839866404392237,6017.33613627984,14755.988430839281,6484.9418427968385,0.0004153730811886673,25678.342719042696,2618.4622393011578,19383.92514042787,1976.6102736844764,0.7548744618184812,0.7548744618184812,32756.400441914786,32395.05729023726,1.0139622213476844,0.8,4335.726494693184,4287.898129693729,1.0139622213476844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6222787161646055,4.78982458281688,-1.0445875340906916,5.834412116907572,3.5,3.5,1.0,0.6,0.00023363412111260598,1.0000110291219186,0.0002336315443618192,198.91544324295194,0.0,5.193674545629034e-07,1.4718873662312684,0.014093381915019229,8.013777964463639e-05,0.0001534963414679696,0.0005573592882044171,0.09166924217866247,0.09166924217866247,0.09166924217866247,0.0918844591830679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508901.7813125068,588.6969893891484,0.0,0.09166924217866247,0.09166924237604587,0.09166924237604587,0.375,0.375,0.5,5.340376554160081,1.1931487829469916,1.1931487829469916,1.0174971976084635e-11,0.0032749184341582804,1.1582782144993757,1.0174971976084635e-11,25943.720537150166,19781.948983103448,0.7624946836278415,0.7989568805113504,3.8722399371978504,0.7961434001831812,0.5149925893646421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451445534535311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.50587868668,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38284123426905,261.38284123426905,-11.767158765730926,244.981110493656,277.7845719748823,119702.2235286139,119715.21487041345,-12.991341799518787,0.0,nan,277.7845719748823,4.634571974882306,271.2238796786369,-1.9261203213631006,264.6631873823914,-8.486812617608564,258.10249508614635,-15.04750491385363,251.54180278990145,-21.608197210098524,244.981110493656,-28.168889506343987,1.0,1.0,25762.5980482374,25762.5980482374,277.2977401104722,4.147740110472228,277.2977401104722,277.2977401104722,79927.64313865079,79929.12962453136,-1.486485880566761,0.0,8575.796259387458,8575.796259387458,0.9046325492116836,3649.247137022651,277.2977401104722,4.147740110472228,1.0,0.002,0.2850925065158673,0.004467054268959848,0.00044158419445779537,0.0015584158073670893,0.22079209722889767,0.22079209722889767,0.0,1.8248844275980947e-12,1.0,1.0023647468126067,1.1582782144892008,0.09166924237604587,0.0,0.0002161598678862711,276.6482908758529,0.0,1601689.540416477,267.98069919968674,0.0032749184239833085,1.0,1279831.8836011076,2605.5023037171127,,,,,,,,,,,,,,,,,,,3.0,14755.988430839281,1450.0,0.375,6.1796691888313084,3.5
1134.0,-29.991910865150512,4.790457334498032,34.8912755918393,28.35939290178942,6.4566626485356995,-26.347053513781745,-39.857493388093985,2.8118052971661522,-5.1694560713604005,-5.172683344407427,39.785274606630196,37591.53710597334,20524.069798545243,20524.069798545243,58115.60690451858,79938.16115498127,79929.55399318095,20524.069798545243,100453.62379172619,100453.62379172619,100453.62379172619,126397.3690835498,123996.59461491581,2400.774468633993,0.0,93240.75817034258,50894.160649430705,47051.775023235416,25943.745291823616,72995.52031505902,19781.97960320139,1450.0,0.0,0.8868174799171096,2.866350712121129,0.0014957518510113484,1.0,1.0,-4.022974369055703,352275.19068739354,1545295.706670877,4.386615201756179,1545295.706670877,4.386615201756179,0.7624951363300596,0.09167035902727406,3.6310726305250776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310726305250776,1.278613861998284,1.278912602081411,2.839850824744109,6017.303124874963,14755.949383712004,6484.941170468108,0.0004153786128658269,25678.571501572893,2618.4855686266865,19383.923130792304,1976.6100687586795,0.7548676580239277,0.7548676580239277,32756.262974129615,32395.05729023726,1.0139569022701218,0.8,4335.708299082241,4287.898129693729,1.0139569022701218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.622770865140765,4.790457334498032,-1.0443883793741051,5.834845713872137,3.5,3.5,1.0,0.6,0.0002336315443618192,1.0000110036304972,0.00023362897359492033,198.91553055614358,0.0,5.12555524879396e-07,1.4525823575082082,0.014093894470544108,8.013688283309384e-05,0.00015349466152872536,0.0005573502644086652,0.09167035884137842,0.09167035884137842,0.09167035884137842,0.09188399574426671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508871.409107817,588.7070380677069,0.0,0.09167035884137842,0.09167035902727406,0.09167035902727406,0.375,0.375,0.5,5.346785668316937,1.184498751689432,1.184498751689432,1.3017142919125035e-11,0.0032272730470026545,1.1497089753517002,1.3017142919125035e-11,25943.745291823616,19781.97960320139,0.7624951363300596,0.7989398293137642,3.872310255265573,0.796153060539652,0.5149841653806004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514461693788534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.48657367796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38275662652796,261.38275662652796,-11.767243373472013,244.98100273308836,277.7845105199676,119701.76784976627,119714.71078260803,-12.942932841736651,0.0,nan,277.7845105199676,4.634510519967648,271.2238089625917,-1.9261910374082731,264.6631074052156,-8.486892594784365,258.10240584784,-15.047594152160002,251.5417042904644,-21.608295709535582,244.98100273308836,-28.168997266911617,1.0,1.0,25762.5980482374,25762.5980482374,277.2976819692725,4.147681969272526,277.2976819692725,277.2976819692725,79928.0563540309,79929.55399318095,-1.4976391500531463,0.0,8575.796259387458,8575.796259387458,0.9046337248818641,3649.227993677703,277.2976819692725,4.147681969272526,1.0,0.002,0.2848779343500557,0.0044679894657558865,0.0004412517419930703,0.0015587482558762663,0.22062587099653516,0.22062587099653516,0.0,-2.1306632673467885e-12,1.0,1.002347299027047,1.149708975338683,0.09167035902727406,0.0,0.00021457199929489284,274.61616545569996,0.0,1601689.2914558605,267.9805439286396,0.0032272730339855116,1.0,1279832.253780171,2605.608994061076,,,,,,,,,,,,,,,,,,,3.0,14755.949383712004,1450.0,0.375,6.1796691888313084,3.5
1135.0,-29.99201495732874,4.791077571520672,34.89137580607331,28.359543077554576,6.4565968072487925,-26.347153780870794,-39.85759225962681,2.8117356307907637,-5.169611981418143,-5.172792116382224,39.78544079462394,37591.315781025514,20525.571557079966,20525.571557079966,58116.88733810548,79938.55540231674,79929.97927187903,20525.571557079966,100455.55082895899,100455.55082895899,100455.55082895899,126399.31972019299,123995.6769413597,2403.6427788332808,0.0,93241.10079316328,50893.88728898024,47052.45944909227,25943.768891234,72996.22834032627,19782.00918906515,1450.0,0.0,0.8868163230202013,2.8663398711945316,0.0014957518510113484,1.0,1.0,-4.031621924012086,352273.69500326103,1545302.840022343,4.386654075911169,1545302.840022343,4.386654075911169,0.7624955831205074,0.09167146711088126,3.631054745784475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631054745784475,1.2786141900666694,1.2789129269392572,2.8398361084942634,6017.271942907441,14755.909010193573,6484.939011194779,0.00041538364510960405,25678.792340273274,2618.5080879070097,19383.91667657982,1976.6094106121686,0.7548609147860549,0.7548609147860549,32756.133902064234,32395.05729023726,1.013951908055457,0.8,4335.691214751665,4287.898129693729,1.013951908055457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623255457269317,4.791077571520672,-1.0441950815226724,5.8352726530433445,3.5,3.5,1.0,0.6,0.00023362897359492033,1.0000108333257598,0.0002336264426435611,198.91561651797625,0.0,5.113654616236163e-07,1.4492097182413286,0.014094405836005732,8.013598729615221e-05,0.0001534929862987681,0.0005573414363447733,0.09167146702643038,0.09167146702643038,0.09167146702643038,0.09188352835982375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508841.2573356499,588.7170135325961,0.0,0.09167146702643038,0.09167146711088126,0.09167146711088126,0.375,0.375,0.5,5.353147523980215,1.1758713798870986,1.1758713798870986,2.7000623958883807e-11,0.0031801349640545595,1.1411701923701116,2.7000623958883807e-11,25943.768891234,19782.00918906515,0.7624955831205074,0.7989235041304673,3.872379814227453,0.7961628793634424,0.5149761382980721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144680275508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.483201038696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3826719535156,261.3826719535156,-11.767328046484351,244.98089598723595,277.7844479197953,119701.2988649117,119714.2517826587,-12.952917747000434,0.0,nan,277.7844479197953,4.634447919795321,271.2237375332835,-1.92626246671648,264.66302714677147,-8.486972853228508,258.10231676025944,-15.047683239740536,251.5416063737479,-21.60839362625208,244.98089598723595,-28.169104012764024,1.0,1.0,25762.5980482374,25762.5980482374,277.29762278787626,4.147622787876287,277.29762278787626,277.29762278787626,79928.45133152716,79929.97927187903,-1.5279403518652543,0.0,8575.796259387458,8575.796259387458,0.9046348287459711,3649.210019513397,277.29762278787626,4.147622787876287,1.0,0.002,0.28466494459801484,0.004468917465352058,0.0004409217396542365,0.0015590782620237274,0.22046086982711824,0.22046086982711824,0.0,1.677963757523715e-12,1.0,1.0023299125337715,1.141170192343111,0.09167146711088126,0.0,0.00021298959558082925,272.5910338279377,0.0,1601689.0425025953,267.98038801858183,0.0031801349370539356,1.0,1279832.627901722,2605.7153156610325,,,,,,,,,,,,,,,,,,,3.0,14755.909010193573,1450.0,0.375,6.1796691888313084,3.5
1136.0,-29.992117673732615,4.791685503892385,34.891474770547624,28.359681204333924,6.456526603063611,-26.347253246054226,-39.85768718468023,2.8116621753774065,-5.169767371130206,-5.1729009598893745,39.78560518664782,37591.09390245499,20527.04811539042,20527.04811539042,58118.14201784541,79938.94011271048,79930.4112811152,20527.04811539042,100457.45939650561,100457.45939650561,100457.45939650561,126401.25119846218,123994.76128546026,2406.4899130019116,0.0,93241.43487176522,50893.61443302685,47053.1338208204,25943.791801956577,72996.92562277698,19782.038119369485,1450.0,0.0,0.8868151722630824,2.866329014465504,0.0014957518510113484,1.0,1.0,-4.040222985332662,352272.1983399948,1545309.896309249,4.386692743824752,1545309.896309249,4.386692743824752,0.7624960248824385,0.09167256669663386,3.631037703469847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631037703469847,1.278614535609165,1.278913269326206,2.839822012300155,6017.242074763622,14755.869606197584,6484.936623296487,0.0004153884248126395,25679.004870333072,2618.529759941782,19383.90953899203,1976.6086827807692,0.7548543892908498,0.7548543892908498,32756.010909569533,32395.05729023726,1.0139471490835759,0.8,4335.674935129646,4287.898129693729,1.0139471490835759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623731917710896,4.791685503892385,-1.044006924079305,5.83569242797169,3.5,3.5,1.0,0.6,0.0002336264426435611,1.0000106901512338,0.0002336239451682554,198.9157013437255,0.0,5.034457500012309e-07,1.4267652555034884,0.014094909281755734,8.013512751347424e-05,0.00015349131513008686,0.0005573327523925171,0.09167256658711462,0.09167256658711462,0.09167256658711462,0.09188306110586923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508811.32600649504,588.7269157985828,0.0,0.09167256658711462,0.09167256669663386,0.09167256669663386,0.375,0.375,0.5,5.359462372275225,1.1672710633804968,1.1672710633804968,3.808509063674137e-12,0.00313358875916947,1.1326779745567137,3.808509063674137e-12,25943.791801956577,19782.038119369485,0.7624960248824385,0.7989073383635378,3.87244813691899,0.7961724623606751,0.5149681795739295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447426328487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.46075657596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38258695554197,261.38258695554197,-11.76741304445801,244.98079026957566,277.7843836415086,119700.8189413199,119713.82157009837,-13.002628778485583,0.0,nan,277.7843836415086,4.634383641508634,271.22366496712084,-1.9263350328791375,264.66294629273557,-8.487053707264408,258.102227618349,-15.047772381650987,251.54150894396213,-21.60849105603785,244.98079026957566,-28.169209730424313,1.0,1.0,25762.5980482374,25762.5980482374,277.29756431977717,4.147564319777189,277.29756431977717,277.29756431977717,79928.81812206755,79930.4112811152,-1.5931590476538986,0.0,8575.796259387458,8575.796259387458,0.9046358806129322,3649.192891987196,277.29756431977717,4.147564319777189,1.0,0.002,0.28445352879359814,0.004469838443374995,0.00044059417530896785,0.0015594058252784845,0.22029708765448391,0.22029708765448391,0.0,5.874523957560829e-13,1.0,1.0023126201595942,1.1326779745529052,0.09167256669663386,0.0,0.00021141565097974107,270.57672732010064,0.0,1601688.795017781,267.98023262886977,0.003133588755360961,1.0,1279833.002269206,2605.821079493637,,,,,,,,,,,,,,,,,,,3.0,14755.869606197584,1450.0,0.375,6.1796691888313084,3.5
1137.0,-29.992220207304328,4.7922812699047155,34.89157246896437,28.35984161300587,6.456466019016714,-26.347351584668985,-39.857781935110665,2.8115973963792276,-5.169926739674281,-5.1730139137683135,39.785766609144126,37590.853947824,20528.508078366438,20528.508078366438,58119.362026190436,79939.3325222544,79930.82153724598,20528.508078366438,100459.32961561243,100459.32961561243,100459.32961561243,126403.14180639472,123993.82602525582,2409.315781138892,0.0,93241.77368092378,50893.32083177248,47053.836499057004,25943.812190782293,72997.64868983929,19782.064894440337,1450.0,0.0,0.8868140113204239,2.866317721388442,0.0014957518510113484,1.0,1.0,-4.0488654936383455,352270.6451620978,1545316.8251569907,4.386731754063445,1545316.8251569907,4.386731754063445,0.7624964576897764,0.09167365792860556,3.6310189105190007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310189105190007,1.278614840882552,1.2789135714774413,2.8398066363852963,6017.209495045096,14755.830769051434,6484.935827903679,0.00041539386722735624,25679.23108601939,2618.5528275220786,19383.9071615097,1976.6084403450413,0.7548476469789209,0.7548476469789209,32755.875282793535,32395.05729023726,1.0139419012562356,0.8,4335.656983199698,4287.898129693729,1.0139419012562356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.624203023118187,4.7922812699047155,-1.043826215060868,5.836107484965583,3.5,3.5,1.0,0.6,0.0002336239451682554,1.0000106711319503,0.00023362145216291295,198.91578601855102,0.0,4.967870520202532e-07,1.4078945054253975,0.014095406068807754,8.013426932094513e-05,0.00015348967584731028,0.0005573239155710151,0.09167365784076868,0.09167365784076868,0.09167365784076868,0.09188257880993948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508781.6103312373,588.7367463943286,0.0,0.09167365784076868,0.09167365792860556,0.09167365792860556,0.375,0.375,0.5,5.365730018959222,1.1586863718682707,1.1586863718682707,-8.128608897095546e-12,0.0030871740940483505,1.124148420129984,-8.128608897095546e-12,25943.812190782293,19782.064894440337,0.7624964576897764,0.7988903083083851,3.872516493020118,0.7961812889773284,0.5149597914796447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514480416606976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.44188582588,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3825025828722,261.3825025828722,-11.7674974171278,244.98068551220067,277.784319653544,119700.38498015032,119713.29195283326,-12.906972682959296,0.0,nan,277.784319653544,4.634319653544026,271.22359282527475,-1.9264071747252274,264.6628659970078,-8.48713400299215,258.10213916873704,-15.047860831262938,251.54141234046867,-21.60858765953131,244.98068551220067,-28.169314487799312,1.0,1.0,25762.5980482374,25762.5980482374,277.29749920473654,4.147499204736562,277.29749920473654,277.29749920473654,79929.25141650469,79930.82153724598,-1.5701207412930671,0.0,8575.796259387458,8575.796259387458,0.904637040528729,3649.1740050715957,277.29749920473654,4.147499204736562,1.0,0.002,0.2842436940604653,0.004470751736224979,0.0004402690563084485,0.0015597309464435516,0.22013452815422424,0.22013452815422424,0.0,2.7520000167591263e-12,1.0,1.002295251005025,1.1241484201381127,0.09167365792860556,0.0,0.00020983458601672242,268.5533097234477,0.0,1601688.543137567,267.9800732603257,0.0030871741021769594,1.0,1279833.3907740347,2605.92728958019,,,,,,,,,,,,,,,,,,,3.0,14755.830769051434,1450.0,0.375,6.1796691888313084,3.5
1138.0,-29.992322102684614,4.792865050896284,34.89166891397201,28.360001288261287,6.456395446432597,-26.34745034776702,-39.85787675539029,2.811523691508009,-5.170087085739397,-5.1731282895664705,39.78592586451958,37590.61041957389,20529.94628135327,20529.94628135327,58120.55670092716,79939.74546028051,79931.22881858968,20529.94628135327,100461.17509994295,100461.17509994295,100461.17509994295,126405.00638577073,123992.885957484,2412.12042828672,0.0,93242.12691455378,50893.01743860167,47054.56608439123,25943.831285827782,72998.39737021901,19782.090520030255,1450.0,0.0,0.8868128509819742,2.866306271811318,0.0014957518510113484,1.0,1.0,-4.057489507223181,352269.07243705506,1545323.6610070972,4.386770744068718,1545323.6610070972,4.386770744068718,0.7624968842144964,0.09167474077528057,3.630999510058878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630999510058878,1.2786151875032281,1.2789139149913402,2.8397906935152144,6017.175714016485,14755.790556245345,6484.93502757979,0.0004153995133208169,25679.465573114834,2618.5767385513745,19383.904769288038,1976.60819640632,0.7548406610759865,0.7548406610759865,32755.735271538866,32395.05729023726,1.013936483785298,0.8,4335.638450928195,4287.898129693729,1.013936483785298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.624667106944293,4.792865050896284,-1.0436513048544684,5.836516355750752,3.5,3.5,1.0,0.6,0.00023362145216291295,1.000010604721014,0.00023361897469886272,198.91587016640486,0.0,4.958981172411793e-07,1.4053752642615023,0.014095901966924996,8.013341050426945e-05,0.0001534880416586435,0.0005573150040624312,0.09167474060528902,0.09167474060528902,0.09167474060528902,0.0918820915608054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508752.11375543417,588.7465042268259,0.0,0.09167474060528902,0.09167474077528057,0.09167474077528057,0.375,0.375,0.5,5.371950558487511,1.1501171981985863,1.1501171981985863,-5.377387424232438e-11,0.0030412038270810626,1.1156387823432965,-5.377387424232438e-11,25943.831285827782,19782.090520030255,0.7624968842144964,0.7988727459978281,3.872584994665645,0.7961894890125145,0.5149511739131638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514486558981317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.43936658472,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38241787178043,261.38241787178043,-11.767582128219544,244.98058155994138,277.7842541836202,119699.82237546463,119712.78111821796,-12.958742753332537,0.0,nan,277.7842541836202,4.6342541836202145,271.22351965888373,-1.926480341116246,264.6627851341511,-8.487214865848898,258.1020506094105,-15.047949390589451,251.54131608467583,-21.60868391532415,244.98058155994138,-28.169418440058593,1.0,1.0,25762.5980482374,25762.5980482374,277.297432320895,4.147432320895007,277.297432320895,277.297432320895,79929.67806165131,79931.22881858968,-1.5507569383626105,0.0,8575.796259387458,8575.796259387458,0.9046382379382745,3649.1545076091725,277.297432320895,4.147432320895007,1.0,0.002,0.2840354368801649,0.004471657772127008,0.00043994637965810387,0.0015600536203409085,0.21997318982905192,0.21997318982905192,0.0,-9.879250195687916e-16,1.0,1.0022779216923061,1.1156387823970704,0.09167474077528057,0.0,0.0002082570333701505,266.53438709801566,0.0,1601688.290782091,267.9799129142606,0.003041203880854937,1.0,1279833.784169414,2606.033259700765,,,,,,,,,,,,,,,,,,,3.0,14755.790556245345,1450.0,0.375,6.1796691888313084,3.5
1139.0,-29.992421989815522,4.793437078627097,34.89176415204967,28.36013187132778,6.456318089574735,-26.347547981875646,-39.85797140104694,2.8114440816401185,-5.170244866404573,-5.1732409179886885,39.78608395314208,37590.403245343776,20531.356673028513,20531.356673028513,58121.75991837229,79940.13886565021,79931.6557717162,20531.356673028513,100463.01244474472,100463.01244474472,100463.01244474472,126406.86299979131,123991.9589349083,2414.904064883009,0.0,93242.46772620588,50892.7571664875,47055.23395524265,25943.85055504659,72999.08451028923,19782.116201131816,1450.0,0.0,0.8868117037711298,2.866294995583181,0.0014957518510113484,1.0,1.0,-4.066021573780915,352267.52374586515,1545330.4467991928,4.3868092930247915,1545330.4467991928,4.3868092930247915,0.762497307759268,0.09167581496063489,3.6309829263726567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309829263726567,1.2786155614518449,1.278914285859435,2.8397768929464156,6017.146472267223,14755.74972081441,6484.9317033998395,0.00041540406775142076,25679.676720307492,2618.598269572942,19383.894833091712,1976.6071831962713,0.7548340675863309,0.7548340675863309,32755.615588551907,32395.05729023726,1.0139318528828567,0.8,4335.622609361646,4287.898129693729,1.0139318528828567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.62512221652962,4.793437078627097,-1.0434802413525803,5.836917319979677,3.5,3.5,1.0,0.6,0.00023361897469886272,1.0000103957207505,0.00023361654608648692,198.91595265585508,0.0,4.928069173584706e-07,1.3966148037939055,0.014096394773842355,8.013255327769479e-05,0.00015348642142116791,0.0005573065756102992,0.09167581479483955,0.09167581479483955,0.09167581479483955,0.09188161122962335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508722.8388279561,588.7561885095548,0.0,0.09167581479483955,0.09167581496063489,0.09167581496063489,0.375,0.375,0.5,5.378124467981274,1.141577343470317,1.141577343470317,-1.3301360013429075e-11,0.0029960515840912194,1.1072193442077491,-1.3301360013429075e-11,25943.85055504659,19782.116201131816,0.762497307759268,0.7988570045385068,3.8726516453485753,0.7961984771217236,0.5149434886412226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514492663129093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.430606124246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38233244961697,261.38233244961697,-11.76766755038301,244.98047855161627,277.7841863476181,119699.29525269564,119712.36277245816,-13.067519762523377,0.0,nan,277.7841863476181,4.63418634761814,271.22344478841745,-1.9265552115825244,264.66270322921883,-8.487296770781143,258.10196167001556,-15.048038329984422,251.5412201108158,-21.608779889184177,244.98047855161627,-28.169521448383705,1.0,1.0,25762.5980482374,25762.5980482374,277.29736947830185,4.147369478301869,277.29736947830185,277.29736947830185,79930.04196668026,79931.6557717162,-1.6138050359440967,0.0,8575.796259387458,8575.796259387458,0.9046392614928503,3649.13784100452,277.29736947830185,4.147369478301869,1.0,0.002,0.28382874069274616,0.004472557168285849,0.00043962612259373696,0.001560373879913403,0.21981306129686848,0.21981306129686848,0.0,2.507139894997179e-12,1.0,1.002260775402008,1.1072193442210505,0.09167581496063489,0.0,0.00020669604905171248,264.53666670161556,0.0,1601688.0425849974,267.9797551335954,0.0029960515973925794,1.0,1279834.1715541556,2606.1381447066274,,,,,,,,,,,,,,,,,,,3.0,14755.74972081441,1450.0,0.375,6.1796691888313084,3.5
1140.0,-29.99252083925313,4.793997532747187,34.891858194160115,28.360274189058714,6.456245127301346,-26.347644242597827,-39.85806206529958,2.811368530640309,-5.170403313146039,-5.173354654635853,39.786239943785674,37590.172955115915,20532.74550600906,20532.74550600906,58122.91846112498,79940.53308334632,79932.0800763556,20532.74550600906,100464.82558236466,100464.82558236466,100464.82558236466,126408.694247151,123991.02750033868,2417.6667468123146,0.0,93242.80626055997,50892.470932174416,47055.92814265061,25943.868664786332,72999.79680743694,19782.140841461787,1450.0,0.0,0.8868105585127044,2.8662835960517428,0.0014957518510113484,1.0,1.0,-4.0745334112537535,352265.95982120844,1545337.142558094,4.386847776442622,1545337.142558094,4.386847776442622,0.7624977252645488,0.09167688068129695,3.6309651646048744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309651646048744,1.2786159164942692,1.278914637879384,2.839762213003195,6017.115367229084,14755.71052988412,6484.9300214080395,0.0004154091468590554,25679.89557418592,2618.620586457753,19383.889805505663,1976.6066705251706,0.7548274388230316,0.7548274388230316,32755.487403333955,32395.05729023726,1.0139268930076706,0.8,4335.605642416615,4287.898129693729,1.0139268930076706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6255703694880905,4.793997532747187,-1.0433146224792695,5.837312155226456,3.5,3.5,1.0,0.6,0.00023361654608648692,1.0000102877309953,0.00023361414272702984,198.91603428841003,0.0,4.830897443626944e-07,1.3690763355238758,0.014096877863586717,8.013173211952264e-05,0.0001534848139669643,0.000557298012809907,0.09167688051197635,0.09167688051197635,0.09167688051197635,0.09188112714907289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508693.7803806035,588.7658009085789,0.0,0.09167688051197635,0.09167688068129695,0.09167688068129695,0.375,0.375,0.5,5.384251874078068,1.1330662361452255,1.1330662361452255,5.9685589803848416e-12,0.002951341489790593,1.0988212433820763,5.9685589803848416e-12,25943.868664786332,19782.140841461787,0.7624977252645488,0.7988403255198974,3.8727176693477476,0.7962065786901429,0.5149353093991951,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514498646975376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.40306765598,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3822469395092,261.3822469395092,-11.767753060490804,244.98037653479042,277.7841173442282,119698.78797695761,119711.86895001015,-13.0809730525141,0.0,nan,277.7841173442282,4.63411734422823,271.22336918234066,-1.9266308176593157,264.6626210204542,-8.487378979545781,258.10187285856443,-15.048127141435543,251.54112469667734,-21.608875303322634,244.98037653479042,-28.169623465209554,1.0,1.0,25762.5980482374,25762.5980482374,277.29730521865093,4.147305218650956,277.29730521865093,277.29730521865093,79930.42977281535,79932.0800763556,-1.6503035402565729,0.0,8575.796259387458,8575.796259387458,0.9046403577574773,3649.1199904278988,277.29730521865093,4.147305218650956,1.0,0.002,0.2836236017058564,0.004473449444629384,0.00043930827663893525,0.0015606917219672552,0.21965413831946762,0.21965413831946762,0.0,-1.393809546945679e-12,1.0,1.0022436718733874,1.0988212433761078,0.09167688068129695,0.0,0.0002051388464072283,262.54378579472706,0.0,1601687.7942684721,267.97959668685394,0.002951341483822034,1.0,1279834.5627504515,2606.2427751615937,,,,,,,,,,,,,,,,,,,3.0,14755.71052988412,1450.0,0.375,6.1796691888313084,3.5
1141.0,-29.992618648958107,4.79454658936661,34.89195105389697,28.36041332865136,6.456173197228632,-26.347739464339714,-39.85815636171026,2.811294012606221,-5.17056242729285,-5.173469529920684,39.78639393441725,37589.964917284095,20534.113205731825,20534.113205731825,58124.07812301592,79940.92196477964,79932.50286867526,20534.113205731825,100466.6160744071,100466.6160744071,100466.6160744071,126410.5017150986,123990.09317378697,2420.408541311629,0.0,93243.1411048919,50892.208596045675,47056.5916764958,25943.8856406915,73000.4773171873,19782.164467538052,1450.0,0.0,0.8868094146963789,2.86627206960006,0.0014957518510113484,1.0,1.0,-4.083019093345797,352264.3802454348,1545343.7524906674,4.386886211469842,1545343.7524906674,4.386886211469842,0.7624981369988333,0.09167793804690041,3.6309478528092853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309478528092853,1.2786162666989345,1.2789149850927328,2.8397478957337836,6017.085030653226,14755.671417575573,6484.92799236619,0.0004154140512382192,25680.110231478302,2618.6424754098803,19383.88374056379,1976.6060520732146,0.7548208931285392,0.7548208931285392,32755.362465407645,32395.05729023726,1.0139220587847249,0.8,4335.589105291962,4287.898129693729,1.0139220587847249,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.62601170310102,4.79454658936661,-1.0431543930731406,5.837700982439751,3.5,3.5,1.0,0.6,0.00023361414272702984,1.0000101795287188,0.00023361176466936233,198.9161150623836,0.0,4.780667321731475e-07,1.3548411189787,0.01409735593031889,8.013087807266623e-05,0.0001534832646543636,0.0005572897302389209,0.09167793794121998,0.09167793794121998,0.09167793794121998,0.09188063915034976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508664.93817915104,588.7753415113027,0.0,0.09167793794121998,0.09167793804690041,0.09167793804690041,0.375,0.375,0.5,5.390332921269338,1.124583596320349,1.124583596320349,2.984279490192421e-11,0.002907102627830227,1.0904504365748835,2.984279490192421e-11,25943.8856406915,19782.164467538052,0.7624981369988333,0.798824640248219,3.8727828422478905,0.7962150421355003,0.5149276593624941,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514504568662165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.38883243943,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38216154580476,261.38216154580476,-11.767838454195214,244.98027551816497,277.7840475734447,119698.3111404029,119711.3743065475,-13.063166144631943,0.0,nan,277.7840475734447,4.634047573444718,271.2232931623886,-1.9267068376113912,264.66253875133367,-8.487461248666307,258.101784340276,-15.048215659723951,251.54102992922043,-21.60897007077955,244.98027551816497,-28.169724481835004,1.0,1.0,25762.5980482374,25762.5980482374,277.2972396440149,4.147239644014917,277.2972396440149,277.2972396440149,79930.81887401966,79932.50286867526,-1.6839946555992356,0.0,8575.796259387458,8575.796259387458,0.9046414262478031,3649.102592073332,277.2972396440149,4.147239644014917,1.0,0.002,0.2834200150379798,0.0044743346525356895,0.0004389928342055277,0.0015610071661846096,0.21949641710276385,0.21949641710276385,0.0,3.9013714134283894e-13,1.0,1.0022266232419619,1.0904504365450407,0.09167793804690041,0.0,0.0002035865333511757,260.55716233293714,0.0,1601687.54587361,267.9794375727071,0.002907102597987432,1.0,1279834.9578628081,2606.347075054179,,,,,,,,,,,,,,,,,,,3.0,14755.671417575573,1450.0,0.375,6.1796691888313084,3.5
1142.0,-29.992715425953186,4.795084426283856,34.89204274596935,28.360553620755695,6.456100423708747,-26.347833840986503,-39.85824667671693,2.811218838742532,-5.170721920768642,-5.173585267865969,39.78654598461328,37589.74411247669,20535.459569948638,20535.459569948638,58125.20368242533,79941.31341604963,79932.9252048329,20535.459569948638,100468.38477478155,100468.38477478155,100468.38477478155,126412.28637518597,123989.15685256271,2423.1295226232573,0.0,93243.47707342086,50891.93204908227,47057.272249265094,25943.90160040442,73001.17384966952,19782.18717452109,1450.0,0.0,0.8868082735123216,2.8662604452285882,0.0014957518510113484,1.0,1.0,-4.09147544840954,352262.78881263826,1545350.2791517207,4.386924558113524,1545350.2791517207,4.386924558113524,0.7624985431725781,0.09167898713553928,3.6309303331689167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309303331689167,1.2786166198904598,1.2789153353259906,2.839733409284154,6017.054335604787,14755.632404187914,6484.926184162356,0.0004154190444623639,25680.326670449234,2618.6645460426585,19383.878335721525,1976.605500932686,0.7548143208796042,0.7548143208796042,32755.2360273599,32395.05729023726,1.0139171665222766,0.8,4335.572369607145,4287.898129693729,1.0139171665222766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626446152106333,4.795084426283856,-1.0429993178380021,5.8380837441218585,3.5,3.5,1.0,0.6,0.00023361176466936233,1.000010072057086,0.00023360941174203144,198.91619498357358,0.0,4.730339926145438e-07,1.3405783350696172,0.014097828964311505,8.013006009345532e-05,0.00015348170457590702,0.0005572813767311313,0.0916789870487166,0.0916789870487166,0.0916789870487166,0.09188014828641002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508636.3117145809,588.7848104939526,0.0,0.0916789870487166,0.09167898713553928,0.09167898713553928,0.375,0.375,0.5,5.39636777204795,1.1161296693316558,1.1161296693316558,-3.979039320256561e-13,0.0028633470973318254,1.0821098194564343,-3.979039320256561e-13,25943.90160040442,19782.18717452109,0.7624985431725781,0.7988083948717138,3.872847443440504,0.7962228635134264,0.514919721563448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451451042806714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.37456965552,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3820762645452,261.3820762645452,-11.767923735454758,244.98017549059475,277.7839770384958,119697.82098640718,119710.86695120824,-13.04596480107175,0.0,nan,277.7839770384958,4.6339770384958,271.2232167289156,-1.926783271084389,264.6624564193362,-8.487543580663782,258.10169610975447,-15.048303890245506,251.54093580017457,-21.60906419982541,244.98017549059475,-28.16982450940523,1.0,1.0,25762.5980482374,25762.5980482374,277.2971731535266,4.147173153526637,277.2971731535266,277.2971731535266,79931.2113552002,79932.9252048329,-1.7138496327097528,0.0,8575.796259387458,8575.796259387458,0.9046425075645683,3649.084984834761,277.2971731535266,4.147173153526637,1.0,0.002,0.28321797525928094,0.004475212843237449,0.00043867978713427603,0.0015613202145591033,0.219339893567138,0.219339893567138,0.0,1.6933793776929829e-12,1.0,1.0022096354168233,1.0821098194568322,0.09167898713553928,0.0,0.00020203965010795347,258.5774875103511,0.0,1601687.2977504525,267.97927807923134,0.0028633470977297293,1.0,1279835.3559422046,2606.4510112496023,,,,,,,,,,,,,,,,,,,3.0,14755.632404187914,1450.0,0.375,6.1796691888313084,3.5
1143.0,-29.992811531280864,4.7956112084623985,34.89213327773151,28.36069712592291,6.456025917640794,-26.347927786389757,-39.858336991723604,2.811142172744284,-5.17088245105964,-5.173702451085118,39.78669591160479,37589.52010496187,20536.78613866788,20536.78613866788,58126.30624362975,79941.71125706736,79933.34234642216,20536.78613866788,100470.12848509004,100470.12848509004,100470.12848509004,126414.04475964933,123988.21502974666,2425.829729902669,0.0,93243.81659082494,50891.649549083006,47057.963379713256,25943.91627455929,73001.87965427255,19782.208741337578,1450.0,0.0,0.8868071326547495,2.8662486624048924,0.0014957518510113484,1.0,1.0,-4.099916867628849,352261.1775133559,1545356.7146962332,4.386962893853499,1545356.7146962332,4.386962893853499,0.7624989431813767,0.09168002798482958,3.6309122774364666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309122774364666,1.2786169799440743,1.2789156924550729,2.8397184883273487,6017.022719887783,14755.593495126877,6484.924878016969,0.0004154242577578693,25680.547880561266,2618.6871031964297,19383.874431565557,1976.6051028195723,0.7548076669438218,0.7548076669438218,32755.105720244563,32395.05729023726,1.0139121245590865,0.8,4335.555121801989,4287.898129693729,1.0139121245590865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626874213438743,4.7956112084623985,-1.0428496696237088,5.838460878086107,3.5,3.5,1.0,0.6,0.00023360941174203144,1.000010002160919,0.0002336070751664738,198.91627435013768,0.0,4.680353517338791e-07,1.3264121868138135,0.014098296999663239,8.012924212196253e-05,0.00015348016962006891,0.0005572730322165396,0.09168002787482164,0.09168002787482164,0.09168002787482164,0.0918796523779561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508607.89965239126,588.7942082932163,0.0,0.09168002787482164,0.09168002798482958,0.09168002798482958,0.375,0.375,0.5,5.402356515632743,1.1077021974200534,1.1077021974200534,2.1714186004828662e-11,0.0028200000254514634,1.0737855834562424,2.1714186004828662e-11,25943.91627455929,19782.208741337578,0.7624989431813767,0.7987919026934931,3.87291171974159,0.7962302685753903,0.5149116746442828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514516225610863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.360403507264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38199097884205,261.38199097884205,-11.768009021157923,244.98007637251644,277.78390558516793,119697.29632142298,119710.34296593744,-13.046644514454268,0.0,nan,277.78390558516793,4.633905585167952,271.2231397426377,-1.9268602573622502,264.66237390010804,-8.48762609989194,258.10160805757613,-15.048391942423848,251.54084221504638,-21.609157784953595,244.98007637251644,-28.16992362748354,1.0,1.0,25762.5980482374,25762.5980482374,277.2971046120402,4.147104612040209,277.2971046120402,277.2971046120402,79931.6123294535,79933.34234642216,-1.7300169686495792,0.0,8575.796259387458,8575.796259387458,0.9046436219671651,3649.066838823649,277.2971046120402,4.147104612040209,1.0,0.002,0.2830174794983731,0.004476083926518586,0.00043836913044896546,0.0015616308691658086,0.21918456522448274,0.21918456522448274,0.0,-3.852261391823486e-13,1.0,1.0021926802719712,1.0737855834345282,0.09168002798482958,0.0,0.00020049563285201176,256.601480445767,0.0,1601687.0490307787,267.97911754894034,0.0028200000037372774,1.0,1279835.7589921553,2606.5547501757264,,,,,,,,,,,,,,,,,,,3.0,14755.593495126877,1450.0,0.375,6.1796691888313084,3.5
