time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1144.0,-29.99290626920501,4.796127114785968,34.89222266794685,28.36084618410098,6.455950117721249,-26.348020630511908,-39.8584270971827,2.8110644790280914,-5.171042908094989,-5.173820089773338,39.78684405906033,37589.2939820776,20538.09124139217,20538.09124139217,58127.38522346977,79942.11946687492,79933.76165038931,20538.09124139217,100471.85289178148,100471.85289178148,100471.85289178148,126415.7830248816,123987.27376646825,2428.5092584133513,0.0,93244.16309179888,50891.36137399806,47058.668575334246,25943.93013310012,73002.59870843437,19782.229555342812,1450.0,0.0,0.8868059959210354,2.8662368240768377,0.0014957518510113484,1.0,1.0,-4.10831865957141,352259.55995635776,1545363.073874687,4.387001091087906,1545363.073874687,4.387001091087906,0.7624993381439921,0.09168106057169503,3.630893562706057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630893562706057,1.2786173447260363,1.2789160543345142,2.8397030414787876,6016.989989869253,14755.554112555708,6484.923917656266,0.00041542970429154027,25680.775677242724,2618.7103319933644,19383.87156098315,1976.60481010163,0.7548008597793392,0.7548008597793392,32754.97065704452,32395.05729023726,1.0139068985743696,0.8,4335.537244468492,4287.898129693729,1.0139068985743696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627295348056938,4.796127114785968,-1.042704794636113,5.838831909422081,3.5,3.5,1.0,0.6,0.0002336070751664738,1.0000098598554144,0.00023360477185719922,198.9163525875149,0.0,4.6478290466150823e-07,1.3171947518107143,0.0140987617825679,8.012842605600817e-05,0.00015347864911046565,0.0005572646390680114,0.09168106044881508,0.09168106044881508,0.09168106044881508,0.09187915511850417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508579.70262845175,588.8035347212435,0.0,0.09168106044881508,0.09168106057169503,0.09168106057169503,0.375,0.375,0.5,5.408299364064305,1.0993035513259883,1.0993035513259883,-7.844391802791506e-12,0.002777181678368379,1.065501430201948,-7.844391802791506e-12,25943.93013310012,19782.229555342812,0.7624993381439921,0.7987751273052377,3.872975689988894,0.7962372059606423,0.5149035054519877,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514521982921915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.351186072265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38190569619053,261.38190569619053,-11.768094303809448,244.97997822299348,277.78383316938783,119696.74176317551,119709.7879409529,-13.046177777386248,0.0,nan,277.78383316938783,4.633833169387856,271.223062180109,-1.9269378198909521,264.6622911908307,-8.487708809169305,258.10152020155044,-15.048479798449534,251.54074921227203,-21.609250787727944,244.97997822299348,-28.170021777006497,1.0,1.0,25762.5980482374,25762.5980482374,277.29703586723355,4.147035867233569,277.29703586723355,277.29703586723355,79932.02138583263,79933.76165038931,-1.7402645566762658,0.0,8575.796259387458,8575.796259387458,0.9046447770411699,3649.048030519587,277.29703586723355,4.147035867233569,1.0,0.002,0.2828185204868971,0.0044769481112602715,0.00043806085379015873,0.001561939145881741,0.21903042689507937,0.21903042689507937,0.0,-3.2810039407582536e-13,1.0,1.0021758061026615,1.0655014302097925,0.09168106057169503,0.0,0.0001989588872107088,254.63477892358875,0.0,1601686.8011713133,267.978957091905,0.0027771816862127707,1.0,1279836.1636085953,2606.658005205355,,,,,,,,,,,,,,,,,,,3.0,14755.554112555708,1450.0,0.375,6.1796691888313084,3.5
1145.0,-29.99300056562071,4.796632265120884,34.8923108992732,28.360974916163855,6.455874341569806,-26.348113074904077,-39.8585171327926,2.8109868508490647,-5.171206984213313,-5.173941502169517,39.78698942366641,37589.09226389638,20539.381960618226,20539.381960618226,58128.474224514604,79942.50215505793,79934.15904456165,20539.381960618226,100473.54100517987,100473.54100517987,100473.54100517987,126417.48266059937,123986.31462611032,2431.168034489053,0.0,93244.49204096694,50891.10580570387,47059.31803918119,25943.941655419505,73003.2596946007,19782.248370515434,1450.0,0.0,0.8868048500397556,2.8662245846909857,0.0014957518510113484,1.0,1.0,-4.116756465725814,352257.8905168952,1545369.313620679,4.387039595771834,1545369.313620679,4.387039595771834,0.7624997247240981,0.09168208514656127,3.6308770648011923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308770648011923,1.2786177091361839,1.2789164158845896,2.839689329232083,6016.96093526391,14755.515413429195,6484.921432422481,0.00041543433252895766,25680.98296274113,2618.731469231708,19383.864132453054,1976.6040526023723,0.7547944780998392,0.7547944780998392,32754.85159243942,32395.05729023726,1.0139022916258966,0.8,4335.521484752651,4287.898129693729,1.0139022916258966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627711841363055,4.796632265120884,-1.0425665865118736,5.839198851632758,3.5,3.5,1.0,0.6,0.00023360477185719922,1.0000098139127738,0.0002336024793028436,198.91643046033533,0.0,4.5816587978283305e-07,1.2984421033045488,0.014099219948447683,8.012761063033757e-05,0.00015347716122686165,0.0005572567046694068,0.0916820849707806,0.0916820849707806,0.0916820849707806,0.09187864405611713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508551.71654863586,588.8127910849665,0.0,0.0916820849707806,0.09168208514656127,0.09168208514656127,0.375,0.375,0.5,5.414196151190811,1.0909227059367481,1.0909227059367481,1.261923898709938e-11,0.0027345179561848454,1.0571850364436841,1.261923898709938e-11,25943.941655419505,19782.248370515434,0.7624997247240981,0.7987598169739736,3.873038470801764,0.7962449138255915,0.514896080272926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514527658321192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.332433423755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3818204583342,261.3818204583342,-11.768179541665802,244.97988094240154,277.7837599742663,119696.26210952106,119709.30143491043,-13.039325389374868,0.0,nan,277.7837599742663,4.633759974266297,271.2229841678947,-1.927015832105269,264.6622083615191,-8.487791638480871,258.10143255514856,-15.048567444851415,251.54065674877506,-21.609343251224914,244.97988094240154,-28.17011905759844,1.0,1.0,25762.5980482374,25762.5980482374,277.29696079387816,4.146960793878179,277.29696079387816,277.29696079387816,79932.42094162962,79934.15904456165,-1.7381029320240486,0.0,8575.796259387458,8575.796259387458,0.9046457952908731,3649.0314501251983,277.29696079387816,4.146960793878179,1.0,0.002,0.2826211043949024,0.004477804832236495,0.0004377549637067381,0.001562245038685719,0.21887748185336905,0.21887748185336905,0.0,2.3924568923194833e-12,1.0,1.0021588655533147,1.0571850364310649,0.09168208514656127,0.0,0.0001974159747762099,252.66018623267553,0.0,1601686.5493650576,267.97879301578666,0.0027345179435656064,1.0,1279836.581204182,2606.7616461080875,,,,,,,,,,,,,,,,,,,3.0,14755.515413429195,1450.0,0.375,6.1796691888313084,3.5
1146.0,-29.993092925660335,4.797126908596112,34.89239803755975,28.36111052837225,6.455790618959911,-26.348204571198178,-39.85860325684769,2.810902264500123,-5.171366037667838,-5.174058908275734,39.787134368269584,37588.869321611084,20540.642782756004,20540.642782756004,58129.51210436709,79942.90911852864,79934.58982968116,20540.642782756004,100475.23261243716,100475.23261243716,100475.23261243716,126419.18702319346,123985.38065306266,2433.8063701307956,0.0,93244.83666964983,50890.82004255916,47060.01847454519,25943.9544107563,73003.9728853015,19782.268112081445,1450.0,0.0,0.8868037260901832,2.8662127546746268,0.0014957518510113484,1.0,1.0,-4.125053425527312,352256.27617010573,1545375.5353568385,4.38707736355724,1545375.5353568385,4.38707736355724,0.7625001107726185,0.09168310105602503,3.630859205046111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630859205046111,1.2786181057639359,1.2789168096735464,2.839674480345937,6016.9294722559835,14755.475894970712,6484.919783892107,0.0004154394762738614,25681.204200939443,2618.754029249483,19383.859204885448,1976.6035501303145,0.7547877838289362,0.7547877838289362,32754.72269930325,32395.05729023726,1.0138973043883004,0.8,4335.504424105635,4287.898129693729,1.0138973043883004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628118687383467,4.797126908596112,-1.0424303857197383,5.83955729431585,3.5,3.5,1.0,0.6,0.0002336024793028436,1.0000096123905398,0.0002336002338461657,198.9165067340902,0.0,4.5602672905417303e-07,1.2923797501395264,0.014099675975176737,8.012683063763082e-05,0.00015347564866521277,0.0005572484717065106,0.09168310102972455,0.09168310102972455,0.09168310102972455,0.0918781483895809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508523.94947409007,588.8219748450282,0.0,0.09168310102972455,0.09168310105602503,0.09168310105602503,0.375,0.375,0.5,5.420047587219715,1.0825806825683912,1.0825806825683912,7.560174708487466e-12,0.00269287060791612,1.0490054827484414,7.560174708487466e-12,25943.9544107563,19782.268112081445,0.7625001107726185,0.7987431909305972,3.873100850794912,0.7962513519051343,0.5148879963103922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514533307275543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.326371070594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3817347107552,261.3817347107552,-11.768265289244766,244.97978463497842,277.7836847865316,119695.66268777309,119708.77998816028,-13.117300387184871,0.0,nan,277.7836847865316,4.633684786531603,271.22290475622185,-1.9270952437781261,264.66212472590877,-8.48787527409121,258.10134469560114,-15.048655304398835,251.54056466528982,-21.609435334710156,244.97978463497842,-28.170215365021562,1.0,1.0,25762.5980482374,25762.5980482374,277.2968936204391,4.14689362043913,277.2968936204391,277.2968936204391,79932.79457138137,79934.58982968116,-1.795258299796842,0.0,8575.796259387458,8575.796259387458,0.9046468975920643,3649.0135010713416,277.2968936204391,4.14689362043913,1.0,0.002,0.28242520596268317,0.004478655452063713,0.00043745142812482064,0.001562548574697566,0.21872571406241031,0.21872571406241031,0.0,2.8223864217968853e-12,1.0,1.0021422031471006,1.0490054827408812,0.09168310105602503,0.0,0.00019589831949645416,250.7179145948314,0.0,1601686.3048420425,267.97863396233214,0.0026928706003559455,1.0,1279836.9850200247,2606.863638547947,,,,,,,,,,,,,,,,,,,3.0,14755.475894970712,1450.0,0.375,6.1796691888313084,3.5
1147.0,-29.993184835697683,4.797611180418259,34.89248407403012,28.361240203399234,6.455718912328066,-26.348294460895463,-39.858689101506,2.8108285375204947,-5.1715273370837735,-5.1741788106018225,39.78727687458522,37588.66289542589,20541.887381501365,20541.887381501365,58130.55027692726,79943.2839038782,79935.00576029763,20541.887381501365,100476.893141799,100476.893141799,100476.893141799,126420.85854173318,123984.43428300839,2436.424258724792,0.0,93245.15890151299,50890.560949662744,47060.664390944716,25943.96539993419,73004.62979087891,19782.286319772607,1450.0,0.0,0.8868025982537154,2.8662006573105203,0.0014957518510113484,1.0,1.0,-4.1333650937149855,352254.6275059029,1545381.6524477357,4.387115262018351,1545381.6524477357,4.387115262018351,0.7625004896060641,0.09168410908365453,3.6308428627091405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308428627091405,1.2786184519800643,1.2789171530993242,2.8396609301910427,6016.900761103737,14755.4380266767,6484.917490739087,0.00041544407023110723,25681.408539927404,2618.77486602738,19383.85235049761,1976.6028511772738,0.754781511316295,0.754781511316295,32754.604757201625,32395.05729023726,1.0138927408812994,0.8,4335.488812967416,4287.898129693729,1.0138927408812994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6285202983890095,4.797611180418259,-1.042299944386678,5.839911124804937,3.5,3.5,1.0,0.6,0.0002336002338461657,1.0000095655634405,0.00023359799934968338,198.91658263627065,0.0,4.466583983925079e-07,1.2658299010443674,0.01410012263357513,8.012605318229873e-05,0.00015347418066386697,0.0005572406334735346,0.09168410897381644,0.09168410897381644,0.09168410897381644,0.0918776437513225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508496.3917217403,588.8310891037486,0.0,0.09168410897381644,0.09168410908365453,0.09168410908365453,0.375,0.375,0.5,5.4258536371634465,1.0742696047231561,1.0742696047231561,-5.8548721426632255e-12,0.0026514735180285243,1.0408137168868166,-5.8548721426632255e-12,25943.96539993419,19782.286319772607,0.7625004896060641,0.7987278416464219,3.8731616287784,0.7962584077673112,0.5148805357016161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514538840232731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.299821221495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38164967940224,261.38164967940224,-11.768350320597733,244.97968931074678,277.7836100480572,119695.24504594073,119708.25278106815,-13.007735127417485,0.0,nan,277.7836100480572,4.633610048057221,271.22282590059564,-1.9271740994043398,264.6620417531318,-8.487958246868175,258.1012576056724,-15.048742394327576,251.54047345820948,-21.6095265417905,244.97968931074678,-28.1703106892532,1.0,1.0,25762.5980482374,25762.5980482374,277.29682221863754,4.146822218637567,277.29682221863754,277.29682221863754,79933.18768502254,79935.00576029763,-1.8180752750922693,0.0,8575.796259387458,8575.796259387458,0.9046479062367919,3648.997077022686,277.29682221863754,4.146822218637567,1.0,0.002,0.2822308276231979,0.0044794988980388604,0.0004371502449187395,0.0015628497543252534,0.21857512245936975,0.21857512245936975,0.0,-7.560072359802383e-13,1.0,1.002125515191634,1.0408137168926714,0.09168410908365453,0.0,0.00019437822438196585,248.77252080839136,0.0,1601686.058096099,267.9784726629162,0.0026514735238833964,1.0,1279837.397421314,2606.9657801717667,,,,,,,,,,,,,,,,,,,3.0,14755.4380266767,1450.0,0.375,6.1796691888313084,3.5
1148.0,-29.993275715955498,4.798085242895411,34.89256902279579,28.361373824905627,6.455640509406355,-26.348384093419682,-39.85877494616432,2.8107488868697885,-5.1716889051099315,-5.174299467397176,39.78741758410404,37588.45076112893,20543.112503202723,20543.112503202723,58131.56326433165,79943.67708164958,79935.42102569,20543.112503202723,100478.53352889272,100478.53352889272,100478.53352889272,126422.50899245944,123983.48721588464,2439.021776574799,0.0,93245.49332039861,50890.28979785743,47061.33724726798,25943.97546356672,73005.3127108347,19782.30368830547,1450.0,0.0,0.8868014730805343,2.8661884734467304,0.0014957518510113484,1.0,1.0,-4.1416429114472635,352252.96847447637,1545387.6924295682,4.387153071050824,1545387.6924295682,4.387153071050824,0.762500863296216,0.09168510901669434,3.6308255961458586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308255961458586,1.278618825620211,1.2789175239695398,2.8396465963065096,6016.87038932243,14755.39939185967,6484.915686423267,0.00041544900846719485,25681.622774550015,2618.7967118791858,19383.84695727688,1976.602301221812,0.7547750049691523,0.7547750049691523,32754.480144874156,32395.05729023726,1.0138879192892247,0.8,4335.472318939914,4287.898129693729,1.0138879192892247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628915624481236,4.798085242895411,-1.0421741752148161,5.840259418110227,3.5,3.5,1.0,0.6,0.00023359799934968338,1.0000094583954273,0.00023359578990833225,198.91665768807715,0.0,4.444784041762797e-07,1.2596517974355765,0.014100567111979306,8.012527573394026e-05,0.0001534727236157431,0.0005572326932142591,0.09168510888564176,0.09168510888564176,0.09168510888564176,0.09187713661718892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508469.04555089155,588.8401331516753,0.0,0.09168510888564176,0.09168510901669434,0.09168510901669434,0.375,0.375,0.5,5.431614478062413,1.0659895797360264,1.0659895797360264,2.8535396268125623e-11,0.0026105622872591994,1.0326565559499272,2.8535396268125623e-11,25943.97546356672,19782.30368830547,0.762500863296216,0.798711914275471,3.8732225030803975,0.7962648347878984,0.5148728135719696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451454434623591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.29364311789,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3815647189161,261.3815647189161,-11.768435281083896,244.9795949079407,277.78353452989114,119694.72219827624,119707.71909264482,-12.99689436858082,0.0,nan,277.78353452989114,4.633534529891165,271.2227466055011,-1.927253394498905,264.6619586811104,-8.4880413188896,258.10117075672207,-15.048829243277908,251.5403828323311,-21.609617167668887,244.9795949079407,-28.17040509205927,1.0,1.0,25762.5980482374,25762.5980482374,277.2967499847967,4.146749984796713,277.2967499847967,277.2967499847967,79933.58126048547,79935.42102569,-1.8397652045241557,0.0,8575.796259387458,8575.796259387458,0.9046489719227966,3648.979724126588,277.2967499847967,4.146749984796713,1.0,0.002,0.28203796312163837,0.004480335505934974,0.0004368514059785553,0.0015631485943444798,0.21842570298927763,0.21842570298927763,0.0,3.230350015259731e-13,1.0,1.0021088970820418,1.0326565559213918,0.09168510901669434,0.0,0.00019286439138850787,246.83514076782942,0.0,1601685.8117530714,267.97831109489005,0.002610562258723803,1.0,1279837.8124171318,2607.0675016977852,,,,,,,,,,,,,,,,,,,3.0,14755.39939185967,1450.0,0.375,6.1796691888313084,3.5
1149.0,-29.993365596671342,4.7985492545051525,34.89265289499068,28.361494244914525,6.455560250183162,-26.348473011985877,-39.858860651124246,2.8106676654940927,-5.171850833587882,-5.174420942957148,39.787556438844256,37588.25566237904,20544.318606772336,20544.318606772336,58132.57426915137,79944.05782639005,79935.83405134956,20544.318606772336,100480.1526581219,100480.1526581219,100480.1526581219,126424.13721606895,123982.53822412412,2441.5989919448366,0.0,93245.81906478202,50890.039447703195,47061.9773523098,25943.984557947057,73005.96191025685,19782.320179875973,1450.0,0.0,0.8868003504530133,2.866176196662981,0.0014957518510113484,1.0,1.0,-4.149891723210999,352251.2981908593,1545393.65281123,4.387190794606791,1545393.65281123,4.387190794606791,0.7625012316705351,0.0916861007968082,3.630809639815867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630809639815867,1.2786192064867836,1.2789179020999055,2.83963327110666,6016.842154822929,14755.360952852761,6484.912907358131,0.00041545345968764253,25681.825354388693,2618.817369273778,19383.83865046521,1976.6014541627583,0.7547687278058981,0.7547687278058981,32754.364988360085,32395.05729023726,1.0138834635725327,0.8,4335.45707650966,4287.898129693729,1.0138834635725327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629304813743383,4.7985492545051525,-1.0420530501920293,5.840602304697182,3.5,3.5,1.0,0.6,0.00023359578990833225,1.000009354374168,0.00023359360478634984,198.91673191447924,0.0,4.3949468892281724e-07,1.245527948407264,0.014101006606668229,8.012449955771089e-05,0.00015347129035062136,0.0005572250404400159,0.09168610073099047,0.09168610073099047,0.09168610073099047,0.09187662676919563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508441.9098990786,588.8491073415606,0.0,0.09168610073099047,0.0916861007968082,0.0916861007968082,0.375,0.375,0.5,5.437330268452539,1.0577403848903941,1.0577403848903941,3.660716174636036e-11,0.0025701093692873656,1.0245292197461708,3.660716174636036e-11,25943.984557947057,19782.320179875973,0.7625012316705351,0.7986969051680572,3.8732823097669167,0.7962716023194283,0.5148655627410909,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514549790552578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.27951926886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3814797385233,261.3814797385233,-11.76852026147668,244.97950141480098,277.7834580622452,119694.22622434296,119707.22616383589,-12.999939492953192,0.0,nan,277.7834580622452,4.633458062245211,271.2226667327564,-1.9273332672435686,264.6618754032671,-8.48812459673286,258.1010840737798,-15.048915926220161,251.54029274429,-21.609707255709964,244.97950141480098,-28.170498585199,1.0,1.0,25762.5980482374,25762.5980482374,277.29667667102217,4.146676671022192,277.29667667102217,277.29667667102217,79933.95651641588,79935.83405134956,-1.8775349336792715,0.0,8575.796259387458,8575.796259387458,0.9046499567401013,3648.9636880149465,277.29667667102217,4.146676671022192,1.0,0.002,0.281846607080817,0.00448116527343517,0.0004365549029169597,0.0015634450976520595,0.21827745145847985,0.21827745145847985,0.0,5.690192241003533e-13,1.0,1.0020923390879295,1.0245292197095637,0.0916861007968082,0.0,0.00019135593401775527,244.90463993707738,0.0,1601685.5656667394,267.9781491664121,0.002570109332680204,1.0,1279838.2302288755,2607.1688624811977,,,,,,,,,,,,,,,,,,,3.0,14755.360952852761,1450.0,0.375,6.1796691888313084,3.5
1150.0,-29.993455165250957,4.799003340752403,34.89273568203897,28.361631463654362,6.455486112011261,-26.348561037530768,-39.85894621638579,2.810591984270626,-5.172015118852585,-5.174545033060428,39.787692893389845,37588.04698762676,20545.509650054428,20545.509650054428,58133.55663768119,79944.4471832887,79936.2316245534,20545.509650054428,100481.74127460783,100481.74127460783,100481.74127460783,126425.73313381893,123981.57724827011,2444.155885548807,0.0,93246.15049223589,50889.7727648437,47062.641919324655,25943.99185921109,73006.63377853575,19782.335119249812,1450.0,0.0,0.8867992231969885,2.8661636399201518,0.0014957518510113484,1.0,1.0,-4.158153415889558,352249.59196325816,1545399.5101812019,4.38722867375925,1545399.5101812019,4.38722867375925,0.7625015929160623,0.09168708469701767,3.630792305164147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630792305164147,1.2786195616341867,1.2789182545361888,2.839618925056707,6016.811757264558,14755.322676660655,6484.911272078496,0.0004154584235430059,25682.039250664402,2618.8391806238014,19383.833762504953,1976.6009557295258,0.7547622512882612,0.7547622512882612,32754.239884410978,32395.05729023726,1.013878622967139,0.8,4335.4405174097765,4287.898129693729,1.013878622967139,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629689143304976,4.799003340752403,-1.0419375690000994,5.8409409097525025,3.5,3.5,1.0,0.6,0.00023359360478634984,1.0000093218951642,0.00023359142727155357,198.91680588315782,0.0,4.3465732357705833e-07,1.2318188550173832,0.014101441263991805,8.012372465357577e-05,0.00015346988013277405,0.00055721725986054,0.09168708461950159,0.09168708461950159,0.09168708461950159,0.09187610746845766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508414.9823480451,588.8580124493753,0.0,0.09168708461950159,0.09168708469701767,0.09168708469701767,0.375,0.375,0.5,5.4430009569198345,1.0495144431308177,1.0495144431308177,4.888534022029489e-12,0.0025299142078551995,1.016391617170882,4.888534022029489e-12,25943.99185921109,19782.335119249812,0.7625015929160623,0.7986811928675963,3.8733421355767743,0.7962777302406278,0.5148579662178289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514555174994037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.26581017547,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3813953266761,261.3813953266761,-11.768604673323864,244.97940877549246,277.7833818778606,119693.74889599408,119706.66186124817,-12.91296525410704,0.0,nan,277.7833818778606,4.633381877860643,271.22258725738374,-1.9274127426162408,264.661792636915,-8.488207363084996,258.10099801644003,-15.049001983559947,251.54020339596502,-21.609796604034955,244.97940877549246,-28.17059122450752,1.0,1.0,25762.5980482374,25762.5980482374,277.296598940836,4.146598940836043,277.296598940836,277.296598940836,79934.37897087571,79936.2316245534,-1.8526536776917055,0.0,8575.796259387458,8575.796259387458,0.9046510266250677,3648.9462666899676,277.296598940836,4.146598940836043,1.0,0.002,0.2816567615722691,0.00448198789346264,0.00043626073732041815,0.0015637392606803215,0.21813036866020907,0.21813036866020907,0.0,-1.9992605661267593e-12,1.0,1.002075759513479,1.0163916171659935,0.09168708469701767,0.0,0.00018984540061585284,242.97148256810505,0.0,1601685.3172407,267.9779848811474,0.0025299142029666655,1.0,1279838.6570331058,2607.270345878279,,,,,,,,,,,,,,,,,,,3.0,14755.322676660655,1450.0,0.375,6.1796691888313084,3.5
1151.0,-29.993543176133947,4.79944769834701,34.892817423763255,28.361774689424806,6.4553979308164315,-26.34864906543977,-39.85903178164733,2.8105038201207755,-5.172176938551388,-5.174667393359499,39.78782832617931,37587.82583010492,20546.67708891541,20546.67708891541,58134.502919020335,79944.87022645707,79936.64545299641,20546.67708891541,100483.32254191182,100483.32254191182,100483.32254191182,126427.32192418435,123980.62926008164,2446.6926641027053,0.0,93246.50334866112,50889.48102959469,47063.35813229604,25943.999382272526,73007.35751456856,19782.350160841543,1450.0,0.0,0.8867981084539687,2.8661512558032687,0.0014957518510113484,1.0,1.0,-4.1663260495998315,352247.9095260961,1545405.3237084264,4.3872661325018765,1545405.3237084264,4.3872661325018765,0.7625019515826374,0.09168806051543313,3.630773178814366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630773178814366,1.2786199746038422,1.2789186648179576,2.8396030493261275,6016.778118496495,14755.283447332047,6484.910828027963,0.0004154640894364497,25682.271724589224,2618.862886366825,19383.832435208195,1976.6008203829233,0.7547553675576661,0.7547553675576661,32754.10184966238,32395.05729023726,1.0138732820399947,0.8,4335.4222467540085,4287.898129693729,1.0138732820399947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630065856118329,4.79944769834701,-1.0418251058933334,5.841272804240344,3.5,3.5,1.0,0.6,0.00023359142727155357,1.0000091597830199,0.000233589287644363,198.9168785654865,0.0,4.3314428803725205e-07,1.2275309122975724,0.014101874408279843,8.012294975636908e-05,0.0001534684775151845,0.0005572092319556074,0.09168806042003957,0.09168806042003957,0.09168806042003957,0.09187559499872891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508388.2673774106,588.8668470692927,0.0,0.09168806042003957,0.09168806051543313,0.09168806051543313,0.375,0.375,0.5,5.448627002949371,1.0413230145831562,1.0413230145831562,-6.730260793119669e-11,0.002490454808139475,1.008341343759696,-6.730260793119669e-11,25943.999382272526,19782.350160841543,0.7625019515826374,0.7986643393453734,3.8734023168393277,0.7962827980374394,0.5148498330816083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514560540740298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.26152223275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38131024497903,261.38131024497903,-11.768689755020944,244.97931697616895,277.78330351378986,119693.0665422073,119706.08197883815,-13.01543663082775,0.0,nan,277.78330351378986,4.633303513789883,271.22250620626266,-1.9274937937373124,264.66170889874303,-8.488291101256948,258.10091159121737,-15.049088408782609,251.54011428369216,-21.609885716307815,244.97931697616895,-28.17068302383103,1.0,1.0,25762.5980482374,25762.5980482374,277.29652483593276,4.14652483593278,277.29652483593276,277.29652483593276,79934.77960651096,79936.64545299641,-1.8658464854524937,0.0,8575.796259387458,8575.796259387458,0.9046522070905562,3648.9270447084377,277.29652483593276,4.14652483593278,1.0,0.002,0.28146841053391963,0.004482804166810174,0.00043596888823426556,0.0015640311122607801,0.21798444411713278,0.21798444411713278,0.0,4.950458445951433e-13,1.0,1.0020593572569998,1.0083413438269986,0.09168806051543313,0.0,0.00018835093794350533,241.05889073687464,0.0,1601685.0727373841,267.9778230614486,0.002490454875442083,1.0,1279839.0778875693,2607.370773853241,,,,,,,,,,,,,,,,,,,3.0,14755.283447332047,1450.0,0.375,6.1796691888313084,3.5
1152.0,-29.99362990432109,4.799882509300134,34.892898148224035,28.36189664611595,6.455315868893563,-26.348735326997094,-39.859113295655675,2.8104212915663402,-5.172337078555813,-5.174788697814317,39.78796247758604,37587.623670912435,20547.822686655763,20547.822686655763,58135.4463575682,79945.2553610865,79937.0689920079,20547.822686655763,100484.89167866367,100484.89167866367,100484.89167866367,126428.89847643254,123979.68898532106,2449.209491111483,0.0,93246.83038211844,50889.220447183165,47064.01103881697,25944.006797768874,73008.01783658584,19782.3650318826,1450.0,0.0,0.8867970037317436,2.8661389746470327,0.0014957518510113484,1.0,1.0,-4.174431426006947,352246.2416146239,1545411.0822489012,4.387303254578549,1545411.0822489012,4.387303254578549,0.7625023068365769,0.09168902830564324,3.6307568692497583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307568692497583,1.2786203613842313,1.2789190489527866,2.8395894347553714,6016.749270854767,14755.245321602048,6484.908489362813,0.000415468700457979,25682.47716388305,2618.883835344695,19383.825444781556,1976.6001075577856,0.7547490579312494,0.7547490579312494,32753.984143520138,32395.05729023726,1.0138687276844942,0.8,4335.406666848016,4287.898129693729,1.0138687276844942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630435521170754,4.799882509300134,-1.0417159801542413,5.841598489454375,3.5,3.5,1.0,0.6,0.000233589287644363,1.0000090262915644,0.00023358717921837766,198.9169501885679,0.0,4.256079620410017e-07,1.206172964424199,0.014102300016241883,8.012221155461582e-05,0.0001534670760897472,0.000557201640716525,0.09168902813858025,0.09168902813858025,0.09168902813858025,0.09187508686862501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508361.7619232263,588.8756122050752,0.0,0.09168902813858025,0.09168902830564324,0.09168902830564324,0.375,0.375,0.5,5.454208774328845,1.0331726796503062,1.0331726796503062,-1.1368683772161603e-11,0.0024516192585224417,1.0003572718073883,-1.1368683772161603e-11,25944.006797768874,19782.3650318826,0.7625023068365769,0.7986489642778491,3.873460211102953,0.79628851844318,0.5148424075153633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451456581317399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.24016428488,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3812252881266,261.3812252881266,-11.768774711873391,244.97922614129112,277.7832244349629,119692.55372052915,119705.55005907777,-12.996338548614222,0.0,nan,277.7832244349629,4.633224434962926,271.2224247762268,-1.9275752237732036,264.6616251174949,-8.48837488250507,258.10082545875923,-15.049174541240745,251.54002580002484,-21.60997419997514,244.97922614129112,-28.170773858708856,1.0,1.0,25762.5980482374,25762.5980482374,277.29645291919644,4.146452919196463,277.29645291919644,277.29645291919644,79935.14945619048,79937.0689920079,-1.9195358174183639,0.0,8575.796259387458,8575.796259387458,0.9046532137042314,3648.9106535960073,277.29645291919644,4.146452919196463,1.0,0.002,0.2812815418150495,0.004483614017553629,0.00043567933622551955,0.0015643206646939502,0.21783966811275976,0.21783966811275976,0.0,9.194697954406639e-13,1.0,1.0020430892822576,1.000357271818757,0.09168902830564324,0.0,0.00018686862211320118,239.16184297721654,0.0,1601684.831086089,267.97766292144416,0.0024516192698911254,1.0,1279839.4951097632,2607.4704043117567,,,,,,,,,,,,,,,,,,,3.0,14755.245321602048,1450.0,0.375,6.1796691888313084,3.5
1153.0,-29.993715777459794,4.800307907176983,34.89297785436771,28.36201008120554,6.45523563190924,-26.34882063652344,-39.85919844182206,2.810340490975653,-5.1724985051295675,-5.174911634151895,39.788094563408414,37587.44921611584,20548.952255137487,20548.952255137487,58136.401471253324,79945.62559914825,79937.48308592926,20548.952255137487,100486.43534106674,100486.43534106674,100486.43534106674,126430.4482254088,123978.74183671927,2451.706388689532,0.0,93247.14669315187,50888.99185062733,47064.61649169392,25944.01288434207,73008.629376036,19782.37873301426,1450.0,0.0,0.886795898175884,2.8661265161906795,0.0014957518510113484,1.0,1.0,-4.18252859919977,352244.55127070897,1545416.7521362538,4.387340404730807,1545416.7521362538,4.387340404730807,0.7625026560541631,0.09168998810534419,3.6307416022425154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307416022425154,1.2786207400944705,1.2789194250554754,2.839576653491683,6016.722188890721,14755.20787192879,6484.905570013525,0.0004154729375577219,25682.67227707917,2618.90373135364,19383.81671865117,1976.5992177401224,0.7547429842785677,0.7547429842785677,32753.873961419515,32395.05729023726,1.0138644644573584,0.8,4335.392082844693,4287.898129693729,1.0138644644573584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630800013851999,4.800307907176983,-1.041611710488258,5.8419196176652415,3.5,3.5,1.0,0.6,0.00023358717921837766,1.000008937307773,0.0002335850915965229,198.91702110556614,0.0,4.194016667029584e-07,1.1885843234361841,0.014102719417908586,8.012144046626829e-05,0.00015346573875210938,0.0005571944422061649,0.09168998800478291,0.09168998800478291,0.09168998800478291,0.09187457296972489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508335.46186868753,588.8843091816334,0.0,0.09168998800478291,0.09168998810534419,0.09168998810534419,0.375,0.375,0.5,5.4597463294365705,1.0250581486117767,1.0250581486117767,-6.821210263296962e-12,0.0024131290223294855,0.9923830349521268,-6.821210263296962e-12,25944.01288434207,19782.37873301426,0.7625026560541631,0.798634983517806,3.8735171117239533,0.7962949307241171,0.5148357055509025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514571008769293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.222575643886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3811406770533,261.3811406770533,-11.768859322946696,244.97913625978487,277.7831450943221,119692.0953539163,119705.03879644653,-12.943442530235558,0.0,nan,277.7831450943221,4.633145094322117,271.22234332741357,-1.9276566725864086,264.66154156050857,-8.48845843949141,258.1007397935992,-15.049260206400788,251.53993802669152,-21.61006197330846,244.97913625978487,-28.17086374021511,1.0,1.0,25762.5980482374,25762.5980482374,277.2963782692114,4.146378269211425,277.2963782692114,277.2963782692114,79935.51746098367,79937.48308592926,-1.9656249455874786,0.0,8575.796259387458,8575.796259387458,0.9046541559706397,3648.895310253728,277.2963782692114,4.146378269211425,1.0,0.002,0.28109615374562824,0.004484417016610572,0.00043539207628103313,0.0015646079233245353,0.21769603814051655,0.21769603814051655,0.0,-3.9443144930761953e-13,1.0,1.0020268407187045,0.992383034958948,0.09168998810534419,0.0,0.00018538797376355497,237.26692912947186,0.0,1601684.5884577245,267.9775014948704,0.0024131290291506957,1.0,1279839.9179446432,2607.569914912668,,,,,,,,,,,,,,,,,,,3.0,14755.20787192879,1450.0,0.375,6.1796691888313084,3.5
1154.0,-29.99380160205238,4.80072399069686,34.89305652255016,28.362142585124843,6.455160997515559,-26.348905342090397,-39.85927971135823,2.8102647375411407,-5.172663337967549,-5.1750381344011,39.788224046487095,37587.24322045963,20550.069977701794,20550.069977701794,58137.31319816143,79946.00846760024,79937.87456801836,20550.069977701794,100487.94454572015,100487.94454572015,100487.94454572015,126431.96131966569,123977.77802611742,2454.1832935482657,0.0,93247.47156597249,50888.72784682957,47065.270799047685,25944.016773945536,73009.28757299323,19782.39055532815,1450.0,0.0,0.886794783887584,2.8661136788215207,0.0014957518510113484,1.0,1.0,-4.19065863846572,352242.81193040847,1545422.3103160264,4.387377848384173,1545422.3103160264,4.387377848384173,0.7625029974230806,0.09169094028882901,3.630724671272208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630724671272208,1.278621095376925,1.2789197777515073,2.8395626228909556,6016.6924597314055,14755.170414847387,6484.903960186232,0.00041547779062822314,25682.881520536375,2618.925068248217,19383.811906769664,1976.5987270647638,0.754736647882369,0.754736647882369,32753.75177037716,32395.05729023726,1.0138597365777613,0.8,4335.375909305091,4287.898129693729,1.0138597365777613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6311606840556605,4.80072399069686,-1.0415133874699611,5.842237378166821,3.5,3.5,1.0,0.6,0.0002335850915965229,1.0000089322615608,0.00023358300517202455,198.91709198251783,0.0,4.152635205443769e-07,1.176856817222764,0.01410313468142913,8.01207044912958e-05,0.0001534643871052271,0.0005571869364246165,0.09169094019976566,0.09169094019976566,0.09169094019976566,0.09187404602096676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508309.3653468153,588.8929385928981,0.0,0.09169094019976566,0.09169094028882901,0.09169094028882901,0.375,0.375,0.5,5.465239511948733,1.0169670901740915,1.0169670901740915,-1.1596057447604835e-11,0.0023747964335711913,0.9843794959354,-1.1596057447604835e-11,25944.016773945536,19782.39055532815,0.7625029974230806,0.798619503985095,3.8735743705741794,0.7963002397474007,0.514828242679134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514576153145013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.21084813767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3810568626308,261.3810568626308,-11.768943137369149,244.97904721762822,277.78306650763443,119691.63485503742,119704.45642928813,-12.821574250740273,0.0,nan,277.78306650763443,4.633066507634453,271.2222626496327,-1.9277373503672948,264.66145879163383,-8.488541208366144,258.10065493362754,-15.049345066372439,251.5398510756284,-21.610148924371572,244.97904721762822,-28.170952782371756,1.0,1.0,25762.5980482374,25762.5980482374,277.2962974186112,4.146297418611198,277.2962974186112,277.2962974186112,79935.94131469856,79937.87456801836,-1.9332533198030433,0.0,8575.796259387458,8575.796259387458,0.9046552009337784,3648.8782946285687,277.2962974186112,4.146297418611198,1.0,0.002,0.2809122519376884,0.004485212835468053,0.0004351071153542,0.0015648928850664615,0.2175535576771,0.2175535576771,0.0,4.2066133562612684e-13,1.0,1.0020105317957666,0.984379495946996,0.09169094028882901,0.0,0.00018390171509276304,235.36483596846566,0.0,1601684.3421324526,267.9773366620324,0.0023747964451672487,1.0,1279840.353037185,2607.669775769068,,,,,,,,,,,,,,,,,,,3.0,14755.170414847387,1450.0,0.375,6.1796691888313084,3.5
1155.0,-29.99388640606702,4.801130946919593,34.89313419043863,28.362280048336856,6.455073775251779,-26.348990387935572,-39.85936101581899,2.81017775711788,-5.172825695182439,-5.175162865470964,39.78835253979417,37587.0259625707,20551.165253524545,20551.165253524545,58138.19121609524,79946.42255094809,79938.28124888719,20551.165253524545,100489.44650241174,100489.44650241174,100489.44650241174,126433.46741332114,123976.8270091847,2456.640404136438,0.0,93247.81722783708,50888.44191121255,47065.972574027255,25944.020910909396,73009.99348493665,19782.402501825916,1450.0,0.0,0.8867936821977473,2.8661010186565963,0.0014957518510113484,1.0,1.0,-4.198701039449361,352241.09692260437,1545427.8260236362,4.38741486875168,1545427.8260236362,4.38741486875168,0.7625033363085005,0.09169188451263897,3.6307062500807312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307062500807312,1.2786215026757377,1.278920182477578,2.839547311290204,6016.660016286754,14755.131635876387,6484.903119179742,0.00041548320263313295,25683.107033449385,2618.94806416558,19383.809392944986,1976.5984707259856,0.7547299229684218,0.7547299229684218,32753.618824258967,32395.05729023726,1.013854592562164,0.8,4335.358312194321,4287.898129693729,1.013854592562164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631514111074735,4.801130946919593,-1.041417810301315,5.842548757220908,3.5,3.5,1.0,0.6,0.00023358300517202455,1.000008826049816,0.00023358094357498052,198.91716201668436,0.0,4.150254938509215e-07,1.1761822495735115,0.01410354970692298,8.011996820630019e-05,0.00015346303696572438,0.0005571792074678258,0.09169188442669067,0.09169188442669067,0.09169188442669067,0.09187352605879005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508283.47804488835,588.9014986457945,0.0,0.09169188442669067,0.09169188451263897,0.09169188451263897,0.375,0.375,0.5,5.470688768289671,1.0089100750689681,1.0089100750689681,-1.4779288903810084e-12,0.0023371702885128798,0.9764618260215912,-1.4779288903810084e-12,25944.020910909396,19782.402501825916,0.7625033363085005,0.7986029801775011,3.8736319304388798,0.7963045665534849,0.5148202892296602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514581294615971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.21017357003,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38097264844197,261.38097264844197,-11.769027351558009,244.97895892405955,277.7829863728247,119690.9890248241,119703.8717536934,-12.882728869309242,0.0,nan,277.7829863728247,4.632986372824746,271.22218088307227,-1.927819116927708,264.66137539331964,-8.488624606680332,258.1005699035636,-15.049430096436367,251.539764413812,-21.61023558618797,244.97895892405955,-28.171041075940423,1.0,1.0,25762.5980482374,25762.5980482374,277.2962201094782,4.146220109478236,277.2962201094782,277.2962201094782,79936.34515981578,79938.28124888719,-1.9360890714015113,0.0,8575.796259387458,8575.796259387458,0.9046563378699899,3648.859781331135,277.2962201094782,4.146220109478236,1.0,0.002,0.28072982058082846,0.004486002404033442,0.00043482443376150555,0.0015651755665656978,0.21741221688075277,0.21741221688075277,0.0,3.2720354203874535e-13,1.0,1.0019943972631968,0.9764618260230691,0.09169188451263897,0.0,0.00018243126722161036,233.4829757102475,0.0,1601684.0996984001,267.97717430481754,0.0023371702899908087,1.0,1279840.7820443495,2607.7685981701457,,,,,,,,,,,,,,,,,,,3.0,14755.131635876387,1450.0,0.375,6.1796691888313084,3.5
1156.0,-29.993969607807664,4.801528942477069,34.89321088148383,28.36238848920914,6.454984330895927,-26.349074213938447,-39.85944214565677,2.8100889370251747,-5.172986732919867,-5.175286850469561,39.78847970872829,37586.846111295796,20552.240533470056,20552.240533470056,58139.08664476585,79946.80645443007,79938.69465129818,20552.240533470056,100490.93518476824,100490.93518476824,100490.93518476824,126434.96000179919,123975.88213414302,2459.0778676561754,0.0,93248.14259008442,50888.20311654492,47066.599415043886,25944.02481703095,73010.62423207483,19782.41417934944,1450.0,0.0,0.8867925891056783,2.8660884293930162,0.0014957518510113484,1.0,1.0,-4.206683137584264,352239.3921792522,1545433.2848942638,4.387451600267933,1545433.2848942638,4.387451600267933,0.7625036716108626,0.09169282084487489,3.630690906533499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630690906533499,1.2786219184476324,1.2789205957104546,2.839534387883402,6016.632633138507,14755.09313690204,6484.89989062435,0.00041548745158796464,25683.305186426795,2618.9682701459515,19383.799742576863,1976.597486662302,0.7547237242977933,0.7547237242977933,32753.508089459687,32395.05729023726,1.0138503079616605,0.8,4335.343655034296,4287.898129693729,1.0138503079616605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63186108576177,4.801528942477069,-1.0413255091135651,5.842854451590634,3.5,3.5,1.0,0.6,0.00023358094357498052,1.0000086592970303,0.00023357892094572405,198.91723072767832,0.0,4.10087033222185e-07,1.1621866521516724,0.014103959793956202,8.011923350890726e-05,0.00015346171006607324,0.0005571720352379725,0.09169282075683473,0.09169282075683473,0.09169282075683473,0.09187300926111905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508257.7967115508,588.9099904019051,0.0,0.09169282075683473,0.09169282084487489,0.09169282084487489,0.375,0.375,0.5,5.476094429716372,1.0008925733557135,1.0008925733557135,-9.549694368615746e-12,0.0023001175496801807,0.9686037128852831,-9.549694368615746e-12,25944.02481703095,19782.41417934944,0.7625036716108626,0.7985885230383124,3.873687590752209,0.7963099515484534,0.5148133782806811,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514586374950857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.196177972604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38088805082424,261.38088805082424,-11.769111949175738,244.9788714995263,277.78290460212224,119690.43334929449,119703.37473350353,-12.941384209061871,0.0,nan,277.78290460212224,4.632904602122267,271.2220979816035,-1.9279020183964803,264.6612913610852,-8.488708638914773,258.10048474056356,-15.049515259436419,251.5396781200447,-21.61032187995528,244.9788714995263,-28.171128500473685,1.0,1.0,25762.5980482374,25762.5980482374,277.296144330197,4.146144330197046,277.296144330197,277.296144330197,79936.6991232474,79938.69465129818,-1.9955280507856514,0.0,8575.796259387458,8575.796259387458,0.904657284855752,3648.8443610661666,277.296144330197,4.146144330197046,1.0,0.002,0.2805488487536965,0.004486785606157993,0.00043454401366149097,0.0015654559862880455,0.2172720068307455,0.2172720068307455,0.0,-5.046353959703431e-14,1.0,1.0019783835083833,0.9686037128948328,0.09169282084487489,0.0,0.00018097174023975907,231.6150907301219,0.0,1601683.8596271628,267.9770132670801,0.002300117559229875,1.0,1279841.2084851942,2607.866701368106,,,,,,,,,,,,,,,,,,,3.0,14755.09313690204,1450.0,0.375,6.1796691888313084,3.5
