time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1157.0,-29.994052131292722,4.801918096283561,34.89328659030309,28.36251411298292,6.454904873749981,-26.34915643078964,-39.85951925916595,2.810009173241776,-5.173149384488909,-5.17541275008305,39.78860476878479,37586.64103615282,20553.301543515216,20553.301543515216,58139.94257966803,79947.18940699998,79939.09571171334,20553.301543515216,100492.39725522856,100492.39725522856,100492.39725522856,126436.42453557576,123974.92884049429,2461.4956950814735,0.0,93248.46587390034,50887.93820224838,47067.25296850217,25944.027280347207,73011.28024884938,19782.424595778302,1450.0,0.0,0.8867914938962745,2.8660756335815147,0.0014957518510113484,1.0,1.0,-4.214664718409779,352237.66111823753,1545438.6532544652,4.387488402995327,1545438.6532544652,4.387488402995327,0.7625040007093901,0.09169374950892895,3.63067432768614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63067432768614,1.2786222921785628,1.2789209669423725,2.8395205917300768,6016.603400745104,14755.055892732526,6484.89812689403,0.0004154922004487112,25683.511507166324,2618.9893090062687,19383.794470668905,1976.5969490773002,0.754717456188199,0.754717456188199,32753.38843936045,32395.05729023726,1.0138456784104446,0.8,4335.327817820856,4287.898129693729,1.0138456784104446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632203455792844,4.801918096283561,-1.0412379928465638,5.843156089130125,3.5,3.5,1.0,0.6,0.00023357892094572405,1.0000085887124754,0.00023357691482076177,198.91729887858577,0.0,4.0233581048472216e-07,1.1402196869137027,0.014104362129766687,8.011853518844606e-05,0.000153460385757278,0.0005571646828857609,0.09169374940060822,0.09169374940060822,0.09169374940060822,0.09187248562416021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508232.3174050872,588.9184151279688,0.0,0.09169374940060822,0.09169374950892895,0.09169374950892895,0.375,0.375,0.5,5.481456518433302,0.9929081204500676,0.9929081204500676,4.6270542952697724e-11,0.0022633655941604047,0.9607480316732904,4.6270542952697724e-11,25944.027280347207,19782.424595778302,0.7625040007093901,0.7985730771520941,3.8737428797974274,0.7963145199139867,0.5148059437944887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514591359301976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.17421100737,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38080410907986,261.38080410907986,-11.769195890920116,244.97878499396904,277.78282322419085,119689.9470125753,119702.78806410704,-12.841051531730947,0.0,nan,277.78282322419085,4.632823224190872,271.2220155781469,-1.9279844218530684,264.6612079321036,-8.488792067896384,258.1004002860564,-15.049599713943564,251.53959264001253,-21.610407359987448,244.97878499396904,-28.171215006030934,1.0,1.0,25762.5980482374,25762.5980482374,277.29606519713474,4.14606519713476,277.29606519713474,277.29606519713474,79937.10041140669,79939.09571171334,-1.9953003066475503,0.0,8575.796259387458,8575.796259387458,0.9046583080812153,3648.827699324571,277.29606519713474,4.14606519713476,1.0,0.002,0.280369336155799,0.004487562006639149,0.00043426585219370577,0.0015657341459859165,0.2171329260968529,0.2171329260968529,0.0,-1.820377616007507e-12,1.0,1.0019623740976087,0.9607480316270198,0.09169374950892895,0.0,0.00017951251025916895,229.74758580180867,0.0,1601683.6181359333,267.97685061551107,0.0022633655478898618,1.0,1279841.6415107418,2607.964773871228,,,,,,,,,,,,,,,,,,,3.0,14755.055892732526,1450.0,0.375,6.1796691888313084,3.5
1158.0,-29.994133719264383,4.802298547813166,34.89336132777762,28.362625871691876,6.454818091599624,-26.34923853817775,-39.85960007468236,2.809922910513273,-5.173312161174351,-5.175539227066174,39.78872817786473,37586.463565505954,20554.34581625144,20554.34581625144,58140.8093817574,79947.56968275202,79939.49465676682,20554.34581625144,100493.84047301827,100493.84047301827,100493.84047301827,126437.86940643545,123973.97543938742,2463.8939670480327,0.0,93248.78696915397,50887.70131622051,47067.872947703836,25944.02893341718,73011.90188112101,19782.434272216702,1450.0,0.0,0.8867904017234977,2.8660627704490858,0.0014957518510113484,1.0,1.0,-4.222611627023127,352235.9221237526,1545443.9507581384,4.387525103743311,1545443.9507581384,4.387525103743311,0.7625043250987111,0.09169467040569973,3.6306587048358425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306587048358425,1.278622695987768,1.2789213682806932,2.839507476465579,6016.575611073422,14755.01840751659,6484.895542279352,0.00041549659991739035,25683.710464151198,2619.009596972585,19383.786745082674,1976.5961612867468,0.7547113090274932,0.7547113090274932,32753.275688624188,32395.05729023726,1.0138413158161086,0.8,4335.312893825913,4287.898129693729,1.0138413158161086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6325404249768605,4.802298547813166,-1.0411544205596668,5.843452968372833,3.5,3.5,1.0,0.6,0.00023357691482076177,1.0000084913533036,0.00023357493145349594,198.91736625695262,0.0,3.9905295870900194e-07,1.1309160849813116,0.014104761182725396,8.011780334958068e-05,0.00015345911147118108,0.0005571576588992175,0.09169467037449858,0.09169467037449858,0.09169467037449858,0.0918719601448309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508207.04146530863,588.9267724086454,0.0,0.09169467037449858,0.09169467040569973,0.09169467040569973,0.375,0.375,0.5,5.486775216567925,0.9849566775331482,0.9849566775331482,-1.5802470443304628e-11,0.0022270658918159825,0.95292760004304,-1.5802470443304628e-11,25944.02893341718,19782.434272216702,0.7625043250987111,0.798558787801342,3.8737975415048997,0.7963196120602785,0.5147991299652042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514596303024194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.16490740543,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3807201230962,261.3807201230962,-11.769279876903795,244.9786993352981,277.7827409108944,119689.4115160708,119702.25933515756,-12.84781908676938,0.0,nan,277.7827409108944,4.632740910894427,271.2219325957747,-1.92806740422526,264.6611242806567,-8.488875719343298,258.10031596553637,-15.04968403446361,251.53950765041688,-21.610492349583097,244.9786993352981,-28.171300664701874,1.0,1.0,25762.5980482374,25762.5980482374,277.2959852400364,4.145985240036396,277.2959852400364,277.2959852400364,79937.47448133484,79939.49465676682,-2.02017543198599,0.0,8575.796259387458,8575.796259387458,0.9046592723022527,3648.811998360022,277.2959852400364,4.145985240036396,1.0,0.002,0.28019127638960906,0.00448833186447645,0.000433989940651826,0.0015660100588228202,0.216994970325913,0.216994970325913,0.0,-5.253540658056721e-13,1.0,1.0019464359291266,0.9529276000588425,0.09169467040569973,0.0,0.00017805968320251209,227.88827469479145,0.0,1601683.3771639967,267.9766878388256,0.002227065907618453,1.0,1279842.0765222185,2608.0624170015108,,,,,,,,,,,,,,,,,,,3.0,14755.01840751659,1450.0,0.375,6.1796691888313084,3.5
1159.0,-29.99421426167055,4.802670465065172,34.893435121964565,28.362753590941452,6.454730751406484,-26.349319760361283,-39.85967701356856,2.809836250101119,-5.1734730798103215,-5.17566445252772,39.788850453860285,37586.25600438493,20555.369930241355,20555.369930241355,58141.62593462628,79947.96873933489,79939.90341373392,20555.369930241355,100495.27334397528,100495.27334397528,100495.27334397528,126439.30394557577,123973.03108732255,2466.272858253211,0.0,93249.11935713018,50887.42682399783,47068.54725903595,25944.03060160049,73012.57786063643,19782.443883194435,1450.0,0.0,0.8867893200314927,2.866050031199927,0.0014957518510113484,1.0,1.0,-4.230487644206562,352234.2003448143,1545449.199636447,4.38756145236196,1545449.199636447,4.38756145236196,0.7625046465206549,0.09169558366958884,3.630641197629254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630641197629254,1.278623101593071,1.27892177144463,2.8394928834820368,6016.544690292406,14754.981116071813,6484.894594900182,0.00041550173915670295,25683.92586356929,2619.031561600474,19383.783913302934,1976.5958725255755,0.7547048693516659,0.7547048693516659,32753.149338297804,32395.05729023726,1.0138364270257245,0.8,4335.296169752134,4287.898129693729,1.0138364270257245,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632870889273736,4.802670465065172,-1.0410736515635,5.843744116628672,3.5,3.5,1.0,0.6,0.00023357493145349594,1.0000083825400992,0.00023357297351867933,198.91743277189227,0.0,3.945261928398139e-07,1.1180872305080325,0.014105155708918236,8.01171066219521e-05,0.00015345782483154385,0.0005571503009319767,0.0916955835513307,0.0916955835513307,0.0916955835513307,0.09187143972341305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508181.96957100945,588.9350620500262,0.0,0.0916955835513307,0.09169558366958884,0.09169558366958884,0.375,0.375,0.5,5.492050902244915,0.9770449170338225,0.9770449170338225,4.433786671143025e-12,0.0021913727173910047,0.9451768083211505,4.433786671143025e-12,25944.03060160049,19782.443883194435,0.7625046465206549,0.7985429377612527,3.873852147837668,0.7963234231450471,0.5147915209366818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514601190705911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.15207855096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.380636145237,261.380636145237,-11.769363854762958,244.97861454505986,277.7826577454143,119688.81263519629,119701.65921145662,-12.846576260334032,0.0,nan,277.7826577454143,4.632657745414349,271.221849105343,-1.9281508946569943,264.66104046527335,-8.488959534726632,258.10023182520126,-15.049768174798714,251.53942318513023,-21.610576814869745,244.97861454505986,-28.171385454940122,1.0,1.0,25762.5980482374,25762.5980482374,277.2959076785998,4.145907678599826,277.2959076785998,277.2959076785998,79937.86211047482,79939.90341373392,-2.0413032591022784,0.0,8575.796259387458,8575.796259387458,0.9046603528214665,3648.7944036174003,277.2959076785998,4.145907678599826,1.0,0.002,0.28001465664624864,0.004489095517153152,0.0004337162608376637,0.0015662837368674825,0.21685813041883184,0.21685813041883184,0.0,-2.2948539769862553e-12,1.0,1.0019306391221736,0.9451768083167167,0.09169558366958884,0.0,0.0001766196605855211,226.04534922963026,0.0,1601683.139224399,267.97652692018966,0.002191372712957218,1.0,1279842.507228558,2608.1592184665674,,,,,,,,,,,,,,,,,,,3.0,14754.981116071813,1450.0,0.375,6.1796691888313084,3.5
1160.0,-29.994294154311884,4.803033955878249,34.893507964923046,28.362862520758085,6.454650390625655,-26.349399699818484,-39.85975374290717,2.8097559361296627,-5.173635862347794,-5.175791822057594,39.78897061386043,37586.078396712706,20556.381102547835,20556.381102547835,58142.45949926054,79948.33350080752,79940.29807338177,20556.381102547835,100496.6791759296,100496.6791759296,100496.6791759296,126440.70992068245,123972.0775559747,2468.632364707747,0.0,93249.42972535445,50887.19465984257,47069.15007279097,25944.030744752854,73013.18081754382,19782.452168883756,1450.0,0.0,0.8867882350779634,2.866037061422332,0.0014957518510113484,1.0,1.0,-4.238366191841067,352232.44909197465,1545454.3576954466,4.387597910639683,1545454.3576954466,4.387597910639683,0.7625049616812041,0.09169648927730314,3.6306264103958856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306264103958856,1.2786234777409582,1.2789221451767887,2.839480483191495,6016.518415564741,14754.944214943776,6484.8915137226,0.0004155058179362999,25684.115958156784,2619.0509458537613,19383.77470345695,1976.5949333826488,0.7546989250101495,0.7546989250101495,32753.04261805006,32395.05729023726,1.0138322977727832,0.8,4335.2820439690995,4287.898129693729,1.0138322977727832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63319717750783,4.803033955878249,-1.0409976297785626,5.844031585656811,3.5,3.5,1.0,0.6,0.00023357297351867933,1.000008314920275,0.00023357103139417477,198.91749875027048,0.0,3.894673672546578e-07,1.1037505187997,0.01410554517628549,8.011641179748044e-05,0.0001534565617211989,0.0005571434458335311,0.0916964892245309,0.0916964892245309,0.0916964892245309,0.0918709115755022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508157.0968922481,588.9432856020188,0.0,0.0916964892245309,0.09169648927730314,0.09169648927730314,0.375,0.375,0.5,5.49728358142609,0.9691660394496466,0.9691660394496466,-4.524736141320318e-11,0.002155959709796207,0.9374256302165236,-4.524736141320318e-11,25944.030744752854,19782.452168883756,0.7625049616812041,0.798528937501251,3.8739051611585955,0.7963282635851129,0.5147848371465746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514606015754135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.13774183925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3805528675856,261.3805528675856,-11.76944713241437,244.9785306410368,277.78257509413515,119688.37714881192,119701.11661008092,-12.739461269006132,0.0,nan,277.78257509413515,4.632575094135177,271.22176620351377,-1.9282337964862108,264.6609573128969,-8.489042687103051,258.1001484222753,-15.049851577724667,251.5393395316558,-21.61066046834418,244.9785306410368,-28.17146935896318,1.0,1.0,25762.5980482374,25762.5980482374,277.2958263292453,4.145826329245324,277.2958263292453,277.2958263292453,79938.24526907402,79940.29807338177,-2.0528043077501934,0.0,8575.796259387458,8575.796259387458,0.904661265466485,3648.779542447865,277.2958263292453,4.145826329245324,1.0,0.002,0.2798394771556129,0.0044898524342666234,0.00043344481005633273,0.0015665551911974234,0.21672240502816636,0.21672240502816636,0.0,1.2537562134318225e-12,1.0,1.0019148409297445,0.937425630261771,0.09169648927730314,0.0,0.00017517941496201505,224.20213840253433,0.0,1601682.89954636,267.9763641376522,0.0021559597550435683,1.0,1279842.9453092369,2608.256021144833,,,,,,,,,,,,,,,,,,,3.0,14754.944214943776,1450.0,0.375,6.1796691888313084,3.5
1161.0,-29.994373710555436,4.803389103498019,34.89357983396062,28.362992335483455,6.454561678546101,-26.349480171646764,-39.85983434887601,2.8096681396473295,-5.173802000837384,-5.175922685676787,39.789088217256946,37585.88448413676,20557.382285700096,20557.382285700096,58143.26676983686,79948.73695901697,79940.66840691518,20557.382285700096,100498.05069261527,100498.05069261527,100498.05069261527,126442.07942483271,123971.10701139929,2470.972413433418,0.0,93249.76428617537,50886.93176529813,47069.81391208582,25944.028732217448,73013.84264430327,19782.45861080235,1450.0,0.0,0.8867871415809834,2.866023720410826,0.0014957518510113484,1.0,1.0,-4.246280157285014,352230.649805998,1545459.406018462,4.387634656068891,1545459.406018462,4.387634656068891,0.7625052691310188,0.09169738749461719,3.630608529432881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630608529432881,1.278623888525831,1.2789225535742388,2.8394655864116016,6016.486851075712,14754.907069253268,6484.890948862195,0.0004155111149440313,25684.334604023377,2619.073241527268,19383.773015051396,1976.594761213197,0.7546924346646295,0.7546924346646295,32752.913570075285,32395.05729023726,1.013827304612992,0.8,4335.264962827223,4287.898129693729,1.013827304612992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633520242410482,4.803389103498019,-1.0409271113420937,5.844316214840113,3.5,3.5,1.0,0.6,0.00023357103139417477,1.000008279914552,0.0002335690974620058,198.91756445087702,0.0,3.863225487097804e-07,1.0948381030435177,0.0141059314988342,8.011568187408508e-05,0.00015345534952008967,0.0005571363008547416,0.09169738741277322,0.09169738741277322,0.09169738741277322,0.09187037064361406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508132.42211451835,588.951443480486,0.0,0.09169738741277322,0.09169738749461719,0.09169738749461719,0.375,0.375,0.5,5.502473081177677,0.961307564513163,0.961307564513163,9.094947017729282e-13,0.0021206848393831024,0.9296425283917529,9.094947017729282e-13,25944.028732217448,19782.45861080235,0.7625052691310188,0.7985135559349656,3.8739596028857295,0.7963321017507542,0.5147775150972596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514610801879968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.1288294235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38046943420767,261.38046943420767,-11.769530565792309,244.97844744428355,277.7824914241311,119687.74566981693,119700.50895395082,-12.763284133899164,0.0,nan,277.7824914241311,4.6324914241311035,271.2216826281612,-1.928317371838773,264.6608738321942,-8.48912616780575,258.1000650362234,-15.049934963776593,251.53925624025226,-21.61074375974772,244.97844744428355,-28.17155255571643,1.0,1.0,25762.5980482374,25762.5980482374,277.29573864920025,4.145738649200268,277.29573864920025,277.29573864920025,79938.66701334924,79940.66840691518,-2.001393565937178,0.0,8575.796259387458,8575.796259387458,0.90466236904994,3648.7615720800454,277.29573864920025,4.145738649200268,1.0,0.002,0.27966574400034844,0.004490602336306073,0.0004331755965206105,0.0015668244023289025,0.21658779826030525,0.21658779826030525,0.0,-1.1504868238643162e-12,1.0,1.001898977057574,0.9296425283908434,0.09169738749461719,0.0,0.00017373307827532085,222.3511327943937,0.0,1601682.6562006015,267.9761979991626,0.0021206848384736077,1.0,1279843.3954069824,2608.3532075386493,,,,,,,,,,,,,,,,,,,3.0,14754.907069253268,1450.0,0.375,6.1796691888313084,3.5
1162.0,-29.994451319651443,4.803736137414827,34.893650802263174,28.36309050852435,6.454467589442523,-26.349559428740736,-39.859907201584406,2.8095756985337443,-5.173961878594525,-5.176048294823026,39.78920598314218,37585.70284254372,20558.355930409973,20558.355930409973,58144.05877295369,79949.11601576529,79941.07769708622,20558.355930409973,100499.4336274962,100499.4336274962,100499.4336274962,126443.46222841897,123970.16884436412,2473.293384054854,0.0,93250.08367731754,50886.68996946944,47070.43745316456,25944.028600922768,73014.46605408733,19782.46652085794,1450.0,0.0,0.8867860742675252,2.8660109208379443,0.0014957518510113484,1.0,1.0,-4.254027747577027,352228.9227715563,1545464.4613338467,4.387670521696999,1545464.4613338467,4.387670521696999,0.7625055778790779,0.09169827783117492,3.630593897805626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630593897805626,1.2786243208144494,1.278922983490931,2.8394531831625374,6016.4605700792945,14754.869173441246,6484.887436237466,0.000415515140010241,25684.52608640118,2619.092767295782,19383.76251558102,1976.59369056518,0.7546863995222347,0.7546863995222347,32752.807972655544,32395.05729023726,1.0138232188121954,0.8,4335.250985664764,4287.898129693729,1.0138232188121954,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633834421122641,4.803736137414827,-1.0408568776270988,5.844593015041926,3.5,3.5,1.0,0.6,0.0002335690974620058,1.0000080772671438,0.0002335672108772475,198.91762854349105,0.0,3.8469307686575383e-07,1.0902201798375464,0.014106316191911066,8.011502216524848e-05,0.0001534540752967573,0.0005571294293658121,0.09169827775564174,0.09169827775564174,0.09169827775564174,0.09186984978114839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508107.95436911326,588.9595328105756,0.0,0.09169827775564174,0.09169827783117492,0.09169827783117492,0.375,0.375,0.5,5.507620248862305,0.9534945090545079,0.9534945090545079,-5.5138116294983774e-12,0.0020864162285079146,0.9220205472460066,-5.5138116294983774e-12,25944.028600922768,19782.46652085794,0.7625055778790779,0.7984991191114758,3.874011761712306,0.7963361497416416,0.5147706320922918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514615567856226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.12421150029,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3803855616057,261.3803855616057,-11.769614438394285,244.97836511365085,277.7824060095599,119687.1755800442,119700.00605445611,-12.830474411922964,0.0,nan,277.7824060095599,4.632406009559929,271.2215978303785,-1.9284021696214495,264.6607896511983,-8.489210348801691,258.099981472015,-15.050018527985003,251.53917329283192,-21.61082670716806,244.97836511365085,-28.171634886349125,1.0,1.0,25762.5980482374,25762.5980482374,277.2956607662544,4.145660766254423,277.2956607662544,277.2956607662544,79939.00579028371,79941.07769708622,-2.071906802506419,0.0,8575.796259387458,8575.796259387458,0.9046632720883516,3648.7468672946543,277.2956607662544,4.145660766254423,1.0,0.002,0.2794934273526703,0.004491346811389944,0.0004329085818746501,0.0015670914187831415,0.21645429093732504,0.21645429093732504,0.0,6.577915295791215e-13,1.0,1.0018834410761834,0.9220205472515204,0.09169827783117492,0.0,0.00017231657647618075,220.53830676727716,0.0,1601682.4215510567,267.97603812140545,0.0020864162340217263,1.0,1279843.8274321337,2608.448442688242,,,,,,,,,,,,,,,,,,,3.0,14754.869173441246,1450.0,0.375,6.1796691888313084,3.5
1163.0,-29.994528117502167,4.804075184118022,34.89372087335933,28.363202057685726,6.454383403652205,-26.349636965386296,-39.85998354675246,2.809492251533134,-5.174121991638401,-5.176174522666652,39.78932204922949,37585.528045663814,20559.314395976427,20559.314395976427,58144.84244164024,79949.48777221605,79941.48161408976,20559.314395976427,100500.79601006619,100500.79601006619,100500.79601006619,126444.82363723397,123969.22829039085,2475.595346843124,0.0,93250.39574285834,50886.455277964924,47071.04496099268,25944.027627167787,73015.07258816046,19782.473662632234,1450.0,0.0,0.8867850099586267,2.8659980505583493,0.0014957518510113484,1.0,1.0,-4.2617511558370325,352227.1872378665,1545469.443691381,4.387706286419318,1545469.443691381,4.387706286419318,0.7625058817743717,0.09169916061073238,3.6305783533097347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6305783533097347,1.278624711332926,1.2789233716882662,2.8394401587350604,6016.43297288036,14754.833186164884,6484.885409452971,0.0004155195770051695,25684.722010709043,2619.1127460151065,19383.75645738653,1976.5930728012656,0.7546804068700695,0.7546804068700695,32752.695786909353,32395.05729023726,1.0138188780978927,0.8,4335.236136453449,4287.898129693729,1.0138188780978927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634143701781449,4.804075184118022,-1.0407903158042027,5.844865499922225,3.5,3.5,1.0,0.6,0.0002335672108772475,1.0000079928404493,0.0002335653440267182,198.91769196618304,0.0,3.7527496616494496e-07,1.063529254111454,0.01410669146687723,8.011433083625718e-05,0.00015345288004099032,0.0005571227045298549,0.09169916053098102,0.09169916053098102,0.09169916053098102,0.09186932696443953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508083.6837759814,588.9675567657949,0.0,0.09169916053098102,0.09169916061073238,0.09169916061073238,0.375,0.375,0.5,5.512725247014575,0.9457248506942619,0.9457248506942619,3.893774191965349e-11,0.002052531028255089,0.9144233668296238,3.893774191965349e-11,25944.027627167787,19782.473662632234,0.7625058817743717,0.798485100061207,3.874063179879702,0.7963402675719389,0.5147639619241902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514620217187584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.09752057456,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38030230369094,261.38030230369094,-11.769697696309038,244.9782837218154,277.78232088556575,119686.6858635753,119699.4223056873,-12.73644211198211,0.0,nan,277.78232088556575,4.632320885565775,271.22151345281645,-1.9284865471835246,264.660706020067,-8.489293979932995,258.0998985873161,-15.050101412683887,251.53909115456491,-21.610908845435063,244.9782837218154,-28.17171627818459,1.0,1.0,25762.5980482374,25762.5980482374,277.2955816380609,4.145581638060946,277.2955816380609,277.2955816380609,79939.37770486367,79941.48161408976,-2.1039092260907637,0.0,8575.796259387458,8575.796259387458,0.9046642314660202,3648.7312450762834,277.2955816380609,4.145581638060946,1.0,0.002,0.27932252273683555,0.004492084902713092,0.0004326437539151794,0.001567356246058803,0.2163218769575897,0.2163218769575897,0.0,-2.6017382692700153e-14,1.0,1.001867955087178,0.914423366790686,0.09169916061073238,0.0,0.00017090454532964886,218.7312016189055,0.0,1601682.1871924934,267.9758780083616,0.002052530989317347,1.0,1279844.261584771,2608.5433787454035,,,,,,,,,,,,,,,,,,,3.0,14754.833186164884,1450.0,0.375,6.1796691888313084,3.5
1164.0,-29.994604527622382,4.80440634331226,34.89379003888307,28.363323700055503,6.454301569606859,-26.349713917898917,-39.8600560152903,2.809410959884732,-5.17428390883191,-5.176302829722745,39.78943607943795,37585.3305446311,20560.260896452106,20560.260896452106,58145.591441083205,79949.86703114751,79941.87137134037,20560.260896452106,100502.13226779248,100502.13226779248,100502.13226779248,126446.1574482728,123968.27914253634,2477.8783057364603,0.0,93250.71258639418,50886.19526407905,47071.685913683476,25944.02518048032,73015.7110941638,19782.47952489827,1450.0,0.0,0.8867839424281247,2.8659849566809577,0.0014957518510113484,1.0,1.0,-4.269475821771437,352225.42312246887,1545474.3386673976,4.387742159458024,1545474.3386673976,4.387742159458024,0.7625061796417831,0.09170003598509698,3.6305618693861565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6305618693861565,1.2786250918245154,1.2789237498816042,2.8394264218650513,6016.403866101189,14754.797268195884,6484.8841613639315,0.0004155243692801682,25684.92589885562,2619.1335368199766,19383.75272676487,1976.5926923837264,0.7546742709360319,0.7546742709360319,32752.576821140938,32395.05729023726,1.0138142750536163,0.8,4335.220389819901,4287.898129693729,1.0138142750536163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634449121507446,4.80440634331226,-1.0407282399008482,5.845134583213108,3.5,3.5,1.0,0.6,0.0002335653440267182,1.000007952491706,0.00023356348661502806,198.9177550687073,0.0,3.7134959853564476e-07,1.0524047622500172,0.014107062816475766,8.011367461644754e-05,0.00015345166941027066,0.0005571157797545787,0.0917000359981748,0.0917000359981748,0.0917000359981748,0.0918687966475702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508059.60866515007,588.9755158845843,0.0,0.0917000359981748,0.09170003598509698,0.09170003598509698,0.375,0.375,0.5,5.517788080605954,0.937990595434826,0.937990595434826,8.071765478234738e-12,0.002018920890861864,0.9068270079513354,8.071765478234738e-12,25944.02518048032,19782.47952489827,0.7625061796417831,0.7984700317203904,3.8741146459887457,0.7963435618136551,0.5147567555174482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451462481792244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.086396082705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3802197977457,261.3802197977457,-11.769780202254253,244.97820318643818,277.78223640905287,119686.18212614089,119698.80353516279,-12.621409021922604,0.0,nan,277.78223640905287,4.632236409052894,271.2214297645302,-1.9285702354697492,264.66062312000827,-8.48937687999171,258.0998164754842,-15.050183524515774,251.53900983096054,-21.61099016903944,244.97820318643818,-28.171796813561798,1.0,1.0,25762.5980482374,25762.5980482374,277.29549877952513,4.145498779525155,277.29549877952513,277.29549877952513,79939.77968267853,79941.87137134037,-2.0916886618360877,0.0,8575.796259387458,8575.796259387458,0.9046652488218637,3648.714678733087,277.29549877952513,4.145498779525155,1.0,0.002,0.2791530301511357,0.004492816392323631,0.00043238111133139594,0.0015676188925505508,0.21619055566569798,0.21619055566569798,0.0,3.881946847306139e-12,1.0,1.001852470199121,0.9068270079432637,0.09170003598509698,0.0,0.00016949252257234521,216.92410719345486,0.0,1601681.9511568944,267.97571609116807,0.0020189208827900984,1.0,1279844.702888673,2608.6383005129787,,,,,,,,,,,,,,,,,,,3.0,14754.797268195884,1450.0,0.375,6.1796691888313084,3.5
1165.0,-29.994679725876832,4.804729763213188,34.893858320720874,28.363421384152048,6.454210800997964,-26.349790673189503,-39.86013225568456,2.809321748310671,-5.174444397260061,-5.176430242988627,39.78954893031561,37585.172744513606,20561.18961277574,20561.18961277574,58146.36235728934,79950.23597198723,79942.26717983928,20561.18961277574,100503.45679261502,100503.45679261502,100503.45679261502,126447.47940050304,123967.33698925737,2480.1424112456666,0.0,93251.0228247718,50885.97845733812,47072.27151937076,25944.02260788803,73016.29412725879,19782.48520931571,1450.0,0.0,0.8867828837232488,2.8659719498638894,0.0014957518510113484,1.0,1.0,-4.277139364508685,352223.67130324617,1545479.183029678,4.387777735980445,1545479.183029678,4.387777735980445,0.7625064743545604,0.09170090404709441,3.6305474095115264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6305474095115264,1.2786255089929877,1.27892416477246,2.839414186543839,6016.377940923739,14754.760735180196,6484.881066901605,0.0004155283865626914,25685.113649932562,2619.152682101693,19383.743477209893,1976.591749191609,0.7546683943623814,0.7546683943623814,32752.47246300348,32395.05729023726,1.013810237213788,0.8,4335.206576692225,4287.898129693729,1.013810237213788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63474880258778,4.804729763213188,-1.0406688473840369,5.845398610597225,3.5,3.5,1.0,0.6,0.00023356348661502806,1.000007826369421,0.0002335616586752047,198.91781717045893,0.0,3.6947216364071065e-07,1.047084111757774,0.014107432288639405,8.011298424694638e-05,0.00015345050236808167,0.0005571093238606813,0.09170090393603128,0.09170090393603128,0.09170090393603128,0.09186827003672665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508035.7316407275,588.9834093538624,0.0,0.09170090393603128,0.09170090404709441,0.09170090404709441,0.375,0.375,0.5,5.52280907160789,0.930295645654553,0.930295645654553,8.981260180007666e-12,0.0019858457285408804,0.899290878479917,8.981260180007666e-12,25944.02260788803,19782.48520931571,0.7625064743545604,0.7984567460069755,3.87416504772099,0.7963477611715967,0.5147504840358932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514629395432257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.08107543221,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3801372049849,261.3801372049849,-11.769862795015058,244.97812347989768,277.78215093007145,119685.64764172827,119698.28233145508,-12.63468972680057,0.0,nan,277.78215093007145,4.632150930071475,271.22134544003774,-1.92865455996224,264.6605399500026,-8.489460049997376,258.0997344599677,-15.050265540032285,251.53892896993213,-21.611071030067848,244.97812347989768,-28.171876520102302,1.0,1.0,25762.5980482374,25762.5980482374,277.29541752039904,4.145417520399064,277.29541752039904,277.29541752039904,79940.13082131396,79942.26717983928,-2.1363585253275232,0.0,8575.796259387458,8575.796259387458,0.9046661412559931,3648.7001465590843,277.29541752039904,4.145417520399064,1.0,0.002,0.2789849385189185,0.004493541782680209,0.00043212063962799903,0.0015678793616689451,0.2160603198139995,0.2160603198139995,0.0,1.2969443227706101e-12,1.0,1.0018371075487218,0.8992908784709357,0.09170090404709441,0.0,0.0001680915682771841,215.13117692246033,0.0,1601681.7175536684,267.9755556027399,0.00198584571955962,1.0,1279845.14111801,2608.7324926383435,,,,,,,,,,,,,,,,,,,3.0,14754.760735180196,1450.0,0.375,6.1796691888313084,3.5
1166.0,-29.99475401481708,4.80504556332459,34.89392572397201,28.363544039335125,6.454121078723785,-26.349866505465027,-39.860204549599416,2.8092335693730743,-5.174605149340891,-5.176558313800959,39.789660160106074,37584.97426827398,20562.10398687863,20562.10398687863,58147.078255152606,79950.62949591147,79942.65802052782,20562.10398687863,100504.76200740645,100504.76200740645,100504.76200740645,126448.78121583466,123966.39349031696,2482.3877255177044,0.0,93251.3472461805,50885.71065030552,47072.92955097221,25944.019208428217,73016.94875940043,19782.490142869683,1450.0,0.0,0.8867818275386321,2.8659588680750807,0.0014957518510113484,1.0,1.0,-4.284774395362319,352221.9104492971,1545483.957815078,4.387813227870027,1545483.957815078,4.387813227870027,0.7625067644277379,0.09170176456724305,3.630530097009988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630530097009988,1.278625921316558,1.2789245748549662,2.839399730979764,6016.3473113180835,14754.72495093157,6484.880632018884,0.0004155335406716646,25685.325490891795,2619.174283867763,19383.74217731634,1976.591616639356,0.7546621195900343,0.7546621195900343,32752.347517107155,32395.05729023726,1.0138054027937098,0.8,4335.19003851264,4287.898129693729,1.0138054027937098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63504385567559,4.80504556332459,-1.040612997266349,5.845658560590939,3.5,3.5,1.0,0.6,0.0002335616586752047,1.0000077317355667,0.00023355985285218348,198.91787852129576,0.0,3.6360979957995956e-07,1.0304701720096054,0.014107795898438986,8.011232961855494e-05,0.00015344932905664977,0.0005571024075061563,0.0917017645096803,0.0917017645096803,0.0917017645096803,0.09186774128476512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508012.04976408294,588.991238125726,0.0,0.0917017645096803,0.09170176456724305,0.09170176456724305,0.375,0.375,0.5,5.52778837985933,0.9226385287492462,0.9226385287492462,-5.809397407574579e-11,0.0019531644600760956,0.891783918438648,-5.809397407574579e-11,25944.019208428217,19782.490142869683,0.7625067644277379,0.7984413680388356,3.87421596766847,0.796350426073735,0.514743150828186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514633900345384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.06446149246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38005471897856,261.38005471897856,-11.769945281021421,244.97804461807215,277.78206481988474,119685.03436809221,119697.6527268355,-12.618358743275465,0.0,nan,277.78206481988474,4.632064819884761,271.2212607795227,-1.9287392204772686,264.66045673916085,-8.489543260839127,258.0996526987968,-15.050347301203203,251.538848658434,-21.61115134156597,244.97804461807215,-28.17195538192783,1.0,1.0,25762.5980482374,25762.5980482374,277.2953350244437,4.145335024443739,277.2953350244437,277.2953350244437,79940.52120935386,79942.65802052782,-2.1368111739575397,0.0,8575.796259387458,8575.796259387458,0.9046672097468305,3648.682747495038,277.2953350244437,4.145335024443739,1.0,0.002,0.2788182425528435,0.004494260866841375,0.0004318623292251822,0.001568137670886362,0.2159311646125911,0.2159311646125911,0.0,1.1154402054791568e-13,1.0,1.0018218038137632,0.891783918496742,0.09170176456724305,0.0,0.00016669590239309467,213.3450141501024,0.0,1601681.4842242526,267.9753948506591,0.0019531645181700696,1.0,1279845.5816088503,2608.8263286735737,,,,,,,,,,,,,,,,,,,3.0,14754.72495093157,1450.0,0.375,6.1796691888313084,3.5
1167.0,-29.99482779832203,4.805353875835533,34.89399226266663,28.363651956338458,6.454036907335127,-26.349941327756923,-39.860276703815885,2.809150436762311,-5.174765226087118,-5.176686172452414,39.789770037826216,37584.79934854589,20563.00249947317,20563.00249947317,58147.80184801905,79950.99614397321,79943.04983133524,20563.00249947317,100506.05233080841,100506.05233080841,100506.05233080841,126450.06771382866,123965.45334421365,2484.614369615009,0.0,93251.65447929231,50885.47618862205,47073.53143407806,25944.015383020243,73017.54681709831,19782.494654408034,1450.0,0.0,0.8867807773327194,2.865945802307467,0.0014957518510113484,1.0,1.0,-4.292363300621105,352220.15252113424,1545488.6745697425,4.387848518908948,1545488.6745697425,4.387848518908948,0.7625070507534164,0.09170261784410039,3.630514926070184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630514926070184,1.2786263102133402,1.2789249615334914,2.83938700234037,6016.320340858603,14754.689436881948,6484.878500484425,0.0004155378575335172,25685.517448135564,2619.19385805913,19383.735806017197,1976.5909669476528,0.7546562316744063,0.7546562316744063,32752.238026958446,32395.05729023726,1.0138011663928737,0.8,4335.175546097958,4287.898129693729,1.0138011663928737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635333790522406,4.805353875835533,-1.0405601254361567,5.84591400127169,3.5,3.5,1.0,0.6,0.00023355985285218348,1.0000076791360737,0.0002335580593280648,198.91793945475666,0.0,3.5921048436752713e-07,1.0180025126975718,0.014108155108923354,8.011167626007668e-05,0.0001534481765921068,0.0005570958954958971,0.09170261770239749,0.09170261770239749,0.09170261770239749,0.09186721366672977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507988.56312005373,588.9990021894596,0.0,0.09170261770239749,0.09170261784410039,0.09170261784410039,0.375,0.375,0.5,5.532726256241799,0.9150205500759512,0.9150205500759512,1.1880274541908875e-11,0.0019209463653169223,0.8843228718313298,1.1880274541908875e-11,25944.015383020243,19782.494654408034,0.7625070507534164,0.7984274432688309,3.874265303944834,0.7963538133330268,0.514736539186835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514638350786708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.05199383315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37997287089274,261.37997287089274,-11.770027129107234,244.9779665851424,277.7819791566427,119684.54889382332,119697.06966630837,-12.520772485053941,0.0,nan,277.7819791566427,4.631979156642728,271.2211766423433,-1.928823357656654,264.6603741280429,-8.48962587195706,258.09957161374274,-15.050428386257238,251.53876909944222,-21.611230900557757,244.9779665851424,-28.172033414857566,1.0,1.0,25762.5980482374,25762.5980482374,277.2952528537722,4.145252853772206,277.2952528537722,277.2952528537722,79940.89734552725,79943.04983133524,-2.1524858079937985,0.0,8575.796259387458,8575.796259387458,0.9046681460635568,3648.6675007005347,277.2952528537722,4.145252853772206,1.0,0.002,0.2786529338414159,0.00449497381440052,0.0004316061678709829,0.0015683938290418239,0.21580308393549144,0.21580308393549144,0.0,-3.087193261447352e-12,1.0,1.0018065931449678,0.8843228718194496,0.09170261784410039,0.0,0.00016530864469238153,211.56961120747673,0.0,1601681.252352843,267.97523477391286,0.0019209463534366478,1.0,1279846.0213691848,2608.919607055959,,,,,,,,,,,,,,,,,,,3.0,14754.689436881948,1450.0,0.375,6.1796691888313084,3.5
1168.0,-29.994900763678867,4.805654815775155,34.894057942101306,28.363755926862382,6.453948447539392,-26.350015842556235,-39.86034878818316,2.80906352641951,-5.174925582888136,-5.176814702363384,39.78987833858784,37584.628786423484,20563.887207365387,20563.887207365387,58148.51599378887,79951.36680694223,79943.43669385086,20563.887207365387,100507.32390121625,100507.32390121625,100507.32390121625,126451.33464348427,123964.51223335922,2486.8224101250516,0.0,93251.964342965,50885.24462184669,47074.1330234648,25944.010742268012,73018.1437657328,19782.49842700365,1450.0,0.0,0.8867797294167734,2.8659326601472324,0.0014957518510113484,1.0,1.0,-4.299922659684569,352218.3853686923,1545493.3236413337,4.3878837330525915,1545493.3236413337,4.3878837330525915,0.7625073325603424,0.0917034637071869,3.630499885830607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630499885830607,1.278626716588798,1.2789253657104998,2.8393743371140303,6016.293504763775,14754.653542621678,6484.876136193017,0.00041554212199729256,25685.709206854932,2619.2134120066416,19383.728738991962,1976.5902463116317,0.7546503225933464,0.7546503225933464,32752.129479995678,32395.05729023726,1.0137969664893514,0.8,4335.16117852594,4287.898129693729,1.0137969664893514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635619270824814,4.805654815775155,-1.0405107015995112,5.846165517374666,3.5,3.5,1.0,0.6,0.0002335580593280648,1.0000075939902389,0.0002335562857039109,198.9179997125894,0.0,3.5676412205222424e-07,1.0110695218960035,0.014108511873045406,8.011102353900396e-05,0.0001534470357890608,0.0005570894459132304,0.09170346365840272,0.09170346365840272,0.09170346365840272,0.09186668383817295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507965.26981020387,589.0067021644034,0.0,0.09170346365840272,0.0917034637071869,0.0917034637071869,0.375,0.375,0.5,5.537622864223267,0.9074402410043945,0.9074402410043945,-6.900791049702093e-11,0.0018891194752654883,0.8768920426788327,-6.900791049702093e-11,25944.010742268012,19782.49842700365,0.7625073325603424,0.7984136164056143,3.874314384650946,0.796357083252475,0.5147299951503538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514642770951414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.04506084235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37989122926297,261.37989122926297,-11.77010877073701,244.97788933273122,277.7818931257944,119684.01795819947,119696.5071478733,-12.48918967383197,0.0,nan,277.7818931257944,4.63189312579442,271.22109236718234,-1.9289076328176407,264.6602916085694,-8.489708391430554,258.0994908499569,-15.05050915004307,251.53869009134357,-21.61130990865641,244.97788933273122,-28.172110667268754,1.0,1.0,25762.5980482374,25762.5980482374,277.29516943483446,4.145169434834486,277.29516943483446,277.29516943483446,79941.26673575488,79943.43669385086,-2.16995809598302,0.0,8575.796259387458,8575.796259387458,0.9046690743124021,3648.65238525976,277.29516943483446,4.145169434834486,1.0,0.002,0.2784890069057902,0.004495680527022031,0.0004313521462880166,0.0015686478529173275,0.2156760731440083,0.2156760731440083,0.0,-7.946560076632636e-13,1.0,1.0017914435431037,0.8768920427478406,0.0917034637071869,0.0,0.0001639268744560146,209.8012305350515,0.0,1601681.020732497,267.97507441711184,0.0018891195442733988,1.0,1279846.4634384648,2609.012515124005,,,,,,,,,,,,,,,,,,,3.0,14754.653542621678,1450.0,0.375,6.1796691888313084,3.5
1169.0,-29.9949725953078,4.805948502860455,34.89412277061089,28.363849769253306,6.4538569303368565,-26.35008964274164,-39.860420767776645,2.8089739777803486,-5.175085810578196,-5.176943512039462,39.7899851618441,37584.471127774705,20564.757550693826,20564.757550693826,58149.22867846853,79951.73074568452,79943.82074264249,20564.757550693826,100508.57829333632,100508.57829333632,100508.57829333632,126452.58375207422,123963.57181007275,2489.0119420014717,0.0,93252.2691039481,50885.027500934644,47074.71289223717,25944.00545873789,73018.71835097506,19782.501601087428,1450.0,0.0,0.8867786854270698,2.865919482765544,0.0014957518510113484,1.0,1.0,-4.307447253419241,352216.61437851196,1545497.9092980467,4.387918815315075,1545497.9092980467,4.387918815315075,0.7625076101895716,0.0917043024619298,3.630485705510518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630485705510518,1.2786271351478862,1.278925782099429,2.8393623173737947,6016.268036376545,14754.617791490467,6484.873156080354,0.00041554607579680995,25685.89347767036,2619.232202400449,19383.719831235783,1976.589337973292,0.7546445619299451,0.7546445619299451,32752.027139078305,32395.05729023726,1.0137930067135787,0.8,4335.147632403016,4287.898129693729,1.0137930067135787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635900115924974,4.805948502860455,-1.040464446874819,5.846412949735274,3.5,3.5,1.0,0.6,0.0002335562857039109,1.000007475999622,0.00023355453965026075,198.91805903417384,0.0,3.5280576893094537e-07,0.9998515491502992,0.014108864678814337,8.011037177155917e-05,0.00015344591393235175,0.0005570831971004002,0.09170430234738923,0.09170430234738923,0.09170430234738923,0.09186615328833955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507942.1693692779,589.0143382128562,0.0,0.09170430234738923,0.0917043024619298,0.0917043024619298,0.375,0.375,0.5,5.542478397822582,0.8998969366486449,0.8998969366486449,-2.2225776774575934e-11,0.0018577014612901621,0.869496258620245,-2.2225776774575934e-11,25944.00545873789,19782.501601087428,0.7625076101895716,0.7984004323895207,3.8743627485063064,0.7963605770093886,0.514723785579466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464714210566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.033842869605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37980958167265,261.37980958167265,-11.770190418327331,244.9778128869574,277.7818062763879,119683.48536269156,119695.97546428425,-12.490101592703336,0.0,nan,277.7818062763879,4.63180627638792,271.22100759850133,-1.9289924014986468,264.6602089206158,-8.48979107938419,258.09941024273013,-15.050589757269847,251.53861156484334,-21.61138843515664,244.9778128869574,-28.172187113042582,1.0,1.0,25762.5980482374,25762.5980482374,277.295085408031,4.145085408031036,277.295085408031,277.295085408031,79941.61894199469,79943.82074264249,-2.2018006478028838,0.0,8575.796259387458,8575.796259387458,0.9046699494877687,3648.638134038071,277.295085408031,4.145085408031036,1.0,0.002,0.27832645535521217,0.004496381078241628,0.0004311002549266325,0.0015688997454883925,0.21555012746331625,0.21555012746331625,0.0,4.150247853718092e-13,1.0,1.0017763648614884,0.8694962586424708,0.0917043024619298,0.0,0.00016255149303845014,208.04102550721228,0.0,1601680.7898605894,267.9749141894218,0.0018577014835159389,1.0,1279846.9064692133,2609.1049964794656,,,,,,,,,,,,,,,,,,,3.0,14754.617791490467,1450.0,0.375,6.1796691888313084,3.5
