time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1170.0,-29.995044171418844,4.806235036106629,34.89418674450972,28.363968792278342,6.453773540461013,-26.350162400234215,-39.86048883581532,2.808891769265099,-5.175247113695775,-5.17707370700618,39.79009017641365,37584.276705252996,20565.616010812384,20565.616010812384,58149.892716065384,79952.1077951686,79944.19392337304,20565.616010812384,100509.80993418542,100509.80993418542,100509.80993418542,126453.80896097279,123962.62597343924,2491.1829875335548,0.0,93252.58170707195,50884.76856768999,47075.34793264662,25943.99902678736,73019.34695943398,19782.503762451594,1450.0,0.0,0.8867776409288943,2.865906154659478,0.0014957518510113484,1.0,1.0,-4.31496088864003,352214.8243481762,1545502.4173211406,4.387953914720408,1545502.4173211406,4.387953914720408,0.7625078825367677,0.09170513392419793,3.630469302793071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630469302793071,1.2786275196408663,1.278926164449546,2.8393486351778012,6016.239045445053,14754.582716655328,6484.872217753783,0.0004155508871908219,25686.09563378731,2619.2528165874496,19383.71702651487,1976.5890519713532,0.7546385134927889,0.7546385134927889,32751.908758776983,32395.05729023726,1.0137884263456645,0.8,4335.13196326349,4287.898129693729,1.0137884263456645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6361771265139,4.806235036106629,-1.040421967677987,5.846657003784616,3.5,3.5,1.0,0.6,0.00023355453965026075,1.000007449410437,0.0002335527998195962,198.91811814477194,0.0,3.473216030597076e-07,0.9843094230712114,0.014109212000417396,8.010975542733013e-05,0.0001534447842229306,0.000557076578795056,0.09170513385614283,0.09170513385614283,0.09170513385614283,0.09186561785540852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507919.2598532038,589.0219109637171,0.0,0.09170513385614283,0.09170513392419793,0.09170513392419793,0.375,0.375,0.5,5.5472929233839325,0.8923860992068171,0.8923860992068171,-5.098854671814479e-11,0.001826593310397584,0.8621128183661426,-5.098854671814479e-11,25943.99902678736,19782.503762451594,0.7625078825367677,0.7983855320416742,3.874411331198237,0.7963628153011373,0.514716691812281,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514651445343838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.018300743526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3797286912815,261.3797286912815,-11.770271308718463,244.9777372191791,277.78172016338374,119682.96372147337,119695.33798990547,-12.374268432082392,0.0,nan,277.78172016338374,4.631720163383761,271.22092357454324,-1.929076425456742,264.66012698570216,-8.489873014297814,258.0993303968611,-15.050669603138886,251.5385338080198,-21.611466191980185,244.9777372191791,-28.172262780820887,1.0,1.0,25762.5980482374,25762.5980482374,277.29499872864227,4.1449987286422925,277.29499872864227,277.29499872864227,79942.02619976432,79944.19392337304,-2.1677236087125493,0.0,8575.796259387458,8575.796259387458,0.9046709618226793,3648.621649307036,277.29499872864227,4.1449987286422925,1.0,0.002,0.27816527702502514,0.004497075297300639,0.00043085048944646587,0.0015691495111462808,0.21542524472323293,0.21542524472323293,0.0,5.927467718047641e-13,1.0,1.0017613108117274,0.8621128184171312,0.09170513392419793,0.0,0.00016117827428482358,206.28358790834795,0.0,1601680.558203048,267.9747528863042,0.0018265933613861307,1.0,1279847.3542644912,2609.197324910551,,,,,,,,,,,,,,,,,,,3.0,14754.582716655328,1450.0,0.375,6.1796691888313084,3.5
1171.0,-29.9951147953644,4.806514534276854,34.894249874050566,28.364067524112784,6.453680005223727,-26.35023531530609,-39.86056064078582,2.8088005251601578,-5.175408113901369,-5.17720401925225,39.7901937777592,37584.115844795015,20566.46022026995,20566.46022026995,58150.57606506496,79952.48119072677,79944.56523524178,20566.46022026995,100511.02545551173,100511.02545551173,100511.02545551173,126455.01748764454,123961.68184117577,2493.335646468762,0.0,93252.8921378489,50884.544503485966,47075.94181595882,25943.99203213281,73019.93384809163,19782.505391693943,1450.0,0.0,0.8867766009518614,2.865892808346165,0.0014957518510113484,1.0,1.0,-4.322435549645775,352213.0327136909,1545506.8646879098,4.387988862252667,1545506.8646879098,4.387988862252667,0.7625081509118725,0.09170595825713419,3.630454409811228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630454409811228,1.278627945986801,1.2789265886703491,2.839336040797519,6016.212359464519,14754.546890069978,6484.869808177198,0.0004155551201838511,25686.286511637467,2619.2722807113,19383.709824129208,1976.58831753241,0.75463262528615,0.75463262528615,32751.80127431878,32395.05729023726,1.013784267563048,0.8,4335.117736327474,4287.898129693729,1.013784267563048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636449538655087,4.806514534276854,-1.0403824721964794,5.846897006473333,3.5,3.5,1.0,0.6,0.0002335527998195962,1.0000073503160463,0.00023355108314532212,198.9181764690616,0.0,3.460838416823594e-07,0.9808016073278066,0.014109558084259078,8.010910525058618e-05,0.00015344369456901001,0.0005570703376057896,0.09170595814569102,0.09170595814569102,0.09170595814569102,0.0918650823082227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507896.54216455604,589.0294201423799,0.0,0.09170595814569102,0.09170595825713419,0.09170595825713419,0.375,0.375,0.5,5.5520666505176814,0.8849086004941569,0.8849086004941569,4.263256414560601e-12,0.0017959053508889156,0.8547684696064834,4.263256414560601e-12,25943.99203213281,19782.505391693943,0.7625081509118725,0.7983720430220674,3.87445930782354,0.7963657730235635,0.5147103518743775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514655733277058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.01479292778,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37964758467166,261.37964758467166,-11.770352415328318,244.97766226017586,277.7816329091675,119682.38095737953,119694.78830194465,-12.407344565110089,0.0,nan,277.7816329091675,4.631632909167536,271.220838779369,-1.9291612206309878,264.66004464957086,-8.489955350429113,258.09925051977285,-15.050749480227125,251.5384563899741,-21.611543610025876,244.97766226017586,-28.172337739824115,1.0,1.0,25762.5980482374,25762.5980482374,277.2949117140513,4.144911714051318,277.2949117140513,277.2949117140513,79942.39259203016,79944.56523524178,-2.172643211626564,0.0,8575.796259387458,8575.796259387458,0.9046718809790762,3648.606681860284,277.2949117140513,4.144911714051318,1.0,0.002,0.27800546476831517,0.004497763421552049,0.0004306028399085878,0.0015693971593072847,0.2153014199542939,0.2153014199542939,0.0,-7.841275372066914e-13,1.0,1.001746335946168,0.8547684696022202,0.09170595825713419,0.0,0.00015981220095402353,204.53529419770607,0.0,1601680.3275110307,267.9745918860986,0.0017959053466256591,1.0,1279847.8024625226,2609.289176743355,,,,,,,,,,,,,,,,,,,3.0,14754.546890069978,1450.0,0.375,6.1796691888313084,3.5
1172.0,-29.99518562873156,4.806787115432133,34.89431217031345,28.364180225785844,6.453607013878332,-26.350306364469574,-39.86062842942772,2.8087277495915584,-5.175568724060099,-5.1773343705705175,39.79029600935291,37583.941135988236,20567.29026116546,20567.29026116546,58151.23139715369,79952.83514182337,79944.93524556489,20567.29026116546,100512.22550673035,100512.22550673035,100512.22550673035,126456.2100246426,123960.74000975328,2495.4700148893235,0.0,93253.1914642013,50884.31522219161,47076.529157788544,25943.984517912246,73020.51367570079,19782.506525185163,1450.0,0.0,0.8867755657362728,2.865879451952714,0.0014957518510113484,1.0,1.0,-4.329868009585709,352211.2405485527,1545511.2532651175,4.388023649835977,1545511.2532651175,4.388023649835977,0.7625084154489425,0.09170677528251751,3.6304397260017076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304397260017076,1.278628286713233,1.2789269272812602,2.8393238001435925,6016.186422987687,14754.511463397026,6484.867201441273,0.0004155592006753281,25686.47285239558,2619.2912821805185,19383.702032421086,1976.5875229993003,0.7546268475164865,0.7546268475164865,32751.695299396284,32395.05729023726,1.013780167190643,0.8,4335.103709197721,4287.898129693729,1.013780167190643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636717378840467,4.806787115432133,-1.0403458657094333,5.847132981141566,3.5,3.5,1.0,0.6,0.00023355108314532212,1.0000073721163385,0.00023354936139225913,198.91823496633089,0.0,3.414777161926928e-07,0.9677478476900914,0.01410989956197527,8.010849144520833e-05,0.0001534425917001138,0.000557064080568753,0.09170677527004283,0.09170677527004283,0.09170677527004283,0.09186454693218239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507874.01540663897,589.0368660506888,0.0,0.09170677527004283,0.09170677528251751,0.09170677528251751,0.375,0.375,0.5,5.556799805860932,0.8774661930413004,0.8774661930413004,1.4779288903810084e-11,0.0017656465104209929,0.8474663609848108,1.4779288903810084e-11,25943.984517912246,19782.506525185163,0.7625084154489425,0.7983583711113542,3.874506066467459,0.7963684240214379,0.5147038721599015,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465996417096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.00173916814,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3795681497451,261.3795681497451,-11.770431850254852,244.97758803167108,277.78154826782037,119682.01763970901,119694.16925741533,-12.151617706328654,0.0,nan,277.78154826782037,4.631548267820392,271.2207562205881,-1.9292437794118769,264.6599641733645,-8.490035826635506,258.0991721261275,-15.050827873872493,251.538380078899,-21.61161992110098,244.97758803167108,-28.172411968328902,1.0,1.0,25762.5980482374,25762.5980482374,277.2948245086185,4.1448245086185125,277.2948245086185,277.2948245086185,79942.80918627573,79944.93524556489,-2.126059289163095,0.0,8575.796259387458,8575.796259387458,0.9046727872246038,3648.591924631716,277.2948245086185,4.1448245086185125,1.0,0.002,0.27784701085410884,0.0044984455103982985,0.0004303572944065231,0.0015696427061509075,0.21517864720326155,0.21517864720326155,0.0,5.574304039190903e-13,1.0,1.001731446693921,0.8474663609700315,0.09170677528251751,0.0,0.0001584538611432884,202.796897015913,0.0,1601680.0978983094,267.9744312759399,0.001765646495641704,1.0,1279848.2507947572,2609.3805125189288,,,,,,,,,,,,,,,,,,,3.0,14754.511463397026,1450.0,0.375,6.1796691888313084,3.5
1173.0,-29.99525475882594,4.807052904556815,34.894373648468004,28.364284405857347,6.453500061653864,-26.350379276779815,-39.86069649746639,2.8086245796013807,-5.175728391200494,-5.177464234081054,39.79039701248114,37583.75486149337,20568.105305594006,20568.105305594006,58151.860167087376,79953.2410478149,79945.30699002318,20568.105305594006,100513.41229561719,100513.41229561719,100513.41229561719,126457.38901457452,123959.80279098472,2497.5862235898085,0.0,93253.52292399046,50884.054074211905,47077.18761086506,25943.97671895734,73021.16432982241,19782.50735444034,1450.0,0.0,0.8867745374555966,2.865866140807633,0.0014957518510113484,1.0,1.0,-4.337250328854623,352209.4550964807,1545515.5891145526,4.388058204431762,1545515.5891145526,4.388058204431762,0.7625086766280207,0.09170758528944586,3.630423184109635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630423184109635,1.278628768280008,1.2789274067589138,2.8393097935636358,6016.156744725502,14754.47453885833,6484.865795904398,0.00041556406956819267,25686.681192473978,2619.312526956094,19383.697831177305,1976.5870945916604,0.7546205633157699,0.7546205633157699,32751.575914352798,32395.05729023726,1.013775547958986,0.8,4335.087907067782,4287.898129693729,1.013775547958986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6369803799191125,4.807052904556815,-1.0403117878650772,5.847364692421892,3.5,3.5,1.0,0.6,0.00023354936139225913,1.000007194848497,0.00023354768105207717,198.91829205699293,0.0,3.4248808033674426e-07,0.9706112196743333,0.014110242050055607,8.010787511435339e-05,0.00015344148627790573,0.0005570575291875494,0.09170758520143545,0.09170758520143545,0.09170758520143545,0.0918640137259686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507851.67892601667,589.0442489150406,0.0,0.09170758520143545,0.09170758528944586,0.09170758528944586,0.375,0.375,0.5,5.561492664116012,0.8700616013026661,0.8700616013026661,-3.1889157980913296e-11,0.0017358428805778203,0.8402139052264488,-3.1889157980913296e-11,25943.97671895734,19782.50735444034,0.7625086766280207,0.7983432479475329,3.874554292209092,0.7963699387814022,0.5146967349320103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466420761312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.004602540124,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3794871500485,261.3794871500485,-11.770512849951501,244.97751438631215,277.7814599137865,119681.22840462285,119693.61939412293,-12.390989500068672,0.0,nan,277.7814599137865,4.6314599137865,271.22067080828833,-1.9293291917116449,264.6598817028,-8.490118297199956,258.09909259729864,-15.050907402701341,251.53830349180518,-21.611696508194797,244.97751438631215,-28.172485613687826,1.0,1.0,25762.5980482374,25762.5980482374,277.2947379932061,4.144737993206149,277.2947379932061,277.2947379932061,79943.16458819593,79945.30699002318,-2.142401827251888,0.0,8575.796259387458,8575.796259387458,0.9046738081444881,3648.5753000301834,277.2947379932061,4.144737993206149,1.0,0.002,0.27768990616387185,0.00449912167569387,0.00043011383928406974,0.0015698861601695288,0.21505691964203486,0.21505691964203486,0.0,-5.464014657396987e-13,1.0,1.0017166581848618,0.840213905258338,0.09170758528944586,0.0,0.00015710463850239967,201.070166950506,0.0,1601679.8700408805,267.9742716087995,0.0017358429124669783,1.0,1279848.6974490876,2609.47124455775,,,,,,,,,,,,,,,,,,,3.0,14754.47453885833,1450.0,0.375,6.1796691888313084,3.5
1174.0,-29.995323083273203,4.807312036373561,34.89443433082117,28.364384604524844,6.4534111198964315,-26.350449662954723,-39.860764146409906,2.8085376995776032,-5.175886350746623,-5.177592906609629,39.79049702233316,37583.589325645975,20568.90418254537,20568.90418254537,58152.49350819134,79953.60714789659,79945.68546228629,20568.90418254537,100514.58964483166,100514.58964483166,100514.58964483166,126458.55861083046,123958.87418301647,2499.684427813986,0.0,93253.82759517281,50883.82690726324,47077.77854212175,25943.968965998785,73021.74750812053,19782.508151649265,1450.0,0.0,0.886773518841609,2.8658529483981696,0.0014957518510113484,1.0,1.0,-4.344565482117048,352207.6860268761,1545519.8823355145,4.3880924342394385,1545519.8823355145,4.3880924342394385,0.7625089352201853,0.09170838808206465,3.630408481416827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630408481416827,1.278629174283931,1.27892781070902,2.8392973932023406,6016.130469847921,14754.439263552385,6484.8634227760085,0.0004155682370608547,25686.869142278712,2619.3316925024055,19383.690737737743,1976.5863712621276,0.7546147656365642,0.7546147656365642,32751.46980296462,32395.05729023726,1.0137714423135276,0.8,4335.073861875059,4287.898129693729,1.0137714423135276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637238164025784,4.807312036373561,-1.040279771030951,5.847591807404512,3.5,3.5,1.0,0.6,0.00023354768105207717,1.0000071110029114,0.00023354602030564682,198.9183484823446,0.0,3.3425039907144213e-07,0.9472656309684669,0.014110576300454678,8.010726258259237e-05,0.00015344041846948478,0.0005570513966037647,0.09170838797303478,0.09170838797303478,0.09170838797303478,0.09186348532815604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507829.5321226754,589.051568948907,0.0,0.09170838797303478,0.09170838808206465,0.09170838808206465,0.375,0.375,0.5,5.56614558314884,0.8627002068036518,0.8627002068036518,-3.808509063674137e-12,0.0017065558629951738,0.8330274244925704,-3.808509063674137e-12,25943.968965998785,19782.508151649265,0.7625089352201853,0.7983297107364344,3.874600353638377,0.7963722520023829,0.5146903574372336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514668349018947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.98125695142,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.379406580642,261.379406580642,-11.770593419357965,244.97744152096192,277.7813716403235,119680.70889853493,119693.03406412822,-12.325165593264394,0.0,nan,277.7813716403235,4.63137164032355,271.22058561644764,-1.9294143835523414,264.6597995925814,-8.49020040741857,258.09901356870444,-15.050986431295541,251.53822754483298,-21.611772455167,244.97744152096192,-28.17255847903806,1.0,1.0,25762.5980482374,25762.5980482374,277.29465345328657,4.144653453286594,277.29465345328657,277.29465345328657,79943.53079214731,79945.68546228629,-2.154670138974325,0.0,8575.796259387458,8575.796259387458,0.9046747155527058,3648.560523823911,277.29465345328657,4.144653453286594,1.0,0.002,0.2775341385350929,0.004499792091715893,0.0004298724563261888,0.001570127541400505,0.21493622816309438,0.21493622816309438,0.0,-2.2733061093294094e-12,1.0,1.001702003718738,0.8330274244963789,0.09170838808206465,0.0,0.00015576757561213753,199.35899768810074,0.0,1601679.6449103642,267.97411364925335,0.0017065558668036829,1.0,1279849.1400065583,2609.5611738263983,,,,,,,,,,,,,,,,,,,3.0,14754.439263552385,1450.0,0.375,6.1796691888313084,3.5
1175.0,-29.995390658676076,4.807564597497913,34.894494210615484,28.364479005709313,6.453317179051476,-26.35051987490337,-39.86083179535342,2.8084463952679752,-5.176045557965665,-5.177723104151801,39.790595245595185,37583.42847074116,20569.69266539841,20569.69266539841,58153.12113613957,79953.97440739018,79946.05138869675,20569.69266539841,100515.74405409516,100515.74405409516,100515.74405409516,126459.70407850257,123957.9394260628,2501.7646524397755,0.0,93254.13199551623,50883.60300514765,47078.36554485398,25943.960024407403,73022.32556926139,19782.50790647301,1450.0,0.0,0.8867724989273539,2.865839590961191,0.0014957518510113484,1.0,1.0,-4.35187396637366,352205.895997549,1545524.0988697805,4.388126707795192,1545524.0988697805,4.388126707795192,0.7625091885688283,0.09170918387736238,3.6303939606949025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303939606949025,1.2786296007473883,1.278928235148492,2.839285089734239,6016.104400275389,14754.404186749849,6484.8610343934115,0.00041557236764181625,25687.055731457374,2619.35071930347,19383.68359870233,1976.585643283112,0.7546090062382786,0.7546090062382786,32751.365004801377,32395.05729023726,1.0137673874824296,0.8,4335.059990504371,4287.898129693729,1.0137673874824296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637492594132389,4.807564597497913,-1.0402513699216778,5.84781596741959,3.5,3.5,1.0,0.6,0.00023354602030564682,1.0000070330482707,0.0002335443777767646,198.91840428913002,0.0,3.30352937173245e-07,0.9362202239489763,0.014110906653391852,8.010665005516125e-05,0.00015343937025048555,0.0005570453630901919,0.09170918381449815,0.09170918381449815,0.09170918381449815,0.0918629515067485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507807.5708617789,589.0588274810796,0.0,0.09170918381449815,0.09170918387736238,0.09170918387736238,0.375,0.375,0.5,5.5707586165051435,0.8553759783209216,0.8553759783209216,2.580691216280684e-11,0.0016775461861584517,0.8258491377781638,2.580691216280684e-11,25943.960024407403,19782.50790647301,0.7625091885688283,0.7983163399106006,3.8746462366662047,0.7963745427551683,0.5146840802145287,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467244216274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.9702115444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37932597692287,261.37932597692287,-11.770674023077106,244.9773693777347,277.78128257611246,119680.14098067638,119692.47139520092,-12.330414524528136,0.0,nan,277.78128257611246,4.631282576112483,271.22049993643344,-1.929500063566536,264.6597172967633,-8.490282703236687,258.09893465708404,-15.051065342915933,251.5381520174092,-21.611847982590774,244.9773693777347,-28.172630622265274,1.0,1.0,25762.5980482374,25762.5980482374,277.294565925416,4.144565925416032,277.294565925416,277.294565925416,79943.89073275731,79946.05138869675,-2.160655939442222,0.0,8575.796259387458,8575.796259387458,0.9046756117289361,3648.545930498377,277.294565925416,4.144565925416032,1.0,0.002,0.2773797065749395,0.004500456332966232,0.00042963314095632247,0.0015703668586328418,0.21481657047816125,0.21481657047816125,0.0,-4.108358618581942e-13,1.0,1.0016873654548974,0.8258491377523569,0.09170918387736238,0.0,0.00015443191132362056,197.64961805206676,0.0,1601679.4187477324,267.9739544420343,0.0016775461603515396,1.0,1279849.5878088379,2609.6509996941586,,,,,,,,,,,,,,,,,,,3.0,14754.404186749849,1450.0,0.375,6.1796691888313084,3.5
1176.0,-29.995457478295368,4.807810711595368,34.89455330555883,28.364579064678423,6.4532273263297935,-26.35058899783384,-39.86089926967395,2.808358845861784,-5.176203538204788,-5.17785254496163,39.7906923744159,37583.2670437188,20570.466308507413,20570.466308507413,58153.73335222621,79954.34110922265,79946.42088825157,20570.466308507413,100516.88719675898,100516.88719675898,100516.88719675898,126460.83813762027,123957.01110223935,2503.827035380919,0.0,93254.43602952012,50883.37872060346,47078.952565462954,25943.950940861287,73022.90350632425,19782.50747677556,1450.0,0.0,0.8867714868329791,2.8658263069911,0.0014957518510113484,1.0,1.0,-4.359124981044431,352204.1163787676,1545528.2684302346,4.388160718621873,1545528.2684302346,4.388160718621873,0.762509438977486,0.09170997266787329,3.6303791601570974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303791601570974,1.2786300097756578,1.2789286421719972,2.839272606149817,6016.077949057987,14754.369228368809,6484.858886810536,0.0004155765935611345,25687.24420109461,2619.3699378579445,19383.677179433398,1976.5849886998515,0.754603219702618,0.754603219702618,32751.258187079933,32395.05729023726,1.0137632545142983,0.8,4335.04585181945,4287.898129693729,1.0137632545142983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6377422357040965,4.807810711595368,-1.0402251970065972,5.8480359086019655,3.5,3.5,1.0,0.6,0.0002335443777767646,1.0000069543921013,0.00023354275362888344,198.91845947178282,0.0,3.267292242501342e-07,0.9259506215248803,0.014111233382616103,8.010603911316686e-05,0.00015343833866359775,0.0005570393470534523,0.09170997261625355,0.09170997261625355,0.09170997261625355,0.09186242085134183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507785.7970451668,589.0660239217358,0.0,0.09170997261625355,0.09170997266787329,0.09170997266787329,0.375,0.375,0.5,5.575332065857397,0.848092010523942,0.848092010523942,1.7394086171407253e-11,0.001649006756849758,0.8187275639172071,1.7394086171407253e-11,25943.950940861287,19782.50747677556,0.762509438977486,0.7983029569627644,3.8746915474391055,0.796376623769688,0.5146777961309611,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514676490435359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.959941941976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3792457854848,261.3792457854848,-11.770754214515193,244.9772979930439,277.7811935779271,119679.6089399341,119691.87628535708,-12.267345422996756,0.0,nan,277.7811935779271,4.631193577927149,271.22041446094704,-1.9295855390529368,264.65963534397457,-8.490364656025406,258.0988562269959,-15.051143773004071,251.53807711002014,-21.611922889979837,244.9772979930439,-28.172702006956087,1.0,1.0,25762.5980482374,25762.5980482374,277.29447957093237,4.14447957093239,277.29447957093237,277.29447957093237,79944.260835098,79946.42088825157,-2.1600531535659684,0.0,8575.796259387458,8575.796259387458,0.9046765251732864,3648.531055957883,277.29447957093237,4.14447957093239,1.0,0.002,0.2772265998414855,0.004501114802891657,0.0004293958790298837,0.001570604120471935,0.21469793951494184,0.21469793951494184,0.0,-4.981813572779714e-13,1.0,1.0016728423609342,0.818727563899813,0.09170997266787329,0.0,0.00015310668604919745,195.95359719384314,0.0,1601679.194689896,267.9737964617952,0.0016490067394556718,1.0,1279850.0330082108,2609.740134170195,,,,,,,,,,,,,,,,,,,3.0,14754.369228368809,1450.0,0.375,6.1796691888313084,3.5
1177.0,-29.99552381902304,4.808050500578476,34.894611632535316,28.364689216855936,6.45313960323348,-26.350657476799785,-39.860966604296095,2.8082732609958865,-5.176360279057462,-5.177981209057858,39.79078842028582,37583.09699432973,20571.225321850845,20571.225321850845,58154.32231618058,79954.71553905316,79946.79375193937,20571.225321850845,100518.01907379022,100518.01907379022,100518.01907379022,126461.96080036186,123956.08908696384,2505.871713398021,0.0,93254.74481648262,50883.142908045666,47079.55767604106,25943.941726571647,73023.49940261271,19782.506872024172,1450.0,0.0,0.8867704826189662,2.8658130987100576,0.0014957518510113484,1.0,1.0,-4.366319011339385,352202.34744570067,1545532.3915105734,4.388194464685814,1545532.3915105734,4.388194464685814,0.7625096864815663,0.09171075444056741,3.630363382984824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630363382984824,1.2786304096638732,1.2789290400768163,2.8392593790563567,6016.049922434153,14754.334411737727,6484.857582070765,0.0004155811940890821,25687.44089188398,2619.389994736631,19383.67327947891,1976.5845910151693,0.7545972898220171,0.7545972898220171,32751.144320743806,32395.05729023726,1.0137588488264058,0.8,4335.030780160668,4287.898129693729,1.0137588488264058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637987156497412,4.808050500578476,-1.0402011900685304,5.848251690647007,3.5,3.5,1.0,0.6,0.00023354275362888344,1.0000069045540407,0.00023354114113145378,198.91851425897207,0.0,3.2307299447345484e-07,0.915588866337771,0.014111556455610576,8.01054294403575e-05,0.00015343732418852593,0.0005570332433171961,0.09171075442426248,0.09171075442426248,0.09171075442426248,0.09186189343941205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507764.20922440436,589.0731587530713,0.0,0.09171075442426248,0.09171075444056741,0.09171075444056741,0.375,0.375,0.5,5.579866239299723,0.8408514862109655,0.8408514862109655,1.3983481039758772e-11,0.0016209300003993121,0.8116621977184764,1.3983481039758772e-11,25943.941726571647,19782.506872024172,0.7625096864815663,0.7982890844672462,3.874736611744154,0.7963781904719274,0.5146712674931742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514680493433005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.94958018679,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3791661685067,261.3791661685067,-11.770833831493292,244.9772273310516,277.78110500596273,119679.0625273671,119691.24199447216,-12.179467105065132,0.0,nan,277.78110500596273,4.631105005962752,271.2203294709787,-1.92967052902128,264.65955393599904,-8.490446064000935,258.0987784010146,-15.051221598985364,251.53800286603328,-21.611997133966696,244.9772273310516,-28.17277266894837,1.0,1.0,25762.5980482374,25762.5980482374,277.2943943854446,4.1443943854446275,277.2943943854446,277.2943943854446,79944.6442091014,79946.79375193937,-2.1495428379712394,0.0,8575.796259387458,8575.796259387458,0.9046774988911199,3648.515199899748,277.2943943854446,4.1443943854446275,1.0,0.002,0.2770748079875744,0.004501767557700516,0.0004291606545352043,0.0015708393453220486,0.21458032726760215,0.21458032726760215,0.0,-1.427469253911795e-13,1.0,1.0016584334182053,0.8116621977044929,0.09171075444056741,0.0,0.00015179180835141458,194.2708181009984,0.0,1601678.9727399896,267.9736397209425,0.001620929986415831,1.0,1279850.4755358095,2609.8285834648877,,,,,,,,,,,,,,,,,,,3.0,14754.334411737727,1450.0,0.375,6.1796691888313084,3.5
1178.0,-29.995589059922878,4.80828406243592,34.894669194028225,28.36478085899728,6.453046700794164,-26.350725483849896,-39.861030132137216,2.808183124715217,-5.176517195285555,-5.178110392619933,39.79088300216504,37582.93436902092,20571.972577415054,20571.972577415054,58154.90694643598,79955.07856760308,79947.1605548828,20571.972577415054,100519.13313229785,100519.13313229785,100519.13313229785,126463.06492373918,123955.16616366881,2507.8987600703686,0.0,93255.04612252735,50882.9182842907,47080.14204248516,25943.93179144132,73024.07383392648,19782.505609189742,1450.0,0.0,0.8867694810604074,2.865799830761936,0.0014957518510113484,1.0,1.0,-4.37348615927101,352200.5713778449,1545536.4517519989,4.388228121566359,1545536.4517519989,4.388228121566359,0.7625099298062379,0.09171152941275688,3.630349301242488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630349301242488,1.2786308306170207,1.2789294590663831,2.8392474311687086,6016.024606293934,14754.29929310866,6484.8548014967055,0.00041558514666542595,25687.62352719359,2619.408618355258,19383.66496815697,1976.583743496196,0.7545916011902352,0.7545916011902352,32751.042690508864,32395.05729023726,1.0137549165779243,0.8,4335.017328105609,4287.898129693729,1.0137549165779243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638228283253851,4.80828406243592,-1.0401800676038961,5.848464130039816,3.5,3.5,1.0,0.6,0.00023354114113145378,1.0000067900903626,0.0002335395553767695,198.9185681378994,0.0,3.2075559295489086e-07,0.9090213504341607,0.01411187721120353,8.010485423949631e-05,0.00015343628689195747,0.0005570273169034597,0.09171152936105875,0.09171152936105875,0.09171152936105875,0.09186136439093268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507742.8047703296,589.0802328272836,0.0,0.09171152936105875,0.09171152941275688,0.09171152941275688,0.375,0.375,0.5,5.584361294197352,0.8336516595879289,0.8336516595879289,1.3812950783176348e-11,0.0015931973343867867,0.8046242333489317,1.3812950783176348e-11,25943.93179144132,19782.505609189742,0.7625099298062379,0.798275721749226,3.874780891082251,0.7963799318933314,0.5146649919106561,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514684467743526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.94301267088,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37908665067533,261.37908665067533,-11.770913349324644,244.97715740324426,277.78101589810694,119678.51503578415,119690.67933579224,-12.164300008086638,0.0,nan,277.78101589810694,4.631015898106966,271.22024419913345,-1.9297558008665305,264.6594725001614,-8.49052749983855,258.09870080118907,-15.05129919881091,251.5379291022168,-21.612070897783184,244.97715740324426,-28.172842596755714,1.0,1.0,25762.5980482374,25762.5980482374,277.29430797376426,4.144307973764285,277.29430797376426,277.29430797376426,79944.99861791726,79947.1605548828,-2.161936965538189,0.0,8575.796259387458,8575.796259387458,0.9046783679710563,3648.5010477487003,277.29430797376426,4.144307973764285,1.0,0.002,0.2769243260309107,0.004502414406754971,0.00042892745860148535,0.0015710725417248847,0.21446372930074267,0.21446372930074267,0.0,3.263700074085385e-13,1.0,1.001644079878858,0.8046242333351188,0.09171152941275688,0.0,0.0001504819135681862,192.59441550098958,0.0,1601678.75109249,267.9734828047144,0.001593197320573836,1.0,1279850.9198497226,2609.916697093892,,,,,,,,,,,,,,,,,,,3.0,14754.29929310866,1450.0,0.375,6.1796691888313084,3.5
1179.0,-29.995653539223227,4.808511504618716,34.894725999868385,28.364879346359544,6.45295580643636,-26.35079260465712,-39.86109729213638,2.8080948718665155,-5.176673570390847,-5.178239436268761,39.79097633629706,37582.78111425817,20572.7069382282,20572.7069382282,58155.48805248637,79955.44380260348,79947.52606982124,20572.7069382282,100520.23300804943,100520.23300804943,100520.23300804943,126464.15445198018,123954.24617626789,2509.908275712301,0.0,93255.34753675041,50882.701017606996,47080.7183546038,25943.921443930758,73024.63979853455,19782.50394192398,1450.0,0.0,0.8867684847339246,2.8657865720438025,0.0014957518510113484,1.0,1.0,-4.380610401681793,352198.79724011227,1545540.458437738,4.388261602676804,1545540.458437738,4.388261602676804,0.762510169662568,0.09171229747600743,3.630334522402961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630334522402961,1.278631242788743,1.2789298693066684,2.8392349575981455,6015.998176294698,14754.264903081825,6484.852891140232,0.0004155893988368115,25687.811126293567,2619.4277481396366,19383.659257973628,1976.5831612195427,0.7545858680863966,0.7545858680863966,32750.93602912481,32395.05729023726,1.0137507896689166,0.8,4335.003210113931,4287.898129693729,1.0137507896689166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6384652490917935,4.808511504618716,-1.0401613989287464,5.848672903547462,3.5,3.5,1.0,0.6,0.0002335395553767695,1.0000067108285189,0.00023353798814337845,198.91862138788824,0.0,3.1543605121387406e-07,0.8939457691401191,0.014112192647254744,8.010424615609754e-05,0.00015343530922067196,0.0005570215000193788,0.09171229743790191,0.09171229743790191,0.09171229743790191,0.09186083618126861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507721.58361497516,589.0872461808915,0.0,0.09171229743790191,0.09171229747600743,0.09171229747600743,0.375,0.375,0.5,5.588817460148207,0.826492708769706,0.826492708769706,-2.114575181622058e-11,0.001565865877921624,0.7976290345869756,-2.114575181622058e-11,25943.921443930758,19782.50394192398,0.762510169662568,0.7982626949570137,3.8748248200677824,0.7963817173618353,0.5146589044183464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514688376168083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.92793708959,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37900746575383,261.37900746575383,-11.770992534246147,244.97708822593802,277.78092670557004,119677.96653615068,119690.07990908848,-12.113372937805531,0.0,nan,277.78092670557004,4.630926705570062,271.2201590096427,-1.9298409903572633,264.6593913137169,-8.490608686283053,258.0986236177907,-15.051376382209298,251.53785592186446,-21.612144078135515,244.97708822593802,-28.17291177406196,1.0,1.0,25762.5980482374,25762.5980482374,277.29422155180646,4.144221551806481,277.29422155180646,277.29422155180646,79945.36410134612,79947.52606982124,-2.161968475120375,0.0,8575.796259387458,8575.796259387458,0.9046792800723229,3648.4861950149757,277.29422155180646,4.144221551806481,1.0,0.002,0.27677514612286475,0.004503055490809903,0.00042869627965629053,0.0015713037205663427,0.21434813982814527,0.21434813982814527,0.0,2.2263310986425644e-13,1.0,1.0016298130886752,0.7976290346081214,0.09171229747600743,0.0,0.0001491798660018909,190.92805493644966,0.0,1601678.530657544,267.97332642960913,0.0015658658990673757,1.0,1279851.3636822116,2610.004287625047,,,,,,,,,,,,,,,,,,,3.0,14754.264903081825,1450.0,0.375,6.1796691888313084,3.5
1180.0,-29.995716842025583,4.808732962569842,34.89478207783406,28.36498157065364,6.45286269031796,-26.350858888792622,-39.86116050565613,2.8080047370791865,-5.1768275027242225,-5.178366574467628,39.79106896024963,37582.611139686596,20573.425046297183,20573.425046297183,58156.03618598378,79955.81665923694,79947.9025313841,20573.425046297183,100521.32757768128,100521.32757768128,100521.32757768128,126465.23907241633,123953.3386169802,2511.900455436134,0.0,93255.65296875044,50882.46332320423,47081.32182838467,25943.911494735046,73025.23332311973,19782.502534791445,1450.0,0.0,0.8867675006901263,2.8657735072895636,0.0014957518510113484,1.0,1.0,-4.387653650196455,352197.0493069313,1545544.4346448407,4.388294671083219,1545544.4346448407,4.388294671083219,0.7625104078390811,0.09171305866762267,3.6303190981766282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303190981766282,1.2786316636424941,1.2789302882546922,2.839221960009014,6015.970635962996,14754.230702494742,6484.851613841337,0.0004155939199580868,25688.00440038156,2619.447456611744,19383.655440041755,1976.5827718988396,0.7545800420274701,0.7545800420274701,32750.824709782435,32395.05729023726,1.0137464825392215,0.8,4334.988475582189,4287.898129693729,1.0137464825392215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638696970443552,4.808732962569842,-1.040144093946771,5.848877056516613,3.5,3.5,1.0,0.6,0.00023353798814337845,1.0000065883848837,0.00023353644951536466,198.91867366629512,0.0,3.117519055410405e-07,0.8835049003033087,0.014112504399160284,8.010367380900721e-05,0.00015343431433437123,0.0005570155216437038,0.09171305859757553,0.09171305859757553,0.09171305859757553,0.09186031546229735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507700.5462870905,589.0941986695974,0.0,0.09171305859757553,0.09171305866762267,0.09171305866762267,0.375,0.375,0.5,5.593235166193061,0.8193816470059687,0.8193816470059687,1.0061285138363019e-11,0.0015390717434229373,0.7907129242711903,1.0061285138363019e-11,25943.911494735046,19782.502534791445,0.7625104078390811,0.7982488528397383,3.874868356914304,0.7963827507220251,0.5146523938292981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451469223896903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.917496220754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3789284581887,261.3789284581887,-11.771071541811295,244.97701984569323,277.78083707068447,119677.37370376893,119689.45994544784,-12.086241678916167,0.0,nan,277.78083707068447,4.630837070684493,271.22007362568564,-1.9299263743143342,264.6593101806876,-8.490689819312365,258.09854673568975,-15.051453264310226,251.5377832906916,-21.61221670930837,244.97701984569323,-28.172980154306742,1.0,1.0,25762.5980482374,25762.5980482374,277.29413831175435,4.144138311754375,277.29413831175435,277.29413831175435,79945.72071957205,79947.9025313841,-2.1818118120427243,0.0,8575.796259387458,8575.796259387458,0.9046802320033481,3648.4706936675116,277.29413831175435,4.144138311754375,1.0,0.002,0.2766272536431594,0.004503691161394007,0.00042846709661864535,0.0015715329021316678,0.21423354830932267,0.21423354830932267,0.0,-1.24968698583805e-12,1.0,1.0016157071546363,0.790712924261129,0.09171305866762267,0.0,0.00014789243724034072,189.2804021504963,0.0,1601678.3138277435,267.97317249727575,0.0015390717333616522,1.0,1279851.8009605575,2610.090914909955,,,,,,,,,,,,,,,,,,,3.0,14754.230702494742,1450.0,0.375,6.1796691888313084,3.5
1181.0,-29.995780408424228,4.80894844562266,34.894837377140846,28.36506685651841,6.4527745618197425,-26.350924911391687,-39.86122371917588,2.8079190647687664,-5.176986938381333,-5.17849914361439,39.791158663988156,37582.46311507341,20574.14203382832,20574.14203382832,58156.60514890173,79956.15879081027,79948.23755783879,20574.14203382832,100522.37959166711,100522.37959166711,100522.37959166711,126466.27817576216,123952.40306020249,2513.875115559669,0.0,93255.9377896687,50882.25805383545,47081.86637314804,25943.89858409504,73025.76495724308,19782.49863484295,1450.0,0.0,0.8867664995471652,2.865759869520271,0.0014957518510113484,1.0,1.0,-4.3947805711579235,352195.22671404824,1545548.2854982463,4.3883283141514475,1545548.2854982463,4.3883283141514475,0.762510636969983,0.09171381334033245,3.6303059113963085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303059113963085,1.2786320637611523,1.2789306864993566,2.839210758345606,6015.946900982397,14754.197387185286,6484.848836298529,0.00041559760386629076,25688.176166344085,2619.464971865427,19383.647137780426,1976.5819253037916,0.754574673276195,0.754574673276195,32750.729538404736,32395.05729023726,1.0137428002039217,0.8,4334.975878439088,4287.898129693729,1.0137428002039217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63892833021666,4.80894844562266,-1.0401324453022358,5.8490808909248955,3.5,3.5,1.0,0.6,0.00023353644951536466,1.0000066158228016,0.00023353490448981858,198.91872616241648,0.0,3.060618437686521e-07,0.8673792652403601,0.014112810461004053,8.010310146569666e-05,0.000153433348049668,0.0005570099904300369,0.09171381328838991,0.09171381328838991,0.09171381328838991,0.09185977460539393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507679.68397145893,589.1010930956993,0.0,0.09171381328838991,0.09171381334033245,0.09171381334033245,0.375,0.375,0.5,5.597614008073964,0.8122958640184947,0.8122958640184947,-9.094947017729282e-12,0.0015122052330411861,0.7837185724564506,-9.094947017729282e-12,25943.89858409504,19782.49863484295,0.762510636969983,0.7982364763795265,3.8749111086284036,0.7963847442468106,0.5146466200946764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514696031290704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.90137058569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37885002518806,261.37885002518806,-11.77114997481192,244.97695211740208,277.78074793297554,119676.90226044638,119688.90060728062,-11.998346834229558,0.0,nan,277.78074793297554,4.6307479329755665,271.2199887698592,-1.9300112301407921,264.65922960674646,-8.490770393253513,258.0984704436285,-15.051529556371463,251.53771128051642,-21.61228871948356,244.97695211740208,-28.1730478825979,1.0,1.0,25762.5980482374,25762.5980482374,277.29404480912046,4.144044809120487,277.29404480912046,277.29404480912046,79946.09236819467,79948.23755783879,-2.145189644113998,0.0,8575.796259387458,8575.796259387458,0.904681045845657,3648.45744095329,277.29404480912046,4.144044809120487,1.0,0.002,0.27648066329503873,0.004504320164228127,0.0004282399257539222,0.0015717600739978,0.2141199628769611,0.2141199628769611,0.0,-2.4827796069049057e-13,1.0,1.0016014411331067,0.7837185724655455,0.09171381334033245,0.0,0.00014659030801649904,187.61393655720798,0.0,1601678.0905450329,267.97301306161864,0.0015122052421361332,1.0,1279852.2569179107,2610.1784878277876,,,,,,,,,,,,,,,,,,,3.0,14754.197387185286,1450.0,0.375,6.1796691888313084,3.5
1182.0,-29.99584221016126,4.809158149599574,34.89489196801373,28.36515043107795,6.452677001459955,-26.35099028900026,-39.86128679299725,2.8078250802940654,-5.177139895587004,-5.17862608485767,39.791248835287654,37582.31735027252,20574.835522981917,20574.835522981917,58157.15287325444,79956.51990301024,79948.61078539643,20574.835522981917,100523.44630837835,100523.44630837835,100523.44630837835,126467.33410565674,123951.50146497897,2515.832640677777,0.0,93256.23599143267,50882.04893598858,47082.43006160454,25943.8877972784,73026.31785888293,19782.496411796314,1450.0,0.0,0.8867655253905552,2.865746814810228,0.0014957518510113484,1.0,1.0,-4.40173884643383,352193.48150231084,1545552.1564302396,4.388361050402061,1545552.1564302396,4.388361050402061,0.7625108683160264,0.09171456100002019,3.6302923113487973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302923113487973,1.2786325024070748,1.2789311232721015,2.839199147929239,6015.922299903327,14754.162604291047,6484.8458473237915,0.00041560140818923527,25688.354543765177,2619.4831613002584,19383.638203534916,1976.5810142642918,0.7545690857898689,0.7545690857898689,32750.631384330558,32395.05729023726,1.0137390024660495,0.8,4334.962886498147,4287.898129693729,1.0137390024660495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639152107460007,4.809158149599574,-1.040119895313551,5.849278044913125,3.5,3.5,1.0,0.6,0.00023353490448981858,1.0000064321642006,0.00023353340236462826,198.9187772012207,0.0,3.073345135159076e-07,0.8709860113040822,0.014113117795517568,8.010253039100194e-05,0.00015343237409881665,0.0005570043680029265,0.09171456095177177,0.09171456095177177,0.09171456095177177,0.09185925523447384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507659.0090476782,589.1079255454654,0.0,0.09171456095177177,0.09171456100002019,0.09171456100002019,0.375,0.375,0.5,5.6019548356585,0.80525896324923,0.80525896324923,4.035882739117369e-12,0.0014861892706790059,0.7768872384238534,4.035882739117369e-12,25943.8877972784,19782.496411796314,0.7625108683160264,0.7982238236450053,3.874953369037397,0.7963862149757862,0.5146407275100069,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514699839405711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.90497733175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3787713652717,261.3787713652717,-11.771228634728288,244.97688514158682,277.78065758895787,119676.31912442906,119688.35218425246,-12.033059823409083,0.0,nan,277.78065758895787,4.630657588957888,271.21990309948234,-1.9300969005176398,264.65914861000914,-8.490851389990837,258.0983941205332,-15.051605879466763,251.53763963106093,-21.61236036893905,244.97688514158682,-28.173114858413157,1.0,1.0,25762.5980482374,25762.5980482374,277.2939613889155,4.1439613889155,277.2939613889155,277.2939613889155,79946.4182385371,79948.61078539643,-2.1925468593399273,0.0,8575.796259387458,8575.796259387458,0.9046818851922971,3648.443772905541,277.2939613889155,4.1439613889155,1.0,0.002,0.2763353448109176,0.004504944429109947,0.00042801472998585686,0.0015719852684422696,0.21400736499292844,0.21400736499292844,0.0,-1.5718737075842704e-12,1.0,1.0015875072004643,0.7768872384198175,0.09171456100002019,0.0,0.00014531844389390307,185.98620183549446,0.0,1601677.87598115,267.972860104413,0.0014861892666431231,1.0,1279852.6935182633,2610.2640754197955,,,,,,,,,,,,,,,,,,,3.0,14754.162604291047,1450.0,0.375,6.1796691888313084,3.5
