time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1183.0,-29.995903834060336,4.809362155748207,34.89494584506306,28.36525090914222,6.452594891915499,-26.351053961462675,-39.86134588541461,2.807745019318578,-5.177293541712913,-5.178753990934491,39.791337434331766,37582.14874576772,20575.519262166355,20575.519262166355,58157.66800793407,79956.86856641057,79948.97352268812,20575.519262166355,100524.49278485448,100524.49278485448,100524.49278485448,126468.36888014695,123950.59580360832,2517.7730765386414,0.0,93256.52434746573,50881.81997939005,47083.00485341743,25943.876095292475,73026.8809487099,19782.493372758683,1450.0,0.0,0.8867645520119573,2.8657336543056107,0.0014957518510113484,1.0,1.0,-4.408683657589677,352191.7230323912,1545555.959875018,4.388393760556584,1545555.959875018,4.388393760556584,0.7625110951076514,0.09171530198328928,3.630277900310472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630277900310472,1.2786328764514694,1.2789314954830864,2.8391870467036746,6015.8966588584635,14754.12969037796,6484.844189776128,0.0004156055579955912,25688.535949132205,2619.5016594996464,19383.633249014027,1976.5805090437639,0.7545635643618231,0.7545635643618231,32750.52737710449,32395.05729023726,1.0137349782634886,0.8,4334.949119818059,4287.898129693729,1.0137349782634886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639372738552889,4.809362155748207,-1.0401102713069044,5.849472427055112,3.5,3.5,1.0,0.6,0.00023353340236462826,1.000006413658463,0.0002335319045707521,198.91882809318088,0.0,2.988009060615483e-07,0.8468017677784279,0.01411341659642363,8.010199536762613e-05,0.00015343140699700212,0.0005569986460347583,0.09171530196747021,0.09171530196747021,0.09171530196747021,0.0918587325539084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507638.51103500597,589.1146993797569,0.0,0.09171530196747021,0.09171530198328928,0.09171530198328928,0.375,0.375,0.5,5.606257757763922,0.7982664067255882,0.7982664067255882,-7.16227077646181e-12,0.0014604492215539722,0.7700703333447905,-7.16227077646181e-12,25943.876095292475,19782.493372758683,0.7625110951076514,0.798210497880742,3.8749949105260555,0.7963871283066416,0.5146344504589121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470354180578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.88079308823,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3786939404824,261.3786939404824,-11.771306059517599,244.9768189526148,277.7805689283511,119675.87123163595,119687.71534711182,-11.844115475878061,0.0,nan,277.7805689283511,4.630568928351124,271.2198189332024,-1.9301810667975587,264.6590689380577,-8.490931061942263,258.09831894290716,-15.051681057092821,251.53756894776126,-21.61243105223872,244.9768189526148,-28.173181047385185,1.0,1.0,25762.5980482374,25762.5980482374,277.293875780636,4.1438757806359945,277.293875780636,277.293875780636,79946.79368337242,79948.97352268812,-2.1798393156932434,0.0,8575.796259387458,8575.796259387458,0.9046827745892075,3648.4292898120243,277.293875780636,4.1438757806359945,1.0,0.002,0.2761912956204597,0.004505562906179501,0.0004277914994851589,0.0015722085012738738,0.21389574974257947,0.21389574974257947,0.0,7.590325937223419e-13,1.0,1.0015736022465453,0.7700703333519527,0.09171530198328928,0.0,0.0001440491545007132,184.36176175666233,0.0,1601677.6610274464,267.97270645828706,0.001460449228716243,1.0,1279853.1334368195,2610.3494852806098,,,,,,,,,,,,,,,,,,,3.0,14754.12969037796,1450.0,0.375,6.1796691888313084,3.5
1184.0,-29.995964647831133,4.809560544302796,34.89499900450217,28.36533748721706,6.452499847820285,-26.351118198266757,-39.861408749688394,2.8076533982525818,-5.177447848503391,-5.178882840909974,39.791424496620195,37582.00322048175,20576.193373538306,20576.193373538306,58158.19659402005,79957.22531133796,79949.32637549589,20576.193373538306,100525.5197490342,100525.5197490342,100525.5197490342,126469.38324754476,123949.68678025676,2519.6964672879967,0.0,93256.8177078768,50881.610866280644,47083.56315732907,25943.863498510556,73027.42665583962,19782.489535921624,1450.0,0.0,0.88676357938952,2.8657203901230828,0.0014957518510113484,1.0,1.0,-4.415612682434983,352189.9515928212,1545559.6973561964,4.388426445349214,1545559.6973561964,4.388426445349214,0.7625113174472777,0.09171603642664024,3.6302640182475034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302640182475034,1.2786333040501663,1.2789319212664183,2.8391752402728536,6015.871642448287,14754.096060498183,6484.841909864106,0.00041560952266687733,25688.7149912849,2619.5199167182373,19383.626434204423,1976.5798141265798,0.754558040010194,0.754558040010194,32750.427187516885,32395.05729023726,1.0137311017743635,0.8,4334.93585845101,4287.898129693729,1.0137311017743635,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639590262913204,4.809560544302796,-1.0401035277763242,5.84966407207912,3.5,3.5,1.0,0.6,0.0002335319045707521,1.000006329345284,0.00023353042647604862,198.918878316121,0.0,2.9793940256880955e-07,0.8443602668800063,0.014113714535826199,8.010142619744848e-05,0.00015343047837330362,0.0005569931449411059,0.0917160363903837,0.0917160363903837,0.0917160363903837,0.09185820662929199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507618.1896592562,589.1214146937945,0.0,0.0917160363903837,0.09171603642664024,0.09171603642664024,0.375,0.375,0.5,5.610522865291565,0.7913126633482648,0.7913126633482648,-2.7284841053187847e-12,0.0014349924065868436,0.7632701584749952,-2.7284841053187847e-12,25943.863498510556,19782.489535921624,0.7625113174472777,0.7981979421332666,3.87503652609982,0.7963884153840638,0.514628612036359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514707233553774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.87835158733,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37861642403016,261.37861642403016,-11.771383575969821,244.9767534297668,277.78047941829436,119675.29416354703,119687.15230114624,-11.858137599219745,0.0,nan,277.78047941829436,4.630479418294385,271.2197342205872,-1.930265779412764,264.65898902288313,-8.491010977116844,258.0982438251772,-15.051756174822799,251.53749862747222,-21.61250137252776,244.9767534297668,-28.173246570233175,1.0,1.0,25762.5980482374,25762.5980482374,277.2937880758553,4.143788075855298,277.2937880758553,277.2937880758553,79947.13892882982,79949.32637549589,-2.187446666066535,0.0,8575.796259387458,8575.796259387458,0.9046836313385112,3648.415338338741,277.2937880758553,4.143788075855298,1.0,0.002,0.2760485127134848,0.004506175590123776,0.0004275702296077193,0.0015724297694175021,0.21378511480385964,0.21378511480385964,0.0,-9.747784177061014e-13,1.0,1.0015597309683306,0.7632701584777237,0.09171603642664024,0.0,0.00014278286981124843,182.74116660534318,0.0,1601677.4457271828,267.9725521514966,0.0014349924093153277,1.0,1279853.5766014336,2610.4346881284955,,,,,,,,,,,,,,,,,,,3.0,14754.096060498183,1450.0,0.375,6.1796691888313084,3.5
1185.0,-29.99602455976892,4.80975344109075,34.89505147361099,28.365431224834197,6.452407682595574,-26.35118133553174,-39.86147150918839,2.8075644583625703,-5.177599804016722,-5.179009852757534,39.79151091019725,37581.8544357297,20576.852385327464,20576.852385327464,58158.70682105716,79957.58458540644,79949.68972079644,20576.852385327464,100526.5421061239,100526.5421061239,100526.5421061239,126470.39340554341,123948.79040343493,2521.6030021084725,0.0,93257.11214457573,50881.39701790177,47084.127918526625,25943.85129941951,73027.97921794614,19782.485962920986,1450.0,0.0,0.8867626184839974,2.8657073131145827,0.0014957518510113484,1.0,1.0,-4.422460516781371,352188.20543080027,1545563.4069956674,4.388458736444959,1545563.4069956674,4.388458736444959,0.7625115382681682,0.0917167641680644,3.630249542551045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630249542551045,1.278633719185587,1.2789323346087513,2.8391629972524863,6015.845700957251,14754.062759039369,6484.840231829492,0.00041561372084370895,25688.898532039257,2619.5386326665334,19383.621418446666,1976.5793026616293,0.7545524536317261,0.7545524536317261,32750.322713477635,32395.05729023726,1.0137270595163772,0.8,4334.922029982256,4287.898129693729,1.0137270595163772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639802914893043,4.80975344109075,-1.0400979833093817,5.849851424400132,3.5,3.5,1.0,0.6,0.00023353042647604862,1.0000062354875583,0.00023352897030905973,198.91892779430586,0.0,2.940209404633852e-07,0.8332553452732336,0.014114008556766661,8.010085797961709e-05,0.00015342956849643153,0.0005569876208479748,0.09171676416121462,0.09171676416121462,0.09171676416121462,0.09185768791903248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507598.0471857819,589.1280707873302,0.0,0.09171676416121462,0.0917167641680644,0.0917167641680644,0.375,0.375,0.5,5.614750581662365,0.784404849202474,0.784404849202474,9.094947017729282e-13,0.0014100487408086337,0.7565493359761604,9.094947017729282e-13,25943.85129941951,19782.485962920986,0.7625115382681682,0.7981852079911206,3.8750775977883958,0.7963893762894243,0.5146226807614336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514710876770587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.86724666572,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37853917628195,261.37853917628195,-11.77146082371803,244.97668863387287,277.78038971869177,119674.73158100914,119686.54861344538,-11.817032436221083,0.0,nan,277.78038971869177,4.630389718691788,271.21964950172645,-1.9303504982735262,264.6589092847639,-8.491090715236055,258.09816906779986,-15.051830932200119,251.5374288508366,-21.612571149163387,244.97668863387287,-28.17331136612711,1.0,1.0,25762.5980482374,25762.5980482374,277.29370343270324,4.143703432703262,277.29370343270324,277.29370343270324,79947.48786035212,79949.68972079644,-2.2018604443146614,0.0,8575.796259387458,8575.796259387458,0.904684524723443,3648.4007902638004,277.29370343270324,4.143703432703262,1.0,0.002,0.2759069814144933,0.004506783022237189,0.0004273509000837079,0.0015726491003773067,0.21367545004185393,0.21367545004185393,0.0,4.610144731242993e-13,1.0,1.0015460211344611,0.7565493359752509,0.0917167641680644,0.0,0.0001415312652642358,181.1393578761974,0.0,1601677.233891191,267.97240019598325,0.001410048739899139,1.0,1279854.013443702,2610.5189210921744,,,,,,,,,,,,,,,,,,,3.0,14754.062759039369,1450.0,0.375,6.1796691888313084,3.5
1186.0,-29.99608402578911,4.809940910114125,34.89510323910814,28.36552873430776,6.452319455095096,-26.351243677699642,-39.861530357133574,2.80747910699932,-5.177753250490582,-5.179138564369326,39.79159556036504,37581.69126032763,20577.50371743591,20577.50371743591,58159.19497776354,79957.94013715835,79950.03717995241,20577.50371743591,100527.54089738833,100527.54089738833,100527.54089738833,126471.3787571621,123947.8860720838,2523.492685078312,0.0,93257.4035954535,50881.169629627606,47084.704406473225,25943.837859773783,73028.54226624701,19782.481308855506,1450.0,0.0,0.8867616553035208,2.865694053567574,0.0014957518510113484,1.0,1.0,-4.429311700676465,352186.4359070159,1545567.0409407557,4.388491104037906,1545567.0409407557,4.388491104037906,0.7625117538808115,0.09171748549046943,3.6302349199178994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302349199178994,1.2786341176489655,1.2789327313031862,2.8391506763426904,6015.819594427862,14754.029950279155,6484.838850586194,0.0004156179846355681,25689.082291556657,2619.5573709224514,19383.617289818016,1976.5788816586721,0.7545468954408275,0.7545468954408275,32750.21717888191,32395.05729023726,1.0137229762271358,0.8,4334.908061135356,4287.898129693729,1.0137229762271358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640013088769553,4.809940910114125,-1.0400956833289197,5.850036593443044,3.5,3.5,1.0,0.6,0.00023352897030905973,1.0000061890804204,0.00023352752498842722,198.91897690425176,0.0,2.896591761179726e-07,0.8208941051183344,0.01411429821594278,8.010032517997146e-05,0.00015342864512908828,0.0005569820252633075,0.09171748544673175,0.09171748544673175,0.09171748544673175,0.09185716312292279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507578.078141375,589.1346694141257,0.0,0.09171748544673175,0.09171748549046943,0.09171748549046943,0.375,0.375,0.5,5.618940913678515,0.777534709706174,0.777534709706174,-1.7394086171407253e-11,0.0013853138787567332,0.7498268636928742,-1.7394086171407253e-11,25943.837859773783,19782.481308855506,0.7625117538808115,0.7981719697312336,3.875118415324188,0.7963899206111372,0.5146164786271172,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514714465962308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.85488542557,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37846254689504,261.37846254689504,-11.77153745310494,244.97662454557914,277.7803005482115,119674.20236525478,119685.9248033827,-11.722438127898883,0.0,nan,277.7803005482115,4.630300548211551,271.219565347684,-1.9304346523159666,264.6588301471584,-8.491169852841551,258.0980949466316,-15.051905053368387,251.53735974610555,-21.612640253894426,244.97662454557914,-28.173375454420835,1.0,1.0,25762.5980482374,25762.5980482374,277.29361523734735,4.143615237347376,277.29361523734735,277.29361523734735,79947.85852712586,79950.03717995241,-2.178652826551115,0.0,8575.796259387458,8575.796259387458,0.9046854271754805,3648.386094517489,277.29361523734735,4.143615237347376,1.0,0.002,0.27576670213816123,0.004507384606215116,0.0004271335084229759,0.0015728664912523077,0.21356675421148796,0.21356675421148796,0.0,-3.247163822550636e-13,1.0,1.0015323074907534,0.7498268637102683,0.09171748549046943,0.0,0.00014027924237235186,179.53701345305595,0.0,1601677.020641959,267.9722467495094,0.0013853138961508193,1.0,1279854.4561318613,2610.6031711400237,,,,,,,,,,,,,,,,,,,3.0,14754.029950279155,1450.0,0.375,6.1796691888313084,3.5
1187.0,-29.996142779186446,4.810123056346203,34.89515431676176,28.365615207608812,6.452229641441255,-26.351305537123007,-39.86158910030497,2.8073923993695944,-5.177905484983171,-5.179266483655926,39.79167925784499,37581.54262069454,20578.142452404383,20578.142452404383,58159.685073098924,79958.28656186571,79950.38742477317,20578.142452404383,100528.52987717756,100528.52987717756,100528.52987717756,126472.35422017075,123946.98857126619,2525.365648904558,0.0,93257.68934044009,50880.96013143936,47085.25467666748,25943.824342993186,73029.07901966067,19782.476530121905,1450.0,0.0,0.8867606996119298,2.865680871962827,0.0014957518510113484,1.0,1.0,-4.436105781472975,352184.67728365713,1545570.6339927195,4.388523220014719,1545570.6339927195,4.388523220014719,0.7625119669554301,0.09171820024788176,3.630221459995949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630221459995949,1.2786345223744924,1.2789331342751,2.8391392508739983,6015.795385230722,14753.996897973206,6484.836422307717,0.00041562179307615984,25689.25625285245,2619.5751100378266,19383.610031531145,1976.5781415193921,0.7545415032939637,0.7545415032939637,32750.120035740427,32395.05729023726,1.0137192176185497,0.8,4334.895203004224,4287.898129693729,1.0137192176185497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6402191977616445,4.810123056346203,-1.0400951248632877,5.850218181209491,3.5,3.5,1.0,0.6,0.00023352752498842722,1.0000061149150754,0.0002335260969961762,198.91902542569994,0.0,2.87501701518962e-07,0.8147798221047382,0.014114585717644299,8.00997933321987e-05,0.00015342773165622853,0.0005569766440169406,0.09171820020671359,0.09171820020671359,0.09171820020671359,0.09185664160184974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507558.28503035766,589.1412097910243,0.0,0.09171820020671359,0.09171820024788176,0.09171820024788176,0.375,0.375,0.5,5.6230941581480645,0.7707050833681706,0.7707050833681706,1.1425527191022411e-11,0.0013609986727374235,0.7431607021829336,1.1425527191022411e-11,25943.824342993186,19782.476530121905,0.7625119669554301,0.7981594849335627,3.8751584070689487,0.7963907782191988,0.5146106609201103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471802844177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.848771142555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37838634402823,261.37838634402823,-11.771613655971748,244.9765611448994,277.7802115431567,119673.68926036918,119685.34645123717,-11.657190867983438,0.0,nan,277.7802115431567,4.630211543156747,271.21948146350616,-1.930518536493821,264.6587513838532,-8.491248616146777,258.0980213042027,-15.051978695797288,251.53729122455118,-21.612708775448795,244.9765611448994,-28.173438855100585,1.0,1.0,25762.5980482374,25762.5980482374,277.2935281591454,4.143528159145433,277.2935281591454,277.2935281591454,79948.20834078616,79950.38742477317,-2.179083987008198,0.0,8575.796259387458,8575.796259387458,0.9046862578683794,3648.3725672959285,277.2935281591454,4.143528159145433,1.0,0.002,0.27562766449785725,0.004507980806054632,0.0004269180407410607,0.0015730819593661029,0.21345902037053033,0.21345902037053033,0.0,1.0716341009020525e-13,1.0,1.001518708297382,0.7431607021715081,0.09171820024788176,0.0,0.0001390376081927321,177.9479635867274,0.0,1601676.8094058775,267.9720945150168,0.0013609986613118963,1.0,1279854.8960944314,2610.6867308572787,,,,,,,,,,,,,,,,,,,3.0,14753.996897973206,1450.0,0.375,6.1796691888313084,3.5
1188.0,-29.99619892246732,4.810300094041738,34.895204789918616,28.365687012579315,6.45212462554046,-26.351366567666194,-39.86164777362717,2.807292270751687,-5.178049437052323,-5.179387030572672,39.79176398286469,37581.406577914764,20578.75547670568,20578.75547670568,58160.16205462044,79958.64133703912,79950.78651243872,20578.75547670568,100529.5419891444,100529.5419891444,100529.5419891444,126473.35575099077,123946.13338782855,2527.222363162217,0.0,93257.97796230852,50880.757280824015,47085.800757205005,25943.81376184636,73029.61451905136,19782.474095308637,1450.0,0.0,0.8867597777699667,2.8656684569595963,0.0014957518510113484,1.0,1.0,-4.442698536318346,352183.02002161316,1545574.2711635537,4.38855419852071,1545574.2711635537,4.38855419852071,0.7625121840953566,0.09171890816638022,3.6302082799679756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302082799679756,1.2786349892501694,1.278933599433835,2.839127906312685,6015.771347466609,14753.964048707721,6484.833997580723,0.00041562557276023944,25689.429027232345,2619.592728121463,19383.6027838599,1976.5774024626046,0.7545361464948136,0.7545361464948136,32750.024912583973,32395.05729023726,1.0137155371688051,0.8,4334.882612243819,4287.898129693729,1.0137155371688051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640417010355448,4.810300094041738,-1.0400923655760819,5.85039245961782,3.5,3.5,1.0,0.6,0.0002335260969961762,1.0000058432622763,0.0002335247324499165,198.91907179160492,0.0,2.8405482689043813e-07,0.8050113794075017,0.01411486977247119,8.00992621200828e-05,0.0001534268348760934,0.0005569713663364737,0.09171890812239192,0.09171890812239192,0.09171890812239192,0.09185614816069163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507538.6724212092,589.1476905125303,0.0,0.09171890812239192,0.09171890816638022,0.09171890816638022,0.375,0.375,0.5,5.627211359834554,0.763944315098172,0.763944315098172,6.048139766789973e-11,0.0013375935203612244,0.7366884942543379,6.048139766789973e-11,25943.81376184636,19782.474095308637,0.7625121840953566,0.7981473389759461,3.875197291216979,0.7963914699213988,0.514605024624782,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514721548231193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.83900269986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37830934539335,261.37830934539335,-11.77169065460663,244.97649861945095,277.7801200713355,119673.03340610645,119684.81233018143,-11.778924074980614,0.0,nan,277.7801200713355,4.6301200713355115,271.2193957809593,-1.9306042190406743,264.6586714905811,-8.49132850941885,258.09794720020506,-15.052052799794922,251.53722290982813,-21.612777090171846,244.97649861945095,-28.173501380549027,1.0,1.0,25762.5980482374,25762.5980482374,277.29345414874297,4.14345414874299,277.29345414874297,277.29345414874297,79948.47124170889,79950.78651243872,-2.315270729828626,0.0,8575.796259387458,8575.796259387458,0.904687071286288,3648.3593213678155,277.29345414874297,4.14345414874299,1.0,0.002,0.27548983243272995,0.0045085728522205205,0.0004267044469934767,0.0015732955522068527,0.21335222349673835,0.21335222349673835,0.0,-7.996706595514436e-13,1.0,1.00150550442138,0.7366884941938565,0.09171890816638022,0.0,0.00013783203153676615,176.40505754693837,0.0,1601676.609056418,267.97195056294765,0.0013375934598798267,1.0,1279855.310700278,2610.767928610729,,,,,,,,,,,,,,,,,,,3.0,14753.964048707721,1450.0,0.375,6.1796691888313084,3.5
1189.0,-29.996256378830587,4.810471972368954,34.89525457278536,28.36577872456985,6.452057700648746,-26.351424970882977,-39.861705992929615,2.807226292704305,-5.178201821844766,-5.179515697945107,39.79184502502602,37581.27076218584,20579.37460084696,20579.37460084696,58160.6453630328,79958.94419039205,79951.1229399688,20579.37460084696,100530.49754081576,100530.49754081576,100530.49754081576,126474.29654593322,123945.2340458589,2529.062500074317,0.0,93258.23147621729,50880.57245473678,47086.28780164501,25943.79900511746,73030.08680676247,19782.468175199785,1450.0,0.0,0.8867588278836895,2.8656551880140135,0.0014957518510113484,1.0,1.0,-4.4494427273272095,352181.25112570386,1545577.750239054,4.388586119501835,1545577.750239054,4.388586119501835,0.7625123896194871,0.09171961010136902,3.6301957644027567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301957644027567,1.2786352977606579,1.2789339062715248,2.8391174330636044,6015.749155908563,14753.934539595166,6484.832115751522,0.0004156291073027253,25689.587429608007,2619.608880668527,19383.597158946486,1976.576828881064,0.7545312750568473,0.7545312750568473,32749.934584937193,32395.05729023726,1.013712042266601,0.8,4334.870656230152,4287.898129693729,1.013712042266601,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640616791264646,4.810471972368954,-1.0400964997979152,5.850568472166869,3.5,3.5,1.0,0.6,0.0002335247324499165,1.0000059799280339,0.00023352333599717303,198.9191192419382,0.0,2.7143427539166336e-07,0.7692447364599739,0.014115141206746581,8.009873502175688e-05,0.00015342599742815963,0.0005569664060129733,0.09171961008938176,0.09171961008938176,0.09171961008938176,0.09185562444312502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507519.220874642,589.1541177618329,0.0,0.09171961008938176,0.09171961010136902,0.09171961010136902,0.375,0.375,0.5,5.631291792559593,0.7572154912134579,0.7572154912134579,-1.3528733688872308e-11,0.001313876100368816,0.7300729706179254,-1.3528733688872308e-11,25943.79900511746,19782.468175199785,0.7625123896194871,0.7981361988122772,3.875235032903533,0.796392937570043,0.5145998369360542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514724911655683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.80323605691,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3782350391237,261.3782350391237,-11.771764960876283,244.97643692957655,277.78003314867067,119672.79564234837,119684.16269987528,-11.367057526907043,0.0,nan,277.78003314867067,4.630033148670691,271.21931390485247,-1.9306860951475073,264.65859466103257,-8.491405338967411,258.0978754172144,-15.052124582785552,251.5371561733956,-21.612843826604376,244.97643692957655,-28.173563070423427,1.0,1.0,25762.5980482374,25762.5980482374,277.2933647112589,4.143364711258926,277.2933647112589,277.2933647112589,79948.86177335685,79951.1229399688,-2.2611666119482834,0.0,8575.796259387458,8575.796259387458,0.9046878436952899,3648.3467432247703,277.2933647112589,4.143364711258926,1.0,0.002,0.27535323277613144,0.004509158096882345,0.0004264927550519516,0.0015735072447921978,0.2132463775259758,0.2132463775259758,0.0,-1.558505928478393e-13,1.0,1.0014920076966547,0.7300729706314542,0.09171961010136902,0.0,0.0001365996259934359,174.8278172175201,0.0,1601676.398523834,267.9717981781552,0.0013138761138975497,1.0,1279855.7532355264,2610.8508673212373,,,,,,,,,,,,,,,,,,,3.0,14753.934539595166,1450.0,0.375,6.1796691888313084,3.5
1190.0,-29.996312795837753,4.810638802835853,34.895303689475654,28.365871274750702,6.451963833450489,-26.35148513290899,-39.861760719772406,2.8071361705214075,-5.178352293190358,-5.179642917555111,39.79192538199997,37581.104624500964,20579.980344005384,20579.980344005384,58161.084968506344,79959.30330869535,79951.46736549867,20579.980344005384,100531.44770950405,100531.44770950405,100531.44770950405,126475.232206818,123944.34598097217,2530.8862258458266,0.0,93258.52352657808,50880.33898835293,47086.87170913905,25943.78449731394,73030.65620645299,19782.462401206754,1450.0,0.0,0.8867578878579044,2.8656420656527604,0.0014957518510113484,1.0,1.0,-4.456112839420996,352179.5021415824,1545581.1999039154,4.388617709166289,1545581.1999039154,4.388617709166289,0.7625125934597132,0.09172030571352774,3.6301811967681363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301811967681363,1.2786357182076857,1.2789343250310952,2.839105106383783,6015.723037153182,14753.901951101348,6484.830836263659,0.000415633385844866,25689.77097055208,2619.627596636168,19383.59333447164,1976.5764388931634,0.7545257354256234,0.7545257354256234,32749.82944696596,32395.05729023726,1.013707974335393,0.8,4334.85673988155,4287.898129693729,1.013707974335393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640812254356553,4.810638802835853,-1.0401018777626927,5.850740680598546,3.5,3.5,1.0,0.6,0.00023352333599717303,1.0000058717566138,0.00023352196481303168,198.91916583393873,0.0,2.777811497959745e-07,0.7872317785217918,0.014115418987896377,8.009823954592967e-05,0.00015342509645124337,0.0005569609002496414,0.09172030567928534,0.09172030567928534,0.09172030567928534,0.09185510644647654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507499.9432720258,589.1604874474554,0.0,0.09172030567928534,0.09172030571352774,0.09172030571352774,0.375,0.375,0.5,5.6353358119505375,0.7505233370490032,0.7505233370490032,1.1766587704187259e-11,0.0012906243647421434,0.7235300781341039,1.1766587704187259e-11,25943.78449731394,19782.462401206754,0.7625125934597132,0.7981227730872357,3.875274390407843,0.796392747780996,0.5145935498410639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451472835374569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.821223098974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3781605808844,261.3781605808844,-11.771839419115565,244.9763758579494,277.7799453038193,119672.18079235604,119683.57109755412,-11.390305198053442,0.0,nan,277.7799453038193,4.6299453038193406,271.2192314146457,-1.930768585354258,264.6585175254709,-8.49148247452905,258.09780363629756,-15.052196363702421,251.53708974712356,-21.612910252876418,244.9763758579494,-28.173624142050585,1.0,1.0,25762.5980482374,25762.5980482374,277.29327765416207,4.143277654162091,277.29327765416207,277.29327765416207,79949.21320934838,79951.46736549867,-2.2541561502875993,0.0,8575.796259387458,8575.796259387458,0.9046887427483654,3648.332102751977,277.29327765416207,4.143277654162091,1.0,0.002,0.27521785208492733,0.004509738153753526,0.00042628295254770076,0.0015737170449852279,0.21314147627385038,0.21314147627385038,0.0,-2.4670712521490668e-12,1.0,1.0014786587478606,0.7235300781223373,0.09172030571352774,0.0,0.00013538065885204936,173.2677743451216,0.0,1601676.1908808167,267.9716477068096,0.0012906243529755557,1.0,1279856.1907907182,2610.932914631818,,,,,,,,,,,,,,,,,,,3.0,14753.901951101348,1450.0,0.375,6.1796691888313084,3.5
1191.0,-29.996368881368557,4.810800643034061,34.89535212871757,28.3659370726906,6.451872480880395,-26.351544745140757,-39.861819113697834,2.80704834464461,-5.178504187491569,-5.179771772772715,39.79200408177008,37580.98619623517,20580.579176561958,20580.579176561958,58161.56537279713,79959.62504256814,79951.79670246213,20580.579176561958,100532.3758790241,100532.3758790241,100532.3758790241,126476.14468945963,123943.4511416098,2532.693547849833,0.0,93258.79053130164,50880.16574767562,47087.36087069557,25943.768810435537,73031.1296811311,19782.4556009819,1450.0,0.0,0.8867569454988083,2.8656287674820375,0.0014957518510113484,1.0,1.0,-4.462782141128514,352177.7306779296,1545584.5784342384,4.388649377287551,1545584.5784342384,4.388649377287551,0.7625127923983299,0.09172099506939103,3.630169779514006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630169779514006,1.2786361279632144,1.2789347331289795,2.839095267311612,6015.702189339908,14753.87013663758,6484.827281671269,0.00041563647979757774,25689.925319081573,2619.6433358059658,19383.58270955711,1976.5753554534028,0.7545207885505089,0.7545207885505089,32749.747045956676,32395.05729023726,1.0137047861304715,0.8,4334.84583305924,4287.898129693729,1.0137047861304715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641005487513899,4.810800643034061,-1.0401102813616623,5.850910924395723,3.5,3.5,1.0,0.6,0.00023352196481303168,1.000005837259892,0.00023352060169258947,198.9192121522085,0.0,2.7275480560300965e-07,0.7729871190789294,0.01411569174270198,8.00977108728687e-05,0.000153424253940163,0.0005569560900980624,0.09172099503809465,0.09172099503809465,0.09172099503809465,0.09185458257364473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507480.8347447465,589.1668011151304,0.0,0.09172099503809465,0.09172099506939103,0.09172099506939103,0.375,0.375,0.5,5.639343443653209,0.7438621065946336,0.7438621065946336,-2.5011104298755527e-12,0.001267585281141237,0.7169896316441964,-2.5011104298755527e-12,25943.768810435537,19782.4556009819,0.7625127923983299,0.7981119668064341,3.8753122167311767,0.7963941626912038,0.5145885920198889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473173357157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.806978439534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3780862570427,261.3780862570427,-11.771913742957281,244.9763153722759,277.77985714180926,119671.69887531849,119683.068620872,-11.369745553500415,0.0,nan,277.77985714180926,4.629857141809282,271.2191487879024,-1.9308512120975934,264.6584404339964,-8.49155956600356,258.09773208009,-15.05226791990998,251.53702372618233,-21.61297627381765,244.9763153722759,-28.17368462772407,1.0,1.0,25762.5980482374,25762.5980482374,277.2931872020214,4.143187202021409,277.2931872020214,277.2931872020214,79949.5397491657,79951.79670246213,-2.256953296426218,0.0,8575.796259387458,8575.796259387458,0.9046894473723368,3648.3206284115763,277.2931872020214,4.143187202021409,1.0,0.002,0.27508369001564026,0.004510312545834993,0.0004260750362255053,0.0015739249652835208,0.21303751811275262,0.21303751811275262,0.0,1.5090259770922376e-12,1.0,1.0014653143685728,0.7169896316466975,0.09172099506939103,0.0,0.00013416204322852287,171.70818105315368,0.0,1601675.9819086387,267.9714958125084,0.0012675852836423473,1.0,1279856.6339711833,2611.0149264232446,,,,,,,,,,,,,,,,,,,3.0,14753.87013663758,1450.0,0.375,6.1796691888313084,3.5
1192.0,-29.996424342101047,4.8109575910052405,34.895399904710374,28.36603542035448,6.45178188614914,-26.35160371927284,-39.86187743777407,2.8069612633132293,-5.178654873441701,-5.179899808805523,39.792081835836576,37580.83294263459,20581.16624361017,20581.16624361017,58161.99918624476,79959.9842620135,79952.12787643222,20581.16624361017,100533.29412004238,100533.29412004238,100533.29412004238,126477.0471784237,123942.56258729701,2534.48459112669,0.0,93259.08201197507,50879.94459851209,47087.93045940331,25943.753058381317,73031.68351778462,19782.448685827607,1450.0,0.0,0.8867560107404608,2.865615550513241,0.0014957518510113484,1.0,1.0,-4.469397381594547,352175.97048329265,1545587.916370074,4.388680790029646,1545587.916370074,4.388680790029646,0.7625129888228235,0.09172167801939794,3.630154797804641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630154797804641,1.2786365342526083,1.2789351377702294,2.8390826482418228,6015.675451045272,14753.837947178523,6484.826483277139,0.0004156409245413166,25690.111636113725,2619.6623348558096,19383.58032310363,1976.575112102872,0.7545152235093939,0.7545152235093939,32749.638919356694,32395.05729023726,1.0137006025711863,0.8,4334.831521127588,4287.898129693729,1.0137006025711863,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641194924140308,4.8109575910052405,-1.040120232338091,5.851077823343331,3.5,3.5,1.0,0.6,0.00023352060169258947,1.0000057722346898,0.00023351925376465218,198.91925795450695,0.0,2.7115084443201643e-07,0.7684414931203346,0.014115962893546411,8.009718283541215e-05,0.00015342341885717732,0.0005569507600599733,0.09172167799222973,0.09172167799222973,0.09172167799222973,0.09185406209187341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507461.89739013405,589.1730581185692,0.0,0.09172167799222973,0.09172167801939794,0.09172167801939794,0.375,0.375,0.5,5.643314968740295,0.7372353886835867,0.7372353886835867,-3.808509063674137e-12,0.0012449353638430694,0.7105024272109972,-3.808509063674137e-12,25943.753058381317,19782.448685827607,0.7625129888228235,0.7980990579960775,3.8753510442138253,0.7963940632983106,0.5145825911774706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514735093540883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.80243281357,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37801216885686,261.37801216885686,-11.771987831143122,244.97625548082857,277.7797688568847,119671.10763005239,119682.44132588514,-11.333695832757765,0.0,nan,277.7797688568847,4.629768856884709,271.219066181674,-1.9309338183259683,264.6583635064636,-8.491636493536362,258.097660831251,-15.052339168748972,251.53695815603928,-21.6130418439607,244.97625548082857,-28.173744519171407,1.0,1.0,25762.5980482374,25762.5980482374,277.29309778327377,4.143097783273788,277.29309778327377,277.29309778327377,79949.91124605446,79952.12787643222,-2.2166303777630674,0.0,8575.796259387458,8575.796259387458,0.9046903719780233,3648.3055717936645,277.29309778327377,4.143097783273788,1.0,0.002,0.27495073673456333,0.004510881685350928,0.0004258689930188823,0.0015741310070145676,0.21293449650944113,0.21293449650944113,0.0,3.344980542552278e-14,1.0,1.0014520782197134,0.7105024272148057,0.09172167801939794,0.0,0.00013295325397649446,170.16116265751566,0.0,1601675.7749007414,267.9713451265583,0.0012449353676515784,1.0,1279857.074333806,2611.096285749598,,,,,,,,,,,,,,,,,,,3.0,14753.837947178523,1450.0,0.375,6.1796691888313084,3.5
1193.0,-29.996479261775917,4.81110976537943,34.89544704550095,28.366114070545905,6.451685585503469,-26.35166277704886,-39.86193195506928,2.806869100775493,-5.1788029400348705,-5.180025708027634,39.79215907215867,37580.68534933958,20581.739075218553,20581.739075218553,58162.424424558136,79960.33011571155,79952.47034220034,20581.739075218553,100534.2094174189,100534.2094174189,100534.2094174189,126477.94727350757,123941.68771672291,2536.2595567846583,0.0,93259.36410018602,50879.73310396953,47088.47888468499,25943.737856088672,73032.21674077367,19782.442161234656,1450.0,0.0,0.8867550887478514,2.8656025527161186,0.0014957518510113484,1.0,1.0,-4.475928745328588,352174.23967214016,1545591.2320854403,4.388711773820603,1545591.2320854403,4.388711773820603,0.7625131841436628,0.09172235457282292,3.630141522715745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630141522715745,1.278636964054637,1.2789355659490307,2.8390713116914292,6015.651430255337,14753.80587128416,6484.824387243128,0.0004156447427240971,25690.28328967675,2619.679838647933,19383.574057917704,1976.5744732317055,0.754509938226594,0.754509938226594,32749.543109772545,32395.05729023726,1.013696895576206,0.8,4334.818839509741,4287.898129693729,1.013696895576206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641379767230584,4.81110976537943,-1.0401309098781537,5.851240675257584,3.5,3.5,1.0,0.6,0.00023351925376465218,1.0000057159249904,0.00023351791899374328,198.9193033099907,0.0,2.681288250619639e-07,0.7598770902256057,0.014116231022371473,8.009668926558554e-05,0.00015342256449906664,0.0005569456219095964,0.09172235455574292,0.09172235455574292,0.09172235455574292,0.0918535499586127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507443.13112384157,589.1792585098685,0.0,0.09172235455574292,0.09172235457282292,0.09172235457282292,0.375,0.375,0.5,5.647250832613645,0.7306521603211991,0.7306521603211991,4.087041816092096e-11,0.0012227679927718782,0.7040969626990545,4.087041816092096e-11,25943.737856088672,19782.442161234656,0.7625131841436628,0.7980866283952588,3.8753887257357613,0.796394071276851,0.5145768131718012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514738416081268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.79386841068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3779378039488,261.3779378039488,-11.772062196051195,244.97619611714825,277.779679490749,119670.51294603382,119681.88897373134,-11.376027697530775,0.0,nan,277.779679490749,4.629679490749027,271.2189828160292,-1.9310171839707664,264.65828614130976,-8.491713858690218,258.09758946658854,-15.052410533411432,251.53689279186798,-21.613107208131993,244.97619611714825,-28.17380388285173,1.0,1.0,25762.5980482374,25762.5980482374,277.2930118180424,4.143011818042396,277.2930118180424,277.2930118180424,79950.23460542438,79952.47034220034,-2.2357367759541376,0.0,8575.796259387458,8575.796259387458,0.9046911912574281,3648.2922303293235,277.2930118180424,4.143011818042396,1.0,0.002,0.2748189770993511,0.004511445875170045,0.0004256648006325698,0.0015743351993081599,0.2128324003162849,0.2128324003162849,0.0,-5.927029700369957e-14,1.0,1.0014390084677705,0.7040969626581841,0.09172235457282292,0.0,0.00013175960921839316,168.63352502322616,0.0,1601675.5716213265,267.9711970599651,0.00122276795190146,1.0,1279857.5073466864,2611.1766451502003,,,,,,,,,,,,,,,,,,,3.0,14753.80587128416,1450.0,0.375,6.1796691888313084,3.5
1194.0,-29.996533414018852,4.811257223891917,34.8954935406158,28.3662001247518,6.451599850939716,-26.351720087522214,-39.86198622789232,2.8067865244421566,-5.17895214538936,-5.180152959935577,39.792234736112896,37580.54112101389,20582.304978684635,20582.304978684635,58162.84609969852,79960.66709978975,79952.79886170047,20582.304978684635,100535.10384038511,100535.10384038511,100535.10384038511,126478.82544454827,123940.80698007855,2538.018464469734,0.0,93259.64137153901,50879.52897037827,47089.013779067485,25943.721604163162,73032.73538323064,19782.434716451455,1450.0,0.0,0.8867541655567179,2.8655894089950618,0.0014957518510113484,1.0,1.0,-4.482456166972099,352172.4902708254,1545594.4803058929,4.388742797932087,1545594.4803058929,4.388742797932087,0.7625133748458428,0.0917230249647403,3.6301283778328495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301283778328495,1.278637349412526,1.2789359496901362,2.8390601756633522,6015.627834348128,14753.773781219656,6484.822074303595,0.000415648461119847,25690.452696114866,2619.6971132970857,19383.56714438666,1976.573768247736,0.754504693773575,0.754504693773575,32749.448239848112,32395.05729023726,1.0136932249405297,0.8,4334.806282267817,4287.898129693729,1.0136932249405297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641562374726292,4.811257223891917,-1.0401443336587963,5.851401557550713,3.5,3.5,1.0,0.6,0.00023351791899374328,1.0000056360545697,0.00023351660288142652,198.9193480317077,0.0,2.655116992767126e-07,0.7524601557502035,0.014116496534070749,8.009619791186887e-05,0.0001534217210818744,0.0005569405434752686,0.09172302496616123,0.09172302496616123,0.09172302496616123,0.09185303302465435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507424.5305866458,589.185404007677,0.0,0.09172302496616123,0.0917230249647403,0.0917230249647403,0.375,0.375,0.5,5.65115107905068,0.7241060256854439,0.7241060256854439,2.8762769943568856e-11,0.0012008145462232278,0.6976967929634839,2.8762769943568856e-11,25943.721604163162,19782.434716451455,0.7625133748458428,0.7980744998681539,3.8754259551698382,0.7963941894616965,0.5145711840562243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451474170620941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.786451476204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3778642429513,261.3778642429513,-11.772135757048659,244.9761374138907,277.7795910720115,119670.03738422667,119681.29043321782,-11.253048991147526,0.0,nan,277.7795910720115,4.629591072011522,271.2189003403881,-1.9310996596119026,264.65820960876533,-8.491790391234645,258.09751887713855,-15.052481122861423,251.53682814551388,-21.613171854486097,244.9761374138907,-28.173862586109266,1.0,1.0,25762.5980482374,25762.5980482374,277.2929228738892,4.142922873889233,277.2929228738892,277.2929228738892,79950.5943883148,79952.79886170047,-2.204473385674646,0.0,8575.796259387458,8575.796259387458,0.904692002500063,3648.279019722014,277.2929228738892,4.142922873889233,1.0,0.002,0.2746884102236074,0.00451200454711238,0.00042546245461588794,0.0015745375464817995,0.21273122730794397,0.21273122730794397,0.0,1.0976874791068791e-12,1.0,1.0014259491185782,0.6976967929347211,0.0917230249647403,0.0,0.00013056685204938342,167.10702295058658,0.0,1601675.3673423838,267.9710478546106,0.0012008145174604579,1.0,1279857.945011823,2611.256935643479,,,,,,,,,,,,,,,,,,,3.0,14753.773781219656,1450.0,0.375,6.1796691888313084,3.5
1195.0,-29.996586852874223,4.81140004715359,34.89553939582977,28.36627255836504,6.451505145394051,-26.351777653051297,-39.862044307496376,2.806695945557573,-5.1791009690577425,-5.18028015121676,39.792309275234636,37580.4210097585,20582.861208642917,20582.861208642917,58163.28221840142,79961.00228552087,79953.12381768393,20582.861208642917,100535.98502632685,100535.98502632685,100535.98502632685,126479.68998422993,123939.92858006498,2539.7614041649445,0.0,93259.91581788966,50879.34794071338,47089.5198635292,25943.704957903086,73033.22482143229,19782.426889563387,1450.0,0.0,0.8867532467492636,2.865576267245775,0.0014957518510113484,1.0,1.0,-4.488946481761047,352170.74170978996,1545597.6802409578,4.38877367477229,1545597.6802409578,4.38877367477229,0.7625135624099508,0.09172368918927094,3.6301159170889807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301159170889807,1.278637771811901,1.2789363705052357,2.839049492449221,6015.605197899335,14753.742058692751,6484.819446119898,0.00041565197637872506,25690.616483860256,2619.713814999032,19383.55928856971,1976.5729671773452,0.7544995777250866,0.7544995777250866,32749.358307463586,32395.05729023726,1.0136897453468836,0.8,4334.79437857214,4287.898129693729,1.0136897453468836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641741860744329,4.81140004715359,-1.0401596425814255,5.851559689735016,3.5,3.5,1.0,0.6,0.00023351660288142652,1.0000055618088939,0.00023351530411393125,198.9193921642899,0.0,2.618002039860903e-07,0.7419417780965799,0.014116758334274735,8.009567209691791e-05,0.0001534209307845086,0.0005569357628554515,0.09172368918562596,0.09172368918562596,0.09172368918562596,0.09185251660885028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507406.0969982047,589.1914942343972,0.0,0.09172368918562596,0.09172368918927094,0.09172368918927094,0.375,0.375,0.5,5.65501590500778,0.7175964714082284,0.7175964714082284,1.688249540165998e-11,0.0011791821590350082,0.6913336694557302,1.688249540165998e-11,25943.704957903086,19782.426889563387,0.7625135624099508,0.7980633720341775,3.8754628013735437,0.7963948238710782,0.5145660910036958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514744950363634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.77593309855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37779058900645,261.37779058900645,-11.772209410993526,244.97607929264422,277.7795018853686,119669.48398077532,119680.75124820553,-11.267267430232108,0.0,nan,277.7795018853686,4.629501885368597,271.218817366823,-1.9311826331770021,264.65813284828056,-8.491867151719418,258.0974483297343,-15.0525516702657,251.53676381118822,-21.613236188811754,244.97607929264422,-28.173920707355762,1.0,1.0,25762.5980482374,25762.5980482374,277.2928335748309,4.142833574830945,277.2928335748309,277.2928335748309,79950.92171966775,79953.12381768393,-2.2020980161760235,0.0,8575.796259387458,8575.796259387458,0.9046927715197848,3648.2664966744255,277.2928335748309,4.142833574830945,1.0,0.002,0.2745590292935675,0.004512557954734272,0.0004252619456595882,0.0015747380549270505,0.2126309728297941,0.2126309728297941,0.0,5.866388104458498e-13,1.0,1.0014129649729469,0.6913336694388477,0.09172368918927094,0.0,0.00012938090638051202,165.58923756242197,0.0,1601675.1639744695,267.97089903094223,0.0011791821421525128,1.0,1279858.3824681246,2611.336769614184,,,,,,,,,,,,,,,,,,,3.0,14753.742058692751,1450.0,0.375,6.1796691888313084,3.5
