time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1196.0,-29.996639968927134,4.811538323813611,34.8955846225326,28.36635351357984,6.45141289346179,-26.351834682688615,-39.86209851047022,2.806607607209765,-5.179248819125121,-5.180406725153958,39.79238286301846,37580.27953938921,20583.40680087319,20583.40680087319,58163.6863402624,79961.34228367484,79953.44900671141,20583.40680087319,100536.8558075846,100536.8558075846,100536.8558075846,126480.54398204648,123939.05548774377,2541.4884943027105,0.0,93260.19296751359,50879.14354076176,47090.05491861315,25943.688174461895,73033.74309307504,19782.418891584035,1450.0,0.0,0.8867523345343077,2.865563185823293,0.0014957518510113484,1.0,1.0,-4.495387667562909,352169.00164280547,1545600.8393412689,4.388804330112296,1545600.8393412689,4.388804330112296,0.7625137474114876,0.09172434723282351,3.6301026682619355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301026682619355,1.2786381837944358,1.2789367809232401,2.8390382160255743,6015.581304510761,14753.710627211713,6484.817567958118,0.00041565580035726534,25690.78659479508,2619.7311614868568,19383.553674618463,1976.5723947136346,0.7544943633039848,0.7544943633039848,32749.262687212926,32395.05729023726,1.0136860456853796,0.8,4334.78172201499,4287.898129693729,1.0136860456853796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641917914147107,4.811538323813611,-1.040176473875995,5.851714797689606,3.5,3.5,1.0,0.6,0.00023351530411393125,1.0000055282145874,0.00023351401319835714,198.91943603030214,0.0,2.5835004072186214e-07,0.7321640154057573,0.014117016684315456,8.009518138133292e-05,0.0001534201227325983,0.0005569307968966787,0.09172434721869024,0.09172434721869024,0.09172434721869024,0.09185200281048587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507387.829912469,589.1975293485251,0.0,0.09172434721869024,0.09172434723282351,0.09172434723282351,0.375,0.375,0.5,5.658845575221327,0.7111256856457544,0.7111256856457544,3.063860276597552e-11,0.0011579060288227083,0.6850190575910347,3.063860276597552e-11,25943.688174461895,19782.418891584035,0.7625137474114876,0.7980512998835974,3.8754994435803054,0.7963947057476971,0.5145605024173069,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514748151781576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.766155335856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.377717111417,261.377717111417,-11.772282888582993,244.9760217256533,277.7794124971808,119668.9321919027,119680.17248131387,-11.240289411177923,0.0,nan,277.7794124971808,4.629412497180795,271.2187343428741,-1.9312656571258913,264.65805618857127,-8.491943811428712,258.09737803426447,-15.052621965735511,251.53669987995804,-21.61330012004194,244.9760217256533,-28.173978274346666,1.0,1.0,25762.5980482374,25762.5980482374,277.2927449202913,4.142744920291307,277.2927449202913,277.2927449202913,79951.26198750349,79953.44900671141,-2.187019207922276,0.0,8575.796259387458,8575.796259387458,0.9046935891753554,3648.253181603245,277.2927449202913,4.142744920291307,1.0,0.002,0.2744308253574814,0.004513106234559736,0.0004250632603867772,0.0015749367399171099,0.21253163019338858,0.21253163019338858,0.0,3.038871237981411e-13,1.0,1.0014000794378168,0.685019057560396,0.09172434723282351,0.0,0.00012820391296115236,164.08290847989156,0.0,1601674.9622518134,267.97075118087486,0.0011579059981841056,1.0,1279858.8178007565,2611.4160074204515,,,,,,,,,,,,,,,,,,,3.0,14753.710627211713,1450.0,0.375,6.1796691888313084,3.5
1197.0,-29.996692945161694,4.811672152562038,34.895629238664576,28.36645668083804,6.451339530613183,-26.35188969758315,-39.86215243404729,2.8065362829938754,-5.179394970119517,-5.180531997885689,39.792455710991774,37580.129630158895,20583.940549922318,20583.940549922318,58164.07018008121,79961.67760759773,79953.77906275062,20583.940549922318,100537.71961267294,100537.71961267294,100537.71961267294,126481.3911817223,123938.19129434075,2543.199887381549,0.0,93260.46949934762,50878.934804168464,47090.59410575461,25943.671569049355,73034.26567480396,19782.410981093293,1450.0,0.0,0.886751431630769,2.8655502364184473,0.0014957518510113484,1.0,1.0,-4.501765206303219,352167.27946998074,1545603.9666862548,4.388834672580661,1545603.9666862548,4.388834672580661,0.7625139305530522,0.0917249990798951,3.630088659232591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630088659232591,1.2786385169264884,1.2789371124823878,2.8390265201445453,6015.556522342328,14753.678855065487,6484.815981522642,0.0004156598123653927,25690.96191690896,2619.7490393670582,19383.54893265666,1976.5719111681015,0.7544890298521301,0.7544890298521301,32749.161580307482,32395.05729023726,1.013682133741598,0.8,4334.76833922925,4287.898129693729,1.013682133741598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642090145955248,4.811672152562038,-1.040194386150774,5.851866538712812,3.5,3.5,1.0,0.6,0.00023351401319835714,1.0000055136649286,0.0002335127256874311,198.919479780862,0.0,2.5678819796606435e-07,0.7277377530358263,0.014117273472513422,8.009469319796834e-05,0.00015341932000038878,0.0005569257336405871,0.09172499907026754,0.09172499907026754,0.09172499907026754,0.09185149420913342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507369.72869933693,589.2035095712218,0.0,0.09172499907026754,0.0917249990798951,0.0917249990798951,0.375,0.375,0.5,5.662640430408853,0.7046981407611952,0.7046981407611952,-8.071765478234738e-12,0.001137027766162646,0.6787667915824613,-8.071765478234738e-12,25943.671569049355,19782.410981093293,0.7625139305530522,0.7980389787770058,3.8755354225756684,0.7963942629212631,0.5145547679973955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514751333862383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.761729073485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37764550801705,261.37764550801705,-11.772354491982924,244.97596480801062,277.779326208023,119668.54676768668,119679.50035136091,-10.953583674254183,0.0,nan,277.779326208023,4.629326208023031,271.2186539280225,-1.9313460719774866,264.6579816480202,-8.492018351979766,258.09730936801435,-15.052690631985627,251.5366370880118,-21.61336291198819,244.97596480801062,-28.17403519198936,1.0,1.0,25762.5980482374,25762.5980482374,277.2926581344859,4.1426581344859414,277.2926581344859,277.2926581344859,79951.65679852711,79953.77906275062,-2.1222642235079547,0.0,8575.796259387458,8575.796259387458,0.9046944537459141,3648.239102528754,277.2926581344859,4.1426581344859414,1.0,0.002,0.2743037868782846,0.004513649548417327,0.0004248663815270354,0.0015751336181594497,0.21243319076351772,0.21243319076351772,0.0,-3.1351483908981237e-13,1.0,1.0013873207577,0.6787667915905331,0.0917249990798951,0.0,0.00012703845509949742,162.59134169431016,0.0,1601674.7630722348,267.97060502988046,0.0011370277742344115,1.0,1279859.2486579553,2611.494480672198,,,,,,,,,,,,,,,,,,,3.0,14753.678855065487,1450.0,0.375,6.1796691888313084,3.5
1198.0,-29.996744734467395,4.811801603477642,34.89567324466484,28.366516611445718,6.451231132382424,-26.351947147784546,-39.86220674179492,2.806433545687746,-5.179541138906984,-5.180657566489108,39.792527350562835,37580.00488336361,20584.4658901315,20584.4658901315,58164.47077349511,79962.02380692525,79954.10252604555,20584.4658901315,100538.56841617705,100538.56841617705,100538.56841617705,126482.22283108867,123937.32717521026,2544.8956558784153,0.0,93260.75048676737,50878.74454787079,47091.11770988509,25943.65441491163,73034.77212479673,19782.402563209234,1450.0,0.0,0.8867505315969242,2.8655372519106583,0.0014957518510113484,1.0,1.0,-4.5081154081208865,352165.55323713383,1545607.0421606444,4.388864918653461,1545607.0421606444,4.388864918653461,0.7625141102650097,0.0917256448930678,3.6300765054436135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300765054436135,1.2786389956036683,1.278937589625004,2.8390159520590794,6015.534129837361,14753.64644611928,6484.812932465298,0.0004156632326298333,25691.125337693247,2619.7657036493856,19383.539818820216,1976.570981815423,0.754483875814551,0.754483875814551,32749.073863103928,32395.05729023726,1.0136787398634037,0.8,4334.756728740968,4287.898129693729,1.0136787398634037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64225966437269,4.811801603477642,-1.0402142856855425,5.852015889163185,3.5,3.5,1.0,0.6,0.0002335127256874311,1.000005390133618,0.00023351146702942245,198.91952255121006,0.0,2.561110036171987e-07,0.7258185842511411,0.014117529583517039,8.009420153939351e-05,0.00015341852414803758,0.0005569209800096249,0.0917256448880864,0.0917256448880864,0.0917256448880864,0.09185098478069541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507351.7902964044,589.2094358922283,0.0,0.0917256448880864,0.0917256448930678,0.0917256448930678,0.375,0.375,0.5,5.666400629643473,0.6983112840023296,0.6983112840023296,1.1823431123048067e-11,0.0011164275821329284,0.6725421583682305,1.1823431123048067e-11,25943.65441491163,19782.402563209234,0.7625141102650097,0.7980274563641337,3.875571578661858,0.7963942253986597,0.5145494918386206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514754507568266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.7598099047,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37757236091505,261.37757236091505,-11.772427639084924,244.97590830816716,277.77923641366306,119667.84214615145,119679.03187904488,-11.189732893445678,0.0,nan,277.77923641366306,4.6292364136630795,271.21857079256455,-1.9314292074354285,264.65790517146667,-8.492094828533311,258.09723955036407,-15.052760449635912,251.536573929265,-21.613426070734988,244.97590830816716,-28.174091691832814,1.0,1.0,25762.5980482374,25762.5980482374,277.2925702840471,4.14257028404711,277.2925702840471,277.2925702840471,79951.94315798901,79954.10252604555,-2.1593680565420073,0.0,8575.796259387458,8575.796259387458,0.904695203818927,3648.2268879708317,277.2925702840471,4.14257028404711,1.0,0.002,0.2741779087988631,0.004514187661637588,0.0004246712998404885,0.0015753287005024132,0.21233564992024423,0.21233564992024423,0.0,3.429014884537285e-13,1.0,1.0013746180930405,0.6725421583564071,0.0917256448930678,0.0,0.00012587805821677366,161.10625137533984,0.0,1601674.5642798424,267.970458861093,0.0011164275703094972,1.0,1279859.6805322494,2611.5726121416023,,,,,,,,,,,,,,,,,,,3.0,14753.64644611928,1450.0,0.375,6.1796691888313084,3.5
1199.0,-29.99679324245268,4.811926915278254,34.895716747898646,28.366584400087618,6.4511230738008525,-26.352001610847672,-39.862256788741774,2.8063314423191894,-5.179676558167955,-5.180773367691283,39.792600865589144,37579.86676006466,20584.962582917244,20584.962582917244,58164.8293429819,79962.37557089732,79954.49125542627,20584.962582917244,100539.45383834351,100539.45383834351,100539.45383834351,126483.0951785075,123936.51878997688,2546.576388530624,0.0,93261.03230185092,50878.53565337534,47091.66294275065,25943.64134016398,73035.30428291463,19782.397433074988,1450.0,0.0,0.8867496745501722,2.8655252861021587,0.0014957518510113484,1.0,1.0,-4.514211872016688,352163.9612850188,1545610.198151531,4.38889372016296,1545610.198151531,4.38889372016296,0.7625142968057217,0.09172628423147623,3.6300633514938956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300633514938956,1.278639471284569,1.2789380638075345,2.839004608427267,6015.510094042749,14753.615127416084,6484.811173815477,0.0004156670958084798,25691.296066078517,2619.7831130996333,19383.53456209821,1976.5704457789575,0.7544786573726519,0.7544786573726519,32748.978927401862,32395.05729023726,1.0136750666958674,0.8,4334.744162792537,4287.898129693729,1.0136750666958674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64241993875017,4.811926915278254,-1.0402301800784608,5.852157095356715,3.5,3.5,1.0,0.6,0.00023351146702942245,1.0000050486211636,0.0002335102881244399,198.91956261168482,0.0,2.5037165013708534e-07,0.7095532564884999,0.014117779955167175,8.009374845714471e-05,0.00015341771857227773,0.0005569160376590297,0.09172628423289608,0.09172628423289608,0.09172628423289608,0.0918505124587704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507334.023373839,589.2153056074824,0.0,0.09172628423289608,0.09172628423147623,0.09172628423147623,0.375,0.375,0.5,5.670127480717834,0.6920021912251855,0.6920021912251855,-3.029754225281067e-11,0.0010968095233465647,0.666561495674614,-3.029754225281067e-11,25943.64134016398,19782.397433074988,0.7625142968057217,0.7980152836341863,3.8756062356657233,0.7963933321571521,0.5145438514843818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514757610168771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.74354457694,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3774982799633,261.3774982799633,-11.7725017200367,244.9758527200157,277.77914383990685,119667.14154105129,119678.4741305771,-11.332589525843556,0.0,nan,277.77914383990685,4.629143839906874,271.21848561593885,-1.9315143840611313,264.65782739194736,-8.492172608052613,258.0971691679757,-15.052830832024256,251.53651094399527,-21.61348905600471,244.9758527200157,-28.174147279984282,1.0,1.0,25762.5980482374,25762.5980482374,277.29249981150815,4.1424998115081735,277.29249981150815,277.29249981150815,79952.18152028963,79954.49125542627,-2.309735136645031,0.0,8575.796259387458,8575.796259387458,0.9046960156160262,3648.213668251365,277.29249981150815,4.1424998115081735,1.0,0.002,0.27405314567680983,0.004514722421796922,0.00042447795378378593,0.0015755220468766575,0.21223897689189297,0.21223897689189297,0.0,6.60443488093021e-13,1.0,1.0013624130125993,0.6665614957049115,0.09172628423147623,0.0,0.00012476309325723745,159.67930236915836,0.0,1601674.379325254,267.970323441832,0.001096809553644107,1.0,1279860.078812974,2611.6477646595868,,,,,,,,,,,,,,,,,,,3.0,14753.615127416084,1450.0,0.375,6.1796691888313084,3.5
1200.0,-29.99684331022136,4.812048017220687,34.89575965563542,28.366674854792677,6.451062557038718,-26.352052723494225,-39.86230631181968,2.8062719703117693,-5.179820638186527,-5.1808975008196345,39.79267070151438,37579.73108471037,20585.46776716306,20585.46776716306,58165.19885187343,79962.65878350774,79954.81400078276,20585.46776716306,100540.28176794582,100540.28176794582,100540.28176794582,126483.90578583114,123935.66404971045,2548.2417361206913,0.0,93261.26719331935,50878.3520473968,47092.12793991394,25943.62401788532,73035.75195779925,19782.388762053142,1450.0,0.0,0.886748788366424,2.8655124442754683,0.0014957518510113484,1.0,1.0,-4.520471125021231,352162.2547977731,1545613.1962035617,4.38892350087638,1545613.1962035617,4.38892350087638,0.7625144717027709,0.09172691812009907,3.630051209978349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630051209978349,1.2786397492700408,1.278938340350449,2.838994495557251,6015.488666084696,14753.588368134051,6484.810112910676,0.0004156706040707301,25691.446703826416,2619.798473875015,19383.531390982767,1976.5701224151742,0.7544741101751905,0.7544741101751905,32748.89129865684,32395.05729023726,1.0136716762449605,0.8,4334.732564012867,4287.898129693729,1.0136716762449605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642582953178477,4.812048017220687,-1.0402526983907014,5.852300715611388,3.5,3.5,1.0,0.6,0.0002335102881244399,1.0000052109630704,0.00023350907131729264,198.9196039603267,0.0,2.3450726349151352e-07,0.6645935847349493,0.014118014462430667,8.009330011988976e-05,0.00015341698800455013,0.000556911522937151,0.09172691808044643,0.09172691808044643,0.09172691808044643,0.09185000904001447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507316.4046115862,589.2211261373455,0.0,0.09172691808044643,0.09172691812009907,0.09172691812009907,0.375,0.375,0.5,5.6738202096890245,0.6857308614203248,0.6857308614203248,-7.855760486563668e-11,0.0010768626331127962,0.6604263757984086,-7.855760486563668e-11,25943.62401788532,19782.388762053142,0.7625144717027709,0.7980045228081288,3.8756392122146757,0.7963935099276014,0.5145388399153376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476051619265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.698584905185,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.377427615135,261.377427615135,-11.772572384864986,244.97579804058398,277.77905718968265,119666.96825412741,119677.77825934805,-10.810005220683413,0.0,nan,277.77905718968265,4.629057189682669,271.2184053598715,-1.9315946401284805,264.6577535300405,-8.492246469959468,258.09710170022635,-15.05289829977363,251.53644987040494,-21.61355012959504,244.97579804058398,-28.174201959415996,1.0,1.0,25762.5980482374,25762.5980482374,277.2924133128276,4.142413312827614,277.2924133128276,277.2924133128276,79952.56436088718,79954.81400078276,-2.2496398955845507,0.0,8575.796259387458,8575.796259387458,0.9046967649297509,3648.2014660282407,277.2924133128276,4.142413312827614,1.0,0.002,0.27392952643867247,0.0045152507288494315,0.000424286372250494,0.0015757136271608544,0.212143186125247,0.212143186125247,0.0,-5.886515233588518e-13,1.0,1.0013498923152848,0.6604263758769662,0.09172691812009907,0.0,0.00012361921659192056,158.21535306773202,0.0,1601674.1838999595,267.97017936181345,0.001076862711670401,1.0,1279860.5057498203,2611.724799829813,,,,,,,,,,,,,,,,,,,3.0,14753.588368134051,1450.0,0.375,6.1796691888313084,3.5
1201.0,-29.996893245296967,4.812164961787703,34.89580196372122,28.36674969820308,6.450976081172972,-26.352106312650495,-39.862359990924574,2.806189148515399,-5.179965579345776,-5.181022733577,39.792739226580615,37579.61088757382,20585.966652451283,20585.966652451283,58165.5775400251,79962.97846691863,79955.12632389249,20585.966652451283,100541.09297634377,100541.09297634377,100541.09297634377,126484.69880665143,123934.80707468787,2549.891731963562,0.0,93261.52882517462,50878.173765292886,47092.61673320193,25943.60583030766,73036.2225635096,19782.379331415523,1450.0,0.0,0.8867479013268276,2.8654994829519747,0.0014957518510113484,1.0,1.0,-4.526713358774714,352160.533201858,1545616.1379855457,4.3889533103915435,1545616.1379855457,4.3889533103915435,0.7625146427527622,0.09172754627667541,3.6300390114045102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300390114045102,1.2786401355245205,1.2789387251391884,2.8389840976760867,6015.466634222221,14753.558247758154,6484.807883928104,0.00041567406685015415,25691.60511283059,2619.814627097999,19383.524728404696,1976.5694430212864,0.7544691989183817,0.7544691989183817,32748.803258046995,32395.05729023726,1.0136682698608421,0.8,4334.720910717647,4287.898129693729,1.0136682698608421,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642743935039499,4.812164961787703,-1.0402775833299325,5.852442545117635,3.5,3.5,1.0,0.6,0.00023350907131729264,1.0000051971546928,0.00023350785774083397,198.9196451993986,0.0,2.420467958283442e-07,0.6859606193775275,0.014118256509226495,8.009281416033699e-05,0.00015341625715695564,0.0005569069984634154,0.09172754623758324,0.09172754623758324,0.09172754623758324,0.09184950170313265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507298.9452494837,589.2268938929748,0.0,0.09172754623758324,0.09172754627667541,0.09172754627667541,0.375,0.375,0.5,5.67747887867628,0.679490788328053,0.679490788328053,-1.000444171950221e-11,0.0010571542312050042,0.654309374802267,-1.000444171950221e-11,25943.60583030766,19782.379331415523,0.7625146427527622,0.7979936876406124,3.875673481051247,0.7963935633369656,0.5145338787872823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514763515661444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.71995193983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37735739746256,261.37735739746256,-11.772642602537417,244.9757438915735,277.7789709033486,119666.48032721142,119677.22192841531,-10.74160120386698,0.0,nan,277.7789709033486,4.628970903348602,271.2183255010015,-1.9316744989984613,264.6576800986359,-8.492319901364056,258.0970346962862,-15.05296530371379,251.5363892939297,-21.61361070607029,244.9757438915735,-28.174256108426476,1.0,1.0,25762.5980482374,25762.5980482374,277.2923244992085,4.1423244992085415,277.2923244992085,277.2923244992085,79952.9023677686,79955.12632389249,-2.2239561238820897,0.0,8575.796259387458,8575.796259387458,0.9046975177639435,3648.1892064615326,277.2923244992085,4.1423244992085415,1.0,0.002,0.27380704779109816,0.004515773797496854,0.000424096556497871,0.0015759034450002617,0.2120482782489355,0.2120482782489355,0.0,1.4981327810248413e-12,1.0,1.001337408228271,0.6543093748122715,0.09172754627667541,0.0,0.00012247862985400655,156.75561390226142,0.0,1601673.9878310745,267.9700344206542,0.001057154241209446,1.0,1279860.9364679598,2611.8016033528434,,,,,,,,,,,,,,,,,,,3.0,14753.558247758154,1450.0,0.375,6.1796691888313084,3.5
1202.0,-29.996942015031046,4.812277851520257,34.895843695971884,28.366827580053382,6.450882851082023,-26.352159528419335,-39.86240982832385,2.8061003644686524,-5.180108185980657,-5.181146047652081,39.79280723881695,37579.47207760849,20586.453232295014,20586.453232295014,58165.9253099035,79963.31510373778,79955.44753977003,20586.453232295014,100541.90077206504,100541.90077206504,100541.90077206504,126485.48889080712,123933.96234176627,2551.526549040854,0.0,93261.80140416595,50877.97060526305,47093.14533211433,25943.588118742082,73036.73345085641,19782.370234560443,1450.0,0.0,0.886747025923931,2.865486718657215,0.0014957518510113484,1.0,1.0,-4.5328792358448595,352158.83798825793,1545619.0577556975,4.388982728887904,1545619.0577556975,4.388982728887904,0.7625148126781017,0.0917281684029046,3.6300259620488338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300259620488338,1.2786405493986348,1.2789391375581423,2.8389729730971642,6015.443062574397,14753.527528608114,6484.8061566628585,0.00041567785495646634,25691.77256008598,2619.831701966113,19383.519565493287,1976.5689165508393,0.7544640806764333,0.7544640806764333,32748.709077034837,32395.05729023726,1.013664625900612,0.8,4334.708444662031,4287.898129693729,1.013664625900612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642900946141304,4.812277851520257,-1.04030302475409,5.852580876274347,3.5,3.5,1.0,0.6,0.00023350785774083397,1.0000050758697463,0.00023350667249137953,198.91968547608334,0.0,2.4140419858136457e-07,0.6841394987795872,0.014118497913425076,8.009236298237253e-05,0.00015341549475846142,0.0005569022289537818,0.09172816837937917,0.09172816837937917,0.09172816837937917,0.09184900188787694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507281.647245476,589.2326082705711,0.0,0.09172816837937917,0.0917281684029046,0.0917281684029046,0.375,0.375,0.5,5.681103884251659,0.6732895340026062,0.6732895340026062,1.4949819160392508e-11,0.0010378616714206146,0.6482668118072183,1.4949819160392508e-11,25943.588118742082,19782.370234560443,0.7625148126781017,0.7979817829662322,3.8757078579810615,0.7963927541891108,0.5145283791052109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514766507182013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.71813081923,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37728703756494,261.37728703756494,-11.772712962435037,244.97569031642826,277.7788837586992,119665.89327000712,119676.65662826998,-10.763358262873405,0.0,nan,277.7788837586992,4.628883758699203,271.21824507025156,-1.931754929748422,264.65760638178864,-8.492393618211338,258.0969676933388,-15.05303230666118,251.5363290048834,-21.613670995116564,244.97569031642826,-28.17430968357172,1.0,1.0,25762.5980482374,25762.5980482374,277.29223864123287,4.142238641232893,277.29223864123287,277.29223864123287,79953.22654598205,79955.44753977003,-2.2209937879815698,0.0,8575.796259387458,8575.796259387458,0.9046983231030997,3648.176091859078,277.29223864123287,4.142238641232893,1.0,0.002,0.2736856959260675,0.00451629216304412,0.0004239084877873875,0.0015760915117431916,0.21195424389369374,0.21195424389369374,0.0,-4.694209430888829e-13,1.0,1.0013250757208516,0.6482668117922685,0.0917281684029046,0.0,0.00012135184551235829,155.31353810718386,0.0,1601673.795064478,267.9698918140193,0.0010378616564707954,1.0,1279861.3605869468,2611.877493717966,,,,,,,,,,,,,,,,,,,3.0,14753.527528608114,1450.0,0.375,6.1796691888313084,3.5
1203.0,-29.996990982522586,4.812386737896961,34.895884844473215,28.36691066566857,6.450812070279867,-26.35221067724782,-39.86245935140175,2.806031764938257,-5.180251586989073,-5.18127036624395,39.79287387126052,37579.344405371114,20586.933634530273,20586.933634530273,58166.27803990139,79963.61675027023,79955.756738927,20586.933634530273,100542.69037345727,100542.69037345727,100542.69037345727,126486.2599228796,123933.11370106848,2553.146221811132,0.0,93262.05188628526,50877.79181785805,47093.622298252456,25943.56954942234,73037.1918476748,19782.360379246365,1450.0,0.0,0.8867461503993691,2.8654738452931374,0.0014957518510113484,1.0,1.0,-4.539034943506522,352157.1289710661,1545621.9182957106,4.3890121515123495,1545621.9182957106,4.3890121515123495,0.7625149785792233,0.09172878474045953,3.630014176332174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630014176332174,1.2786408696899398,1.2789394564086545,2.8389630445743714,6015.422025225989,14753.497913789246,6484.803655271575,0.00041568111403230085,25691.924977692175,2619.847244236531,19383.512088667347,1976.568154126776,0.7544593137920842,0.7544593137920842,32748.62401601643,32395.05729023726,1.013661334804572,0.8,4334.697185753659,4287.898129693729,1.013661334804572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64305596383314,4.812386737896961,-1.0403307132843533,5.852717451181315,3.5,3.5,1.0,0.6,0.00023350667249137953,1.0000050964541058,0.00023350548244140479,198.91972591610138,0.0,2.357694486872728e-07,0.6681706175797312,0.014118733682873762,8.00919146522872e-05,0.00015341475783909233,0.0005568977458144727,0.09172878473461611,0.09172878473461611,0.09172878473461611,0.09184849856477245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507264.50600904785,589.2382707439638,0.0,0.09172878473461611,0.09172878474045953,0.09172878474045953,0.375,0.375,0.5,5.684695300445015,0.6671226100655758,0.6671226100655758,-2.2453150450019166e-11,0.0010187792548776997,0.6422354227374285,-2.2453150450019166e-11,25943.56954942234,19782.360379246365,0.7625149785792233,0.7979709899436979,3.8757407762741485,0.7963925853175194,0.5145234017724284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514769428890206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.70216193803,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772185841676,261.3772185841676,-11.772781415832355,244.97563738073652,277.7787997875977,119665.57893306632,119676.05064303907,-10.471709972745831,0.0,nan,277.7787997875977,4.6287997875977,271.2181673062296,-1.9318326937703887,264.6575348248474,-8.492465175152574,258.0969023434831,-15.053097656516854,251.53626986211128,-21.613730137888695,244.97563738073652,-28.174362619263462,1.0,1.0,25762.5980482374,25762.5980482374,277.29215037750373,4.142150377503754,277.29215037750373,277.29215037750373,79953.5967763336,79955.756738927,-2.159962593403179,0.0,8575.796259387458,8575.796259387458,0.9046990504560786,3648.1642472138346,277.29215037750373,4.142150377503754,1.0,0.002,0.27356546884859445,0.004516805373328434,0.0004237221604612703,0.001576277839492155,0.21186108023063516,0.21186108023063516,0.0,-4.6574723244763305e-14,1.0,1.0013127656647371,0.6422354227598817,0.09172878474045953,0.0,0.00012022705823742603,153.87401774105487,0.0,1601673.6016899692,267.9697484130109,0.0010187792773308502,1.0,1279861.788160718,2611.9532423960068,,,,,,,,,,,,,,,,,,,3.0,14753.497913789246,1450.0,0.375,6.1796691888313084,3.5
1204.0,-29.997038385811837,4.812491728023421,34.89592543765989,28.366964449547254,6.450701508227587,-26.352264396408145,-39.86250929357482,2.805927518818577,-5.180392209815977,-5.181392342463819,39.792940156305036,37579.22341996799,20587.40118520371,20587.40118520371,58166.6246051717,79963.95486883789,79956.07797891469,20587.40118520371,100543.4791641184,100543.4791641184,100543.4791641184,126487.0308282723,123932.27987438772,2554.750953884581,0.0,93262.32346216933,50877.6038977384,47094.13284936769,25943.551664153903,73037.6845135216,19782.351030141213,1450.0,0.0,0.8867452880723335,2.865461213469818,0.0014957518510113484,1.0,1.0,-4.545104582186411,352155.45216165227,1545624.7639247586,4.389041130663115,1545624.7639247586,4.389041130663115,0.7625151438873501,0.091729395201969,3.6300023107925896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300023107925896,1.2786413551596638,1.2789399404700184,2.8389526868848316,6015.400078524743,14753.467177080727,6484.8011147492025,0.0004156845226818682,25692.0837722018,2619.8634367701306,19383.504494875964,1976.567379775557,0.7544543551523227,0.7544543551523227,32748.53837883647,32395.05729023726,1.0136580214184228,0.8,4334.685850582972,4287.898129693729,1.0136580214184228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643206834542916,4.812491728023421,-1.040358644458089,5.85285037248151,3.5,3.5,1.0,0.6,0.00023350548244140479,1.0000049336560926,0.00023350433041134243,198.91976506432988,0.0,2.367244148022478e-07,0.6708769915495703,0.014118970407288564,8.009146253050186e-05,0.00015341401991090294,0.000556893246784558,0.09172939516939715,0.09172939516939715,0.09172939516939715,0.09184800435168841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507247.524385718,589.2438804281411,0.0,0.09172939516939715,0.091729395201969,0.091729395201969,0.375,0.375,0.5,5.688253576280539,0.6609987050284758,0.6609987050284758,-1.000444171950221e-11,0.0010001326478459305,0.636287760277412,-1.000444171950221e-11,25943.551664153903,19782.351030141213,0.7625151438873501,0.7979597700666133,3.8757745028786084,0.7963919583787354,0.5145182746450687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514772362446828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.704868312,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3771482163566,261.3771482163566,-11.772851783643375,244.97558487676457,277.77871155594784,119664.83396045824,119675.59852924333,-10.764568785075236,0.0,nan,277.77871155594784,4.628711555947859,271.2180862201146,-1.931913779885349,264.6574608842696,-8.49253911573038,258.09683554843957,-15.053164451560406,251.53621021260344,-21.61378978739654,244.97558487676457,-28.174415123235406,1.0,1.0,25762.5980482374,25762.5980482374,277.2920658601947,4.142065860194748,277.2920658601947,277.2920658601947,79953.85660575893,79956.07797891469,-2.221373155756737,0.0,8575.796259387458,8575.796259387458,0.9046997827344754,3648.1523223465524,277.2920658601947,4.142065860194748,1.0,0.002,0.2734463510190787,0.004517314037515105,0.0004235375533848857,0.0015764624462074079,0.21176877669244284,0.21176877669244284,0.0,-4.0770642070753205e-13,1.0,1.0013006261673147,0.6362877602874164,0.091729395201969,0.0,0.0001191178116068725,152.4543853369222,0.0,1601673.4121585675,267.969607790184,0.0010001326578503722,1.0,1279862.2076778174,2612.0279636287833,,,,,,,,,,,,,,,,,,,3.0,14753.467177080727,1450.0,0.375,6.1796691888313084,3.5
1205.0,-29.997085290377395,4.812592891676853,34.89596547964636,28.367034543212526,6.450613745327346,-26.352315386806612,-39.862558781728126,2.8058438417566354,-5.180532311358263,-5.1815140800267985,39.79300544915812,37579.10224244038,20587.860361709518,20587.860361709518,58166.9626041499,79964.26800790343,79956.3956964786,20587.860361709518,100544.25605818813,100544.25605818813,100544.25605818813,126487.78955357865,123931.44871684944,2556.3408367292113,0.0,93262.57798847622,50877.42398234527,47094.61556236771,25943.53349539053,73038.14905775824,19782.34139382524,1450.0,0.0,0.8867444305563268,2.865448602971306,0.0014957518510113484,1.0,1.0,-4.551137478402666,352153.7786396769,1545627.5669631767,4.389069948173579,1545627.5669631767,4.389069948173579,0.7625153064573889,0.09172999985057806,3.629990388507351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629990388507351,1.278641745244858,1.278940329173194,2.838942496603858,6015.378486542159,14753.438217487135,6484.799174142242,0.0004156879470576987,25692.238272516668,2619.8791914177286,19383.498694271893,1976.5667882785554,0.7544495924672582,0.7544495924672582,32748.452332049605,32395.05729023726,1.0136546921863643,0.8,4334.674461195598,4287.898129693729,1.0136546921863643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64335500305016,4.812592891676853,-1.0403880213891084,5.852980913065961,3.5,3.5,1.0,0.6,0.00023350433041134243,1.0000048817515201,0.00023350319050678724,198.91980380069847,0.0,2.2916154935089232e-07,0.6494438308604288,0.014119199568837915,8.009101452124284e-05,0.0001534133158900996,0.0005568888621501035,0.09172999983616725,0.09172999983616725,0.09172999983616725,0.0918475113212438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507230.6982067564,589.2494386688287,0.0,0.09172999983616725,0.09172999985057806,0.09172999985057806,0.375,0.375,0.5,5.691778921808126,0.6549172649815773,0.6549172649815773,2.9672264645341784e-11,0.0009817686685096305,0.630376601624107,2.9672264645341784e-11,25943.53349539053,19782.34139382524,0.7625153064573889,0.7979490180289108,3.8758069862564546,0.796391520794862,0.5145133430575163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477520229591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.68343515131,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3770784001966,261.3770784001966,-11.772921599803396,244.9755330194273,277.77862378096523,119664.34896203819,119675.0291416775,-10.680179639340233,0.0,nan,277.77862378096523,4.628623780965256,271.2180056286604,-1.931994371339556,264.6573874763462,-8.492612523653804,258.09676932404375,-15.053230675956229,251.53615117173663,-21.613848828263343,244.9755330194273,-28.174466980572674,1.0,1.0,25762.5980482374,25762.5980482374,277.2919811708025,4.141981170802524,277.2919811708025,277.2919811708025,79954.16989005024,79956.3956964786,-2.2258064283669228,0.0,8575.796259387458,8575.796259387458,0.9047005185140686,3648.140340449888,277.2919811708025,4.141981170802524,1.0,0.002,0.27332833570824216,0.0045178178444711965,0.00042335465428760264,0.0015766453455829288,0.2116773271438013,0.2116773271438013,0.0,-1.2946848454431503e-13,1.0,1.001288560842401,0.6303766015944348,0.09172999985057806,0.0,0.00011801529348825147,151.04336347613784,0.0,1601673.2236427718,267.9694676886417,0.0009817686388373659,1.0,1279862.626373711,2612.102234393581,,,,,,,,,,,,,,,,,,,3.0,14753.438217487135,1450.0,0.375,6.1796691888313084,3.5
1206.0,-29.997132026829775,4.812690264932821,34.89600495474986,28.36710166828709,6.450527095470094,-26.352366114598713,-39.86260823495684,2.8057611832345213,-5.180673946527065,-5.181637506636956,39.79306918746826,37578.98599559481,20588.31520943374,20588.31520943374,58167.30120502855,79964.57580603783,79956.69641738456,20588.31520943374,100545.0116268183,100545.0116268183,100545.0116268183,126488.52579380512,123930.60992771575,2557.915866089373,0.0,93262.82908908867,50877.25099572419,47095.086770404974,25943.514166986817,73038.60093739179,19782.33075328614,1450.0,0.0,0.8867435700628221,2.8654358118184473,0.0014957518510113484,1.0,1.0,-4.557176049675263,352152.0819040624,1545630.3032683388,4.389098865783273,1545630.3032683388,4.389098865783273,0.7625154644030145,0.09173059889876461,3.629978894789719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629978894789719,1.2786421305859612,1.2789407131466748,2.8389326520362776,6015.357627084773,14753.409305527888,6484.7968911787175,0.00041569120345055815,25692.38879679252,2619.894540622182,19383.491870341146,1976.5660924312733,0.7544449067640224,0.7544449067640224,32748.36937831301,32395.05729023726,1.013651482629434,0.8,4334.663481212794,4287.898129693729,1.013651482629434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643501774732658,4.812690264932821,-1.0404199580760594,5.853110223008881,3.5,3.5,1.0,0.6,0.00023350319050678724,1.0000048642564032,0.00023350205469292254,198.9198423982432,0.0,2.2674959046942496e-07,0.6426083393903503,0.014119426318428384,8.009056683046539e-05,0.00015341262367632186,0.0005568845861393659,0.09173059889219942,0.09173059889219942,0.09173059889219942,0.09184701219258878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507214.02479961724,589.2549463219111,0.0,0.09173059889219942,0.09173059889876461,0.09173059889876461,0.375,0.375,0.5,5.6952713220978834,0.6488696849569919,0.6488696849569919,1.5973000699887052e-11,0.0009635601098807456,0.6244614569616829,1.5973000699887052e-11,25943.514166986817,19782.33075328614,0.7625154644030145,0.7979385658380361,3.8758392702028535,0.7963912295484572,0.5145085682543026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514778012268363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.67659965984,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3770091518548,261.3770091518548,-11.772990848145184,244.9754817303103,277.77853657339926,119663.88243227228,119674.47574932287,-10.59331705057506,0.0,nan,277.77853657339926,4.628536573399288,271.2179256047823,-1.9320743952176826,264.6573146361601,-8.492685363839882,258.0967036675471,-15.053296332452874,251.53609269892962,-21.613907301070356,244.9754817303103,-28.174518269689685,1.0,1.0,25762.5980482374,25762.5980482374,277.29189281042954,4.141892810429567,277.29189281042954,277.29189281042954,79954.49259176623,79956.69641738456,-2.2038256183295744,0.0,8575.796259387458,8575.796259387458,0.904701227843962,3648.128789263668,277.29189281042954,4.141892810429567,1.0,0.002,0.273211423745144,0.004518316471770313,0.0004231734627631591,0.0015768265371931677,0.21158673138157955,0.21158673138157955,0.0,-4.3673398231192095e-14,1.0,1.0012764870375321,0.6244614569457099,0.09173059889876461,0.0,0.000116911946613061,149.63128067635847,0.0,1601673.0335862045,267.9693260534729,0.0009635600939077449,1.0,1279863.0508786873,2612.1765480456056,,,,,,,,,,,,,,,,,,,3.0,14753.409305527888,1450.0,0.375,6.1796691888313084,3.5
1207.0,-29.997177755519086,4.8127839539170285,34.89604389298566,28.367183007672452,6.450435557730787,-26.35241642419429,-39.86265761833636,2.805674226405522,-5.1808126514781065,-5.181758435444589,39.79313265750465,37578.85311897578,20588.75732208493,20588.75732208493,58167.61044106071,79964.90983023006,79957.01024998227,20588.75732208493,100545.7675720672,100545.7675720672,100545.7675720672,126489.26317782333,123929.7869273116,2559.476250511737,0.0,93263.09707254202,50877.05182563588,47095.605829895714,25943.495605756143,73039.10143565186,19782.32068874139,1450.0,0.0,0.8867427232721022,2.8654232786675906,0.0014957518510113484,1.0,1.0,-4.563125021744156,352150.41951118317,1545633.0280600963,4.389127322936533,1545633.0280600963,4.389127322936533,0.762515622002466,0.09173119216202803,3.629965437812231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629965437812231,1.2786425358351228,1.2789411170380927,2.838921227848394,6015.333420601512,14753.379904775467,6484.7960536462615,0.0004156952120600238,25692.557868746928,2619.911781163489,19383.489366900587,1976.5658371513807,0.754439844639959,0.754439844639959,32748.272255052376,32395.05729023726,1.0136477248430726,0.8,4334.650625713145,4287.898129693729,1.0136477248430726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643644437022065,4.8127839539170285,-1.040451958544927,5.8532359124619555,3.5,3.5,1.0,0.6,0.00023350205469292254,1.0000047593715513,0.00023350094337517543,198.91988016353426,0.0,2.259359149599512e-07,0.6403023829965017,0.014119652254343343,8.009011977432734e-05,0.0001534119349185952,0.0005568800215023998,0.09173119214974633,0.09173119214974633,0.09173119214974633,0.09184652275386657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507197.5081805363,589.260402128666,0.0,0.09173119214974633,0.09173119216202803,0.09173119216202803,0.375,0.375,0.5,5.698731239960737,0.6428651237928307,0.6428651237928307,-3.916511559509672e-11,0.0009457839664719359,0.6186334137004224,-3.916511559509672e-11,25943.495605756143,19782.32068874139,0.762515622002466,0.7979269500153915,3.8758719595984172,0.796390006143585,0.5145032233465127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514780812170474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.67429370345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.376940015355,261.376940015355,-11.773059984644988,244.97543103573435,277.77844899497546,119663.29694681012,119673.87315486588,-10.576208055779684,0.0,nan,277.77844899497546,4.628448994975486,271.21784540312814,-1.9321545968718397,264.65724181127615,-8.492758188723826,258.09663821943195,-15.053361780568025,251.53603462758377,-21.613965372416203,244.97543103573435,-28.17456896426563,1.0,1.0,25762.5980482374,25762.5980482374,277.2918084767774,4.141808476777442,277.2918084767774,277.2918084767774,79954.81637877508,79957.01024998227,-2.193871207186021,0.0,8575.796259387458,8575.796259387458,0.904702058334601,3648.115265001292,277.2918084767774,4.141808476777442,1.0,0.002,0.27309559895156027,0.004518810677026359,0.0004229939574202266,0.0015770060418998201,0.21149697871011328,0.21149697871011328,0.0,-6.799534893464632e-13,1.0,1.001264590707957,0.6186334137395875,0.09173119216202803,0.0,0.00011582477680751757,148.23990038536613,0.0,1601672.847543249,267.96918734852187,0.0009457840056370515,1.0,1279863.4667927516,2612.249791785209,,,,,,,,,,,,,,,,,,,3.0,14753.379904775467,1450.0,0.375,6.1796691888313084,3.5
1208.0,-29.99722343532656,4.812873999502376,34.89608228231633,28.367240563407563,6.45035183353443,-26.352465908442312,-39.86270312508566,2.805594306650396,-5.180952445261198,-5.181880626871761,39.79319470692861,37578.739602926886,20589.19453033072,20589.19453033072,58167.9341332576,79965.20062639021,79957.30973609436,20589.19453033072,100546.50426642508,100546.50426642508,100546.50426642508,126489.98034870999,123928.95834232109,2561.022006388898,0.0,93263.33662177277,50876.88705032281,47096.05507938885,25943.476082284902,73039.53116167375,19782.30978200861,1450.0,0.0,0.8867418751930115,2.8654106096958234,0.0014957518510113484,1.0,1.0,-4.569071752476873,352148.7397689365,1545635.6918681178,4.389155823423624,1545635.6918681178,4.389155823423624,0.7625157754213459,0.09173177988866081,3.6299552455463333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299552455463333,1.2786429084278474,1.2789414882967707,2.83891242943625,6015.31477782196,14753.351401013544,6484.792850066775,0.00041569797480249017,25692.696001197117,2619.9258667533886,19383.479791187117,1976.5648607003532,0.7544354158194987,0.7544354158194987,32748.198694199422,32395.05729023726,1.0136448787093242,0.8,4334.640888998036,4287.898129693729,1.0136448787093242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643785516742638,4.812873999502376,-1.0404862081254054,5.853360207627781,3.5,3.5,1.0,0.6,0.00023350094337517543,1.0000047542857693,0.00023349983325024107,198.9199178884686,0.0,2.2106319307862608e-07,0.6264930891848263,0.014119873317536422,8.008970781445525e-05,0.00015341123556072018,0.0005568759192493804,0.09173177983886151,0.09173177983886151,0.09173177983886151,0.09184602882894995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507181.142549457,589.2658079475145,0.0,0.09173177983886151,0.09173177988866081,0.09173177988866081,0.375,0.375,0.5,5.702158712169273,0.6368970164573398,0.6368970164573398,1.0345502232667059e-11,0.0009281816105612961,0.6128088743948865,1.0345502232667059e-11,25943.476082284902,19782.30978200861,0.7625157754213459,0.7979169282773511,3.8759029375166474,0.7963897523452373,0.5144986421085584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514783551700194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.66048440964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37687168512826,261.37687168512826,-11.773128314871713,244.97538090707596,277.7783624631804,119662.89769885651,119673.35056681956,-10.452867963044405,0.0,nan,277.7783624631804,4.628362463180395,271.21776615196063,-1.9322338480393455,264.6571698407372,-8.49283015926278,258.0965735295183,-15.053426470481668,251.53597721829723,-21.614022781702744,244.97538090707596,-28.17461909292402,1.0,1.0,25762.5980482374,25762.5980482374,277.29172120760154,4.141721207601563,277.29172120760154,277.29172120760154,79955.12545782526,79957.30973609436,-2.1842782691091998,0.0,8575.796259387458,8575.796259387458,0.9047026873444775,3648.105021774065,277.29172120760154,4.141721207601563,1.0,0.002,0.27298086075790107,0.004519299853019866,0.0004228161340811532,0.0015771838664756298,0.2114080670405766,0.2114080670405766,0.0,5.567829183816819e-13,1.0,1.001252701199185,0.612808874384541,0.09173177988866081,0.0,0.00011473817906640859,146.84925185282665,0.0,1601672.660499202,267.9690475547388,0.0009281816002157939,1.0,1279863.8870487276,2612.322987630973,,,,,,,,,,,,,,,,,,,3.0,14753.351401013544,1450.0,0.375,6.1796691888313084,3.5
