time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1209.0,-29.997268609905486,4.812960470423903,34.896120130053546,28.36731463847684,6.450262734374865,-26.352515475475524,-39.86275236876679,2.8055095999326354,-5.181091520711107,-5.182002388513721,39.79325586892556,37578.61893667242,20589.6234894115,20589.6234894115,58168.24242608392,79965.5216312901,79957.60733524314,20589.6234894115,100547.23082465465,100547.23082465465,100547.23082465465,126490.68720493364,123928.13397417807,2562.553230755565,0.0,93263.59598794168,50876.70461854209,47096.54596599954,25943.45638027899,73040.00234627853,19782.29867650326,1450.0,0.0,0.8867410325191498,2.865397982158256,0.0014957518510113484,1.0,1.0,-4.574975920803126,352147.0659404887,1545638.3175833311,4.3891841422996185,1545638.3175833311,4.3891841422996185,0.7625159264260888,0.09173236191153486,3.6299428022381495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299428022381495,1.2786433031987872,1.2789418817403668,2.838901821295358,6015.292300444352,14753.32223126095,6484.791256202768,0.00041570159347688367,25692.855526659325,2619.9421338234083,19383.475027020937,1976.5643748906036,0.7544305461457302,0.7544305461457302,32748.10888679609,32395.05729023726,1.0136414039844965,0.8,4334.629001845211,4287.898129693729,1.0136414039844965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643923934596916,4.812960470423903,-1.0405216871913074,5.85348215761521,3.5,3.5,1.0,0.6,0.00023349983325024107,1.000004701703973,0.00023349873540830913,198.91995519616947,0.0,2.2082596078902113e-07,0.6258207728760858,0.014120094143497212,8.008926202739101e-05,0.00015341057122285006,0.0005568715987976276,0.0917323619084988,0.0917323619084988,0.0917323619084988,0.09184553679276873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507164.9294246882,589.2711633061874,0.0,0.0917323619084988,0.09173236191153486,0.09173236191153486,0.375,0.375,0.5,5.705553960279319,0.6309658962815661,0.6309658962815661,1.3244516594568267e-11,0.0009108678025882,0.6070264677105683,1.3244516594568267e-11,25943.45638027899,19782.29867650326,0.7625159264260888,0.7979060494967422,3.8759347885942814,0.7963888356726984,0.5144936709957142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514786288302473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.65981209333,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37680357187406,261.37680357187406,-11.773196428125914,244.97533127984525,277.77827586390305,119662.35986148147,119672.77953761678,-10.419676135324401,0.0,nan,277.77827586390305,4.62827586390307,271.21768694709175,-1.9323130529082277,264.6570980302776,-8.492901969722368,258.0965091134691,-15.05349088653088,251.53592019665768,-21.614079803342293,244.97533127984525,-28.174668720154727,1.0,1.0,25762.5980482374,25762.5980482374,277.2916341481773,4.1416341481773316,277.2916341481773,277.2916341481773,79955.45105799274,79957.60733524314,-2.15627725039667,0.0,8575.796259387458,8575.796259387458,0.9047034552753049,3648.0925162493404,277.2916341481773,4.1416341481773316,1.0,0.002,0.2728672013769758,0.0045197843022829354,0.00042263998216520414,0.001577360018043777,0.21131999108260208,0.21131999108260208,0.0,2.0898126978918796e-13,1.0,1.0012408973762588,0.6070264676973238,0.09173236191153486,0.0,0.00011365936628427775,145.46856593009545,0.0,1601672.4747068028,267.96890847928887,0.0009108677893436834,1.0,1279864.305826398,2612.395662266148,,,,,,,,,,,,,,,,,,,3.0,14753.32223126095,1450.0,0.375,6.1796691888313084,3.5
1210.0,-29.997313102410484,4.813043432482838,34.89615744202898,28.36737931882965,6.45017044851151,-26.352564747318066,-39.8627978405915,2.805422093418267,-5.181229997635853,-5.182123826201145,39.7933161161219,37578.494544668625,20590.044552889,20590.044552889,58168.53909755763,79965.83705741598,79957.90212065037,20590.044552889,100547.94667353937,100547.94667353937,100547.94667353937,126491.3831264171,123927.3131028864,2564.070023530702,0.0,93263.85117176978,50876.51981320245,47097.03484285259,25943.436452877737,73040.47129573033,19782.28733406089,1450.0,0.0,0.8867401948106471,2.86538538506148,0.0014957518510113484,1.0,1.0,-4.580841190469698,352145.3965706408,1545640.9040252443,4.389212294346113,1545640.9040252443,4.389212294346113,0.7625160749229337,0.09173293839645147,3.629931125332978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629931125332978,1.278643710917627,1.278942288150592,2.8388917838010825,6015.271032198449,14753.293147992568,6484.78910073349,0.0004157049353455089,25693.008476356306,2619.9577303519864,19383.468584179023,1976.563717903568,0.7544258042812089,0.7544258042812089,32748.024610716635,32395.05729023726,1.0136381432734614,0.8,4334.617846833498,4287.898129693729,1.0136381432734614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6440598046732955,4.813043432482838,-1.040558430456466,5.853601862939304,3.5,3.5,1.0,0.6,0.00023349873540830913,1.0000046307162622,0.00023349765414692488,198.9199919405875,0.0,2.183826679152314e-07,0.6188964808717657,0.014120312526165127,8.008885038775655e-05,0.00015340988502055258,0.0005568673165698572,0.09173293839959615,0.09173293839959615,0.09173293839959615,0.0918450462473768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507148.8676262613,589.2764685947699,0.0,0.09173293839959615,0.09173293839645147,0.09173293839645147,0.375,0.375,0.5,5.708917198776274,0.6250721184986219,0.6250721184986219,-5.2580162446247414e-11,0.0008938285652675404,0.6012826357314225,-5.2580162446247414e-11,25943.436452877737,19782.28733406089,0.7625160749229337,0.7978951258833126,3.8759661540193133,0.7963877842743047,0.5144886646817861,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514788994638308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.65288780133,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37673540845134,261.37673540845134,-11.773264591548639,244.97528215171621,277.7781886651865,119661.81415541108,119672.24150621936,-10.427350808261075,0.0,nan,277.7781886651865,4.628188665186542,271.21760736249183,-1.9323926375081442,264.65702605979664,-8.492973940203342,258.09644475710576,-15.05355524289422,251.53586345441104,-21.614136545588934,244.97528215171621,-28.174717848283763,1.0,1.0,25762.5980482374,25762.5980482374,277.29154708460493,4.141547084604952,277.29154708460493,277.29154708460493,79955.75836323784,79957.90212065037,-2.143757412530249,0.0,8575.796259387458,8575.796259387458,0.9047041759072194,3648.0807809596427,277.29154708460493,4.141547084604952,1.0,0.002,0.2727546136879982,0.004520264046522496,0.000422465490548792,0.0015775345103086048,0.21123274527439598,0.21123274527439598,0.0,8.573966189806548e-13,1.0,1.0012291719826398,0.6012826357840027,0.09173293839645147,0.0,0.00011258767597214787,144.09699477645643,0.0,1601672.2900074075,267.9687700023641,0.0008938286178477028,1.0,1279864.7234898373,2612.4678596717245,,,,,,,,,,,,,,,,,,,3.0,14753.293147992568,1450.0,0.375,6.1796691888313084,3.5
1211.0,-29.997357968676738,4.8131229645316695,34.89619423238064,28.36747068157422,6.450100223809366,-26.352612149426825,-39.86284676995126,2.8053544045373746,-5.181366990403774,-5.182244100675733,39.793375699636776,37578.37046712982,20590.456154327247,20590.456154327247,58168.82662145706,79966.1450891507,79958.19980994448,20590.456154327247,100548.65596427172,100548.65596427172,100548.65596427172,126492.07264825306,123926.50012669056,2565.5725215624943,0.0,93264.10314136626,50876.33976706131,47097.51486033883,25943.416683981337,73040.93154432016,19782.27606917884,1450.0,0.0,0.8867393654358358,2.8653729064788265,0.0014957518510113484,1.0,1.0,-4.5866498548962795,352143.74319846055,1545643.4619811587,4.389240166366005,1545643.4619811587,4.389240166366005,0.7625162217509049,0.09173350933884539,3.629918354934622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629918354934622,1.2786440267772883,1.2789426027013897,2.838881095064056,6015.248384047302,14753.264450749064,6484.787797602091,0.0004157086198316653,25693.168281479437,2619.974025939484,19383.464689032066,1976.5633207091175,0.7544209603377084,0.7544209603377084,32747.932442473808,32395.05729023726,1.0136345772105166,0.8,4334.60564719352,4287.898129693729,1.0136345772105166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644192621509335,4.8131229645316695,-1.0405959137418899,5.853718878273559,3.5,3.5,1.0,0.6,0.00023349765414692488,1.0000046696185871,0.00023349656380703047,198.92002899369072,0.0,2.1508450584019673e-07,0.6095494895511175,0.014120527610670966,8.008840745051815e-05,0.00015340924669640673,0.0005568630403999803,0.09173350929107425,0.09173350929107425,0.09173350929107425,0.09184456036467947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507132.9568952037,589.2817239133889,0.0,0.09173350929107425,0.09173350933884539,0.09173350933884539,0.375,0.375,0.5,5.712248731943272,0.6192190048751058,0.6192190048751058,-3.1320723792305216e-11,0.0008771102719720147,0.5955942457794663,-3.1320723792305216e-11,25943.416683981337,19782.27606917884,0.7625162217509049,0.7978843592610625,3.8759968460733325,0.7963867025184512,0.5144837240243549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479166011314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.64354081,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3766691755632,261.3766691755632,-11.773330824436755,244.97523356794025,277.7781047831872,119661.45756098909,119671.5895868752,-10.132025886084406,0.0,nan,277.7781047831872,4.6281047831872115,271.21753054013766,-1.9324694598623182,264.65695629708387,-8.493043702916111,258.09638205403803,-15.053617945961946,251.5358078109924,-21.614192189007582,244.97523356794025,-28.174766432059727,1.0,1.0,25762.5980482374,25762.5980482374,277.2914615228596,4.141461522859629,277.2914615228596,277.2914615228596,79956.13064993045,79958.19980994448,-2.0691600140271476,0.0,8575.796259387458,8575.796259387458,0.9047049640223588,3648.067946709295,277.2914615228596,4.141461522859629,1.0,0.002,0.272643087414209,0.00452073926202988,0.0004222926440466258,0.0015777073559165348,0.2111463220233129,0.2111463220233129,0.0,-3.6839455097581464e-14,1.0,1.0012175594631558,0.595594245810787,0.09173350933884539,0.0,0.00011152625951750639,142.73857143342573,0.0,1601672.107490203,267.9686330095962,0.0008771103032927385,1.0,1279865.1371520257,2612.539374219626,,,,,,,,,,,,,,,,,,,3.0,14753.264450749064,1450.0,0.375,6.1796691888313084,3.5
1212.0,-29.997401301343967,4.813199142449135,34.896230513945525,28.36753682876008,6.4499959173199395,-26.352661579474358,-39.86289224177597,2.805256195455126,-5.181502605310698,-5.182363309183817,39.79343460985898,37578.239398327394,20590.85865036388,20590.85865036388,58169.098048691274,79966.4855658784,79958.49975689495,20590.85865036388,100549.35840725883,100549.35840725883,100549.35840725883,126492.75544351367,123925.69458766728,2567.0608558463896,0.0,93264.37457736622,50876.1392730779,47098.03922698703,25943.397036254843,73041.43626324186,19782.26485228256,1450.0,0.0,0.8867385439337423,2.8653605362470094,0.0014957518510113484,1.0,1.0,-4.592403554002601,352142.1044857763,1545645.9910350528,4.38926777384976,1545645.9910350528,4.38926777384976,0.7625163668673631,0.09173407469524238,3.6299055889228247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299055889228247,1.2786444840717408,1.2789430587083952,2.838870095746772,6015.22507781386,14753.234411533636,6484.786234683299,0.00041571238318264213,25693.333419462968,2619.9908653274024,19383.460017363206,1976.5628443314697,0.7544159296465609,0.7544159296465609,32747.84030582542,32395.05729023726,1.0136310123724939,0.8,4334.593451735467,4287.898129693729,1.0136310123724939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644322500185976,4.813199142449135,-1.040634162558364,5.853833305007499,3.5,3.5,1.0,0.6,0.00023349656380703047,1.0000045100050026,0.00023349551074110895,198.9200647802726,0.0,2.168904434086184e-07,0.6146675166200246,0.014120744501114375,8.008799581494333e-05,0.00015340856799208713,0.0005568586183431242,0.09173407465689928,0.09173407465689928,0.09173407465689928,0.09184407877114327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507117.1957369745,589.2869297568077,0.0,0.09173407465689928,0.09173407469524238,0.09173407469524238,0.375,0.375,0.5,5.715548856783099,0.6134092373989688,0.6134092373989688,-1.000444171950221e-11,0.0008607038731156536,0.5899597551812121,-1.000444171950221e-11,25943.397036254843,19782.26485228256,0.7625163668673631,0.7978726931119285,3.8760284197060813,0.7963849155299935,0.5144783744790443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479434798036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.64865883707,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3766015632777,261.3766015632777,-11.773398436722289,244.97518538460457,277.7780177419518,119660.7310078451,119671.07404823929,-10.343040394201951,0.0,nan,277.7780177419518,4.628017741951851,271.2174512704825,-1.932548729517464,264.65688479901,-8.493115200989962,258.0963183275412,-15.053681672458765,251.53575185607613,-21.614248143923845,244.97518538460457,-28.174814615395405,1.0,1.0,25762.5980482374,25762.5980482374,277.29137729033994,4.14137729033996,277.29137729033994,277.29137729033994,79956.41539681113,79958.49975689495,-2.0843600838124985,0.0,8575.796259387458,8575.796259387458,0.904705751865813,3648.0551168674388,277.29137729033994,4.14137729033996,1.0,0.002,0.2725326125705177,0.004521209984840821,0.00042212142710542483,0.0015778785730652953,0.21106071355271241,0.21106071355271241,0.0,1.707202088030435e-13,1.0,1.0012060566767518,0.5899597551912166,0.09173407469524238,0.0,0.00011047483079445617,141.3929297608006,0.0,1601671.927019455,267.9684973946893,0.0008607038831200953,1.0,1279865.5471477397,2612.6102239971606,,,,,,,,,,,,,,,,,,,3.0,14753.234411533636,1450.0,0.375,6.1796691888313084,3.5
1213.0,-29.997444178392453,4.813272029586755,34.89626629197677,28.367598994541936,6.44990926891627,-26.352708833662145,-39.86293736435471,2.805173924175454,-5.18163755597152,-5.182482117820268,39.79349265388948,37578.12726137555,20591.253543658462,20591.253543658462,58169.380805034016,79966.78624342657,79958.79710702215,20591.253543658462,100550.05065068061,100550.05065068061,100550.05065068061,126493.42785816561,123924.89273260608,2568.5351255595374,0.0,93264.61900328351,50875.97077014153,47098.49803682442,25943.377207484995,73041.87524430941,19782.253436120278,1450.0,0.0,0.8867377276081436,2.8653482046277308,0.0014957518510113484,1.0,1.0,-4.59811799374512,352140.47127586213,1545648.4829048687,4.3892952074061045,1545648.4829048687,4.3892952074061045,0.7625165096243848,0.0917346345927079,3.629894600365738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629894600365738,1.278644867441725,1.2789434408213323,2.838860650673337,6015.2050648366285,14753.206165975864,6484.783822544756,0.0004157154789901974,25693.47853623255,2620.005663119674,19383.452807319678,1976.5621091116416,0.7544113880876593,0.7544113880876593,32747.76099762023,32395.05729023726,1.0136279438788456,0.8,4334.582954285142,4287.898129693729,1.0136279438788456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644449925586098,4.813272029586755,-1.0406735407496948,5.85394557033645,3.5,3.5,1.0,0.6,0.00023349551074110895,1.000004462586297,0.00023349446875189228,198.9201001905898,0.0,2.0947594132639116e-07,0.5936548177189925,0.0141209539770557,8.008758734286538e-05,0.00015340792339824357,0.0005568545927966052,0.09173463458149228,0.09173463458149228,0.09173463458149228,0.09184359895215134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507101.58215085877,589.2920867775568,0.0,0.09173463458149228,0.0917346345927079,0.0917346345927079,0.375,0.375,0.5,5.718817790667449,0.6076421557050935,0.6076421557050935,6.366462912410498e-12,0.0008445618487371576,0.5843641240751367,6.366462912410498e-12,25943.377207484995,19782.253436120278,0.7625165096243848,0.7978625397352316,3.8760581933054095,0.7963840004171567,0.5144737472262968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514796943972983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.62764613817,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37653446909263,261.37653446909263,-11.773465530907345,244.97513776812607,277.77793117005973,119660.26466837336,119670.52845172411,-10.263783350737228,0.0,nan,277.77793117005973,4.627931170059753,271.21737248967355,-1.9326275103264265,264.6568138092839,-8.493186190716074,258.0962551288978,-15.053744871102197,251.53569644851459,-21.614303551485392,244.97513776812607,-28.174862231873902,1.0,1.0,25762.5980482374,25762.5980482374,277.2912931548835,4.141293154883499,277.2912931548835,277.2912931548835,79956.71613779142,79958.79710702215,-2.080969230737537,0.0,8575.796259387458,8575.796259387458,0.904706430014398,3648.044073367567,277.2912931548835,4.141293154883499,1.0,0.002,0.2724231819756811,0.004521676135511026,0.00042195182801809403,0.0015780481727602053,0.210975914009047,0.210975914009047,0.0,7.782993000082783e-13,1.0,1.001194632923588,0.5843641240687703,0.0917346345927079,0.0,0.00010943058301809829,140.05647772469743,0.0,1601671.7477024598,267.96836244402846,0.0008445618423706946,1.0,1279865.9557679049,2612.680592925718,,,,,,,,,,,,,,,,,,,3.0,14753.206165975864,1450.0,0.375,6.1796691888313084,3.5
1214.0,-29.99748661439559,4.813341701682747,34.89630158008943,28.367666713334643,6.449826959043255,-26.35275525705521,-39.86298238215966,2.8050956016912068,-5.181771000941524,-5.182599729633371,39.79355008348665,37578.013858504855,20591.639348511202,20591.639348511202,58169.65320701606,79967.086077413,79959.0975143874,20591.639348511202,100550.7368628986,100550.7368628986,100550.7368628986,126494.09442988255,123924.09896098603,2569.995468896519,0.0,93264.86311808061,50875.80153743426,47098.95731182928,25943.357566983945,73042.31487881322,19782.242123935386,1450.0,0.0,0.8867369196085135,2.8653359952169897,0.0014957518510113484,1.0,1.0,-4.603775618084455,352138.85452249745,1545650.9484003128,4.389322361192506,1545650.9484003128,4.389322361192506,0.7625166508559662,0.09173518906990671,3.629883368900363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629883368900363,1.2786452324923256,1.2789438046247712,2.838851056305135,6015.1847355217005,14753.177963503274,6484.7815859205675,0.00041571865078732836,25693.625287562412,2620.0206275907076,19383.446121900306,1976.561427388589,0.7544068190051525,0.7544068190051525,32747.679936212542,32395.05729023726,1.013624807554404,0.8,4334.572224776152,4287.898129693729,1.013624807554404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644574418299455,4.813341701682747,-1.0407135502038773,5.854055251886624,3.5,3.5,1.0,0.6,0.00023349446875189228,1.0000044166843298,0.00023349343748508582,198.92013523667748,0.0,2.0727259937776312e-07,0.5874105466365807,0.014121161249655078,8.00871798211719e-05,0.00015340728893072038,0.0005568505667577147,0.09173518906706991,0.09173518906706991,0.09173518906706991,0.09184312391341516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507086.11587986967,589.2971950750313,0.0,0.09173518906706991,0.09173518906990671,0.09173518906990671,0.375,0.375,0.5,5.7220558381496165,0.6019200630868795,0.6019200630868795,-8.702727427589707e-11,0.0008287286918289283,0.5788241115488972,-8.702727427589707e-11,25943.357566983945,19782.242123935386,0.7625166508559662,0.7978523517985999,3.876087555987638,0.7963829364324931,0.5144690980954219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799512671068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.62140186709,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37646823331664,261.37646823331664,-11.773531766683334,244.97509073106275,277.7778457355711,119659.82914756773,119669.96161524414,-10.13246767641747,0.0,nan,277.7778457355711,4.6278457355711,271.2172947346697,-1.9327052653302985,264.6567437337657,-8.493256266234255,258.0961927328646,-15.053807267135369,251.53564173196588,-21.614358268034096,244.97509073106275,-28.174909268937228,1.0,1.0,25762.5980482374,25762.5980482374,277.2912105727465,4.141210572746502,277.2912105727465,277.2912105727465,79957.02605095952,79959.0975143874,-2.071463427870185,0.0,8575.796259387458,8575.796259387458,0.9047071231530979,3648.032785744865,277.2912105727465,4.141210572746502,1.0,0.002,0.27231478531605846,0.004522137887138568,0.0004217838315041656,0.0015782161689960137,0.2108919157520828,0.2108919157520828,0.0,5.001793250414277e-13,1.0,1.0011833224300508,0.5788241116359245,0.09173518906990671,0.0,0.00010839664793978703,138.73322326437267,0.0,1601671.5705750724,267.96822899905845,0.0008287287788562026,1.0,1279866.3602719267,2612.7502760581315,,,,,,,,,,,,,,,,,,,3.0,14753.177963503274,1450.0,0.375,6.1796691888313084,3.5
1215.0,-29.9975278899445,4.813408236800246,34.89633639365623,28.367727097962074,6.4497338305945195,-26.352801717890674,-39.86302736504001,2.8050076585389134,-5.181902720114408,-5.182715931438021,39.79360697676158,37577.90355564016,20592.015786570828,20592.015786570828,58169.91934221098,79967.39561987261,79959.40241689992,20592.015786570828,100551.41820347075,100551.41820347075,100551.41820347075,126494.75642109709,123923.31438548156,2571.442035615527,0.0,93265.11206529303,50875.630348369465,47099.42412991507,25943.338217626333,73042.7623475414,19782.231000743337,1450.0,0.0,0.8867361207400866,2.8653239304828793,0.0014957518510113484,1.0,1.0,-4.609372300549239,352137.2571599892,1545653.3908742634,4.389349208147023,1545653.3908742634,4.389349208147023,0.7625167908154149,0.09173573820456381,3.6298719993484765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298719993484765,1.2786456420987447,1.2789442130081425,2.8388412550254922,6015.1639677862595,14753.149787548964,6484.779578077501,0.00041572192608216524,25693.774348526098,2620.035827578847,19383.440120323015,1976.5608153980224,0.7544022087761089,0.7544022087761089,32747.597878135188,32395.05729023726,1.0136216326700698,0.8,4334.561363345248,4287.898129693729,1.0136216326700698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644695888506791,4.813408236800246,-1.0407540337245091,5.854162270524755,3.5,3.5,1.0,0.6,0.00023349343748508582,1.0000042959069642,0.0002334924344233107,198.92016932440583,0.0,2.0513973260634205e-07,0.5813660022063734,0.014121366389387685,8.008677261754566e-05,0.00015340666486754017,0.0005568465573161197,0.09173573816174653,0.09173573816174653,0.09173573816174653,0.0918426544584874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507070.7956954856,589.302255060508,0.0,0.09173573816174653,0.09173573820456381,0.09173573820456381,0.375,0.375,0.5,5.725263329508143,0.5962457927921605,0.5962457927921605,-3.069544618483633e-12,0.0008132113235888028,0.5733436308887576,-3.069544618483633e-12,25943.338217626333,19782.231000743337,0.7625167908154149,0.7978421021027443,3.876116888385694,0.7963817012483094,0.5144644362824405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480205494766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.615357322655,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3764018218637,261.3764018218637,-11.773598178136297,244.9750442701572,277.7777593735706,119659.27065056711,119669.42999254212,-10.159341975031776,0.0,nan,277.7777593735706,4.627759373570598,271.2172163528883,-1.9327836471117052,264.6566733322037,-8.493326667796282,258.09613031152116,-15.053869688478812,251.535587290841,-21.614412709158984,244.9750442701572,-28.174955729842765,1.0,1.0,25762.5980482374,25762.5980482374,277.2911299247847,4.141129924784707,277.2911299247847,277.2911299247847,79957.30308364365,79959.40241689992,-2.0993332562647993,0.0,8575.796259387458,8575.796259387458,0.904707824812903,3648.021359345219,277.2911299247847,4.141129924784707,1.0,0.002,0.2722074115467309,0.004522595327704674,0.00042161742064025396,0.0015783825800073153,0.210808710320127,0.210808710320127,0.0,6.475692378160591e-13,1.0,1.0011721331950514,0.5733436308918272,0.09173573820456381,0.0,0.00010737375856116682,137.4241044707159,0.0,1601671.395900875,267.96809727988557,0.0008132113266583474,1.0,1279866.7599256155,2612.819225582774,,,,,,,,,,,,,,,,,,,3.0,14753.149787548964,1450.0,0.375,6.1796691888313084,3.5
1216.0,-29.99756910829736,4.81347165776001,34.896370713253134,28.367787796910875,6.449651200292586,-26.352847077441474,-39.86307220822198,2.804929169434231,-5.182036105611928,-5.182833917445346,39.79366236045911,37577.80041965996,20592.38948492303,20592.38948492303,58170.18990458299,79967.68395932813,79959.68878318279,20592.38948492303,100552.07826810582,100552.07826810582,100552.07826810582,126495.39596035905,123922.52115721928,2572.874803139777,0.0,93265.34630487805,50875.47309810687,47099.859118634646,25943.317692253233,73043.17681088788,19782.21886368694,1450.0,0.0,0.8867353182460869,2.8653116755588637,0.0014957518510113484,1.0,1.0,-4.6149803454475204,352135.6352754805,1545655.768542655,4.3893761769764295,1545655.768542655,4.3893761769764295,0.7625169262601282,0.09173628207296637,3.6298613627751553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298613627751553,1.2786460078418258,1.278944577553999,2.8388321243827677,6015.1446210499735,14753.122830295737,6484.7773979495505,0.0004157249379490852,25693.914170202206,2620.050085421852,19383.433603774676,1976.560150895023,0.7543978498322403,0.7543978498322403,32747.52111017686,32395.05729023726,1.0136186624659365,0.8,4334.551202128924,4287.898129693729,1.0136186624659365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64481647465679,4.81347165776001,-1.040796852523723,5.854268510283733,3.5,3.5,1.0,0.6,0.0002334924344233107,1.0000042899555086,0.00023349143275545254,198.9202033649088,0.0,1.9952921814691179e-07,0.565465804228348,0.014121565918605831,8.008636668043271e-05,0.000153406067742878,0.000556842758115141,0.09173628206035371,0.09173628206035371,0.09173628206035371,0.09184217853256371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507055.61705543794,589.307268185838,0.0,0.09173628206035371,0.09173628207296637,0.09173628207296637,0.375,0.375,0.5,5.728440222547049,0.5906089995973502,0.5906089995973502,-1.7053025658242404e-11,0.0007978118334222017,0.5678535719978299,-1.7053025658242404e-11,25943.317692253233,19782.21886368694,0.7625169262601282,0.7978325439362648,3.8761454736484517,0.7963808865431506,0.5144601051094834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514804527704013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.59945712468,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.376336226252,261.376336226252,-11.773663773747955,244.97499838597057,277.77767406653413,119658.84643729126,119668.88097538544,-10.034538094188882,0.0,nan,277.77767406653413,4.627674066534155,271.2171389304202,-1.932861069579758,264.6566037943067,-8.493396205693273,258.0960686581961,-15.053931341803889,251.53553352208445,-21.614466477915528,244.97499838597057,-28.175001614029412,1.0,1.0,25762.5980482374,25762.5980482374,277.29104533116146,4.141045331161479,277.29104533116146,277.29104533116146,79957.60632128241,79959.68878318279,-2.0824619003833504,0.0,8575.796259387458,8575.796259387458,0.9047084812370174,3648.010669589031,277.29104533116146,4.141045331161479,1.0,0.002,0.2721010625266168,0.0045230479180939035,0.00042145259551590206,0.0015785474035998298,0.21072629775795101,0.21072629775795101,0.0,-8.842683529852735e-13,1.0,1.0011609241079693,0.567853572014883,0.09173628207296637,0.0,0.00010634900750686778,136.11260281450242,0.0,1601671.2194778381,267.96796389438805,0.0007978118504752274,1.0,1279867.1657157927,2612.8882866481235,,,,,,,,,,,,,,,,,,,3.0,14753.122830295737,1450.0,0.375,6.1796691888313084,3.5
1217.0,-29.997609725885575,4.813532031904979,34.89640455045512,28.367862675245874,6.449563923245301,-26.352892360973136,-39.86311327954752,2.8048465583294746,-5.182168329629974,-5.182951027644066,39.79371709019458,37577.66534082248,20592.755102671028,20592.755102671028,58170.42044349351,79967.99845624923,79959.97647676182,20592.755102671028,100552.73157943285,100552.73157943285,100552.73157943285,126496.02880870199,123921.7349114425,2574.2938972594807,0.0,93265.59767397866,50875.274740766494,47100.35881468018,25943.297229269145,73043.65604394932,19782.2067303973,1450.0,0.0,0.8867345225855763,2.8652995092519746,0.0014957518510113484,1.0,1.0,-4.620536757848981,352134.02543612436,1545658.1181392167,4.3894029161904795,1545658.1181392167,4.3894029161904795,0.7625170600165302,0.09173682071118662,3.6298487844114407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298487844114407,1.2786463926816811,1.2789449612028705,2.8388214327173182,6015.1219666938505,14753.09529344286,6484.776603934002,0.0004157286878121581,25694.072456823058,2620.06622616521,19383.431230409067,1976.5599088790839,0.7543931100444063,0.7543931100444063,32747.4303275639,32395.05729023726,1.0136151500276007,0.8,4334.539185894693,4287.898129693729,1.0136151500276007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644934453332218,4.813532031904979,-1.0408404208799622,5.854372452784941,3.5,3.5,1.0,0.6,0.00023349143275545254,1.000004227429949,0.00023349044569094963,198.92023690927547,0.0,1.9925197405102328e-07,0.5646800944606,0.014121765170579881,8.00859948892314e-05,0.00015340543786622116,0.0005568385421608077,0.09173682069933765,0.09173682069933765,0.09173682069933765,0.09184170615556841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507040.58281958854,589.3122335520326,0.0,0.09173682069933765,0.09173682071118662,0.09173682071118662,0.375,0.375,0.5,5.731586786236227,0.5850113935425725,0.5850113935425725,-2.148681232938543e-11,0.0007826980141203421,0.5624142697951129,-2.148681232938543e-11,25943.297229269145,19782.2067303973,0.7625170600165302,0.7978212116955322,3.876174746418429,0.7963788177373433,0.5144548804924625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514806997034644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.59867141491,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3762709303305,261.3762709303305,-11.773729069669457,244.9749530351713,277.7775888254904,119658.30150290501,119668.29019573967,-9.98869283463993,0.0,nan,277.7775888254904,4.62758882549042,271.21706166742536,-1.932938332574622,264.65653450936105,-8.493465490638926,258.096007351299,-15.053992648700955,251.53548019323605,-21.614519806763923,244.9749530351713,-28.17504696482868,1.0,1.0,25762.5980482374,25762.5980482374,277.2909617681192,4.140961768119212,277.2909617681192,277.2909617681192,79957.92076989941,79959.97647676182,-2.0557068624038948,0.0,8575.796259387458,8575.796259387458,0.9047092574956628,3647.998028333498,277.2909617681192,4.140961768119212,1.0,0.002,0.2719957288493415,0.004523496147947069,0.0004212893438823884,0.0015787106557652016,0.2106446719411942,0.2106446719411942,0.0,-3.5240994150642635e-13,1.0,1.0011498183709249,0.5624142698165997,0.09173682071118662,0.0,0.00010533366563645289,134.8131425186338,0.0,1601671.0448132316,267.96783167037,0.0007826980356071545,1.0,1279867.5684934955,2612.9567191702017,,,,,,,,,,,,,,,,,,,3.0,14753.09529344286,1450.0,0.375,6.1796691888313084,3.5
1218.0,-29.99765004050539,4.813589424951721,34.89643791465959,28.367925190273695,6.449481085843857,-26.35293692786867,-39.8631579830311,2.804767973207705,-5.182299435800303,-5.183067291036882,39.793771126277726,37577.56342511022,20593.112834936517,20593.112834936517,58170.676260046734,79968.29034106729,79960.26449815927,20593.112834936517,100553.37733309579,100553.37733309579,100553.37733309579,126496.65413708685,123920.95470329004,2575.699433796807,0.0,93265.8344009278,50875.117591180955,47100.79645527426,25943.27680399106,73044.07325926532,19782.194579055078,1450.0,0.0,0.8867337337546826,2.8652874286983865,0.0014957518510113484,1.0,1.0,-4.626045462489799,352132.4272428889,1545660.437960029,4.389429425918464,1545660.437960029,4.389429425918464,0.762517191969051,0.09173735411679039,3.629837969505145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629837969505145,1.2786467588372121,1.2789453261817276,2.838812161699828,6015.102322520281,14753.0680732695,6484.774456285475,0.0004157317542752892,25694.21422787164,2620.0806827888873,19383.4248109439,1976.559254275813,0.7543886977449519,0.7543886977449519,32747.352272412412,32395.05729023726,1.013612130024973,0.8,4334.528854301972,4287.898129693729,1.013612130024973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645049887495553,4.813589424951721,-1.0408847285483551,5.854474153500076,3.5,3.5,1.0,0.6,0.00023349044569094963,1.0000041958986807,0.00023348946599280733,198.92027020344315,0.0,1.9634710476441183e-07,0.5564476949023431,0.014121961517684646,8.008559022035023e-05,0.0001534048554705994,0.0005568347690936308,0.09173735406616898,0.09173735406616898,0.09173735406616898,0.09184123723528942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507025.6915234274,589.3171516422027,0.0,0.09173735406616898,0.09173735411679039,0.09173735411679039,0.375,0.375,0.5,5.734703281330597,0.5794545199240133,0.5794545199240133,-3.319655661471188e-11,0.0007678552365746327,0.5570218285470787,-3.319655661471188e-11,25943.27680399106,19782.194579055078,0.762517191969051,0.7978116349007586,3.8762028380521945,0.7963777711789647,0.5144505467504671,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514809430375135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.59043901535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3762063107556,261.3762063107556,-11.773793689244371,244.9749082134689,277.77750440804294,119657.85709572538,119667.74232377172,-9.885228046337387,0.0,nan,277.77750440804294,4.627504408042967,271.2169851691268,-1.9330148308731623,264.65646593021165,-8.493534069788325,258.0959466912986,-15.054053308701384,251.53542745238443,-21.614572547615552,244.9749082134689,-28.175091786531084,1.0,1.0,25762.5980482374,25762.5980482374,277.2908790901089,4.1408790901089105,277.2908790901089,277.2908790901089,79958.22071799713,79960.26449815927,-2.043780162144685,0.0,8575.796259387458,8575.796259387458,0.9047099249238921,3647.9871593526705,277.2908790901089,4.1408790901089105,1.0,0.002,0.27189140183124755,0.00452394004372818,0.00042112765226242293,0.001578872347393803,0.21056382613121147,0.21056382613121147,0.0,-3.437740543621448e-13,1.0,1.0011388080377712,0.5570218285802753,0.09173735411679039,0.0,0.0001043270070730068,133.52479458745543,0.0,1601670.8718353023,267.9677005641997,0.0007678552697711893,1.0,1279867.968358532,2613.024572582193,,,,,,,,,,,,,,,,,,,3.0,14753.0680732695,1450.0,0.375,6.1796691888313084,3.5
1219.0,-29.99768969003001,4.813643899035456,34.896470813659896,28.367994061578088,6.449395884306031,-26.352981132597332,-39.86319884480906,2.8046873268627723,-5.182429580445557,-5.183182853540281,39.793824440827635,37577.44039224195,20593.463110306016,20593.463110306016,58170.90350254797,79968.59416415698,79960.55188286275,20593.463110306016,100554.01499316876,100554.01499316876,100554.01499316876,126497.27134868642,123920.17982827744,2577.0915204089847,0.0,93266.07864834249,50874.93481579817,47101.27092504924,25943.256355517668,73044.52728056691,19782.182360582752,1450.0,0.0,0.8867329511111517,2.865275418627553,0.0014957518510113484,1.0,1.0,-4.631509132552424,352130.83869062015,1545662.726805632,4.389455727743406,1545662.726805632,4.389455727743406,0.7625173220159556,0.09173788225596506,3.6298262502679126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298262502679126,1.2786471345285733,1.2789457007080602,2.838802162260505,6015.081134908254,14753.040689064335,6484.773001848227,0.0004157351709756362,25694.364473081496,2620.0960035365283,19383.420463533635,1976.5588109633397,0.7543841173359446,0.7543841173359446,32747.267690319844,32395.05729023726,1.0136088574929445,0.8,4334.517658785531,4287.898129693729,1.0136088574929445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645162915444426,4.813643899035456,-1.0409298352377538,5.85457373427321,3.5,3.5,1.0,0.6,0.00023348946599280733,1.0000041266775515,0.00023348850246104568,198.92030294834592,0.0,1.94881819184162e-07,0.5522950755679151,0.01412215639950383,8.008522032935402e-05,0.0001534042456634533,0.0005568307578117504,0.09173788222593275,0.09173788222593275,0.09173788222593275,0.09184077121572347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507010.94184023305,589.322022894533,0.0,0.09173788222593275,0.09173788225596506,0.09173788225596506,0.375,0.375,0.5,5.737789952102534,0.573939151037564,0.573939151037564,4.661160346586257e-12,0.0007532730947445998,0.5516737209878784,4.661160346586257e-12,25943.256355517668,19782.182360582752,0.7625173220159556,0.7978009861355491,3.8762311059334404,0.7963759321641064,0.5144456647368737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514811845566002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.58628639602,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3761420900978,261.3761420900978,-11.773857909902176,244.97486391805342,277.77742026214275,119657.35171126547,119667.17591468067,-9.824203415235022,0.0,nan,277.77742026214275,4.627420262142778,271.21690899332367,-1.9330910066763067,264.6563977245057,-8.493602275494254,258.09588645568925,-15.054113544310724,251.53537518687187,-21.614624813128103,244.97486391805342,-28.17513608194656,1.0,1.0,25762.5980482374,25762.5980482374,277.2907970387448,4.140797038744836,277.2907970387448,277.2907970387448,79958.52458507394,79960.55188286275,-2.027297788808937,0.0,8575.796259387458,8575.796259387458,0.904710648160971,3647.975381519252,277.2907970387448,4.140797038744836,1.0,0.002,0.2717880732600363,0.004524379620825851,0.00042096750780703694,0.0015790324923171417,0.21048375390351845,0.21048375390351845,0.0,1.2417844530432376e-13,1.0,1.0011278879542673,0.5516737209832172,0.09173788225596506,0.0,0.00010332856122884012,132.24695680171945,0.0,1601670.7003484184,267.9675704195544,0.0007532730900834395,1.0,1279868.3658125678,2613.0918770898925,,,,,,,,,,,,,,,,,,,3.0,14753.040689064335,1450.0,0.375,6.1796691888313084,3.5
1220.0,-29.99772875725177,4.8136955048637144,34.896503248369406,28.368048648722493,6.449308719151015,-26.353025009610377,-39.86323967166243,2.804604971503171,-5.18255941989986,-5.183298330368262,39.79387685124894,37577.33376736194,20593.807300577868,20593.807300577868,58171.14106793981,79968.8834720364,79960.83412532418,20593.807300577868,100554.64142590205,100554.64142590205,100554.64142590205,126497.87702900272,123919.40679395595,2578.4702350467664,0.0,93266.31252684814,50874.772615522124,47101.711012584456,25943.235603100668,73044.94661568513,19782.169845053155,1450.0,0.0,0.8867321721800597,2.865263414584876,0.0014957518510113484,1.0,1.0,-4.636942399064594,352129.25132155407,1545664.9768401026,4.389481904837968,1545664.9768401026,4.389481904837968,0.7625174495462255,0.0917384052502875,3.629815916276294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629815916276294,1.278647518105723,1.2789460831426942,2.8387932286872575,6015.062205738543,14753.013742254687,6484.7706190575345,0.0004157380860005676,25694.50205687756,2620.1100331792777,19383.4133412128,1976.5580846887367,0.7543798007178935,0.7543798007178935,32747.193106014623,32395.05729023726,1.013605971783074,0.8,4334.507786603488,4287.898129693729,1.013605971783074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645273979835011,4.8136955048637144,-1.04097608023305,5.8546715850967646,3.5,3.5,1.0,0.6,0.00023348850246104568,1.0000040660733283,0.0002334875530835336,198.92033521235817,0.0,1.9166602992725315e-07,0.5431815288138354,0.014122348065533757,8.00848507560815e-05,0.00015340365170496417,0.0005568270165735841,0.09173840524612145,0.09173840524612145,0.09173840524612145,0.091840305774561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506996.3320507293,589.3268478689201,0.0,0.09173840524612145,0.0917384052502875,0.0917384052502875,0.375,0.375,0.5,5.7408469684725585,0.568463268039352,0.568463268039352,3.291233952040784e-11,0.0007389104683852565,0.5463559313036512,3.291233952040784e-11,25943.235603100668,19782.169845053155,0.7625174495462255,0.7977912682900664,3.876258625219257,0.7963746126614127,0.5144412517003998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481422091272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57717284926,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3760780702523,261.3760780702523,-11.7739219297477,244.97482013596496,277.7773360045398,119656.86848299565,119666.66196693876,-9.793483943104007,0.0,nan,277.7773360045398,4.6273360045398135,271.2168328308246,-1.9331671691753627,264.6563296571081,-8.493670342891903,258.0958264833955,-15.054173516604465,251.53532330968068,-21.6146766903193,244.97482013596496,-28.175179864035016,1.0,1.0,25762.5980482374,25762.5980482374,277.2907144734335,4.1407144734335475,277.2907144734335,277.2907144734335,79958.80596181737,79960.83412532418,-2.0281635068095056,0.0,8575.796259387458,8575.796259387458,0.9047112859087866,3647.9649958576756,277.2907144734335,4.1407144734335475,1.0,0.002,0.27168573753897124,0.0045248147997482766,0.0004208089013097563,0.0015791910986000205,0.21040445065487814,0.21040445065487814,0.0,-9.022340166642273e-14,1.0,1.001117029505028,0.5463559312707389,0.0917384052502875,0.0,0.00010233571113666411,130.9762800203125,0.0,1601670.5295353977,267.9674405801001,0.000738910435472917,1.0,1279868.7629717095,2613.1588044541722,,,,,,,,,,,,,,,,,,,3.0,14753.013742254687,1450.0,0.375,6.1796691888313084,3.5
1221.0,-29.99776729852429,4.8137443021150474,34.896535226193016,28.368095587380253,6.449223947214335,-26.35306817395185,-39.86328413067383,2.804524822632229,-5.182688341052085,-5.183413139612135,39.79392854675003,37577.253687131444,20594.144329957995,20594.144329957995,58171.398017089436,79969.15910794536,79961.11546226236,20594.144329957995,100555.25979222036,100555.25979222036,100555.25979222036,126498.47461057338,123918.6389254374,2579.835685135979,0.0,93266.53722465201,50874.64146526906,47102.10639931439,25943.214818353015,73045.3212176674,19782.157255767983,1450.0,0.0,0.8867313992419306,2.865251477626508,0.0014957518510113484,1.0,1.0,-4.642332076631817,352127.6731336518,1545667.1961838768,4.389507880561297,1545667.1961838768,4.389507880561297,0.7625175751839932,0.09173892315110987,3.629806622184397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629806622184397,1.2786478914301473,1.2789464553403074,2.838785131162666,6015.04504805561,14752.987107325653,6484.767494465745,0.00041574060578386404,25694.629750971344,2620.123054353051,19383.40400159884,1976.557132313159,0.7543756882064464,0.7543756882064464,32747.126027020637,32395.05729023726,1.013603376459436,0.8,4334.498907844908,4287.898129693729,1.013603376459436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6453827335267155,4.8137443021150474,-1.041023098015157,5.854767400130204,3.5,3.5,1.0,0.6,0.0002334875530835336,1.00000401133427,0.00023348661649066725,198.92036704201954,0.0,1.8885049294414264e-07,0.5352022970037003,0.0141225369160267,8.008444830554331e-05,0.0001534031047779903,0.0005568236055867961,0.09173892313812995,0.09173892313812995,0.09173892313812995,0.09183984310502478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506981.86192907434,589.3316266510931,0.0,0.09173892313812995,0.09173892315110987,0.09173892315110987,0.375,0.375,0.5,5.743874565965336,0.5630273511739006,0.5630273511739006,-2.3248958314070478e-11,0.0007247985600429274,0.5410810629803109,-2.3248958314070478e-11,25943.214818353015,19782.157255767983,0.7625175751839932,0.7977828712916841,3.876285346362003,0.7963740462410285,0.5144375171567138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514816561375228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.569193617455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3760144800866,261.3760144800866,-11.773985519913367,244.9747768864735,277.77725207370037,119656.44317340954,119666.17092669479,-9.727753285226882,0.0,nan,277.77725207370037,4.62725207370039,271.216757036254,-1.933242963745954,264.6562619988089,-8.493738001191105,258.0957669613638,-15.054233038636198,251.535271923919,-21.61472807608098,244.9747768864735,-28.17522311352647,1.0,1.0,25762.5980482374,25762.5980482374,277.2906324701157,4.140632470115747,277.2906324701157,277.2906324701157,79959.07747429289,79961.11546226236,-2.037987969466485,0.0,8575.796259387458,8575.796259387458,0.9047118594801036,3647.955655295319,277.2906324701157,4.140632470115747,1.0,0.002,0.27158438671507007,0.004525245711511353,0.0004206518209578407,0.001579348178051603,0.21032591047892032,0.21032591047892032,0.0,-9.905565950818485e-13,1.0,1.0011062584336998,0.5410810630035598,0.09173892315110987,0.0,0.00010135081293607082,129.71577959836787,0.0,1601670.3601492217,267.9673116589479,0.0007247985832918857,1.0,1279869.1578348647,2613.225200102107,,,,,,,,,,,,,,,,,,,3.0,14752.987107325653,1450.0,0.375,6.1796691888313084,3.5
