time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1222.0,-29.997805053052627,4.813790374749402,34.89656677038943,28.36817242149266,6.449139512218257,-26.35311059652567,-39.86332474797962,2.8044450556900116,-5.182814762895077,-5.183525782556615,39.79397999914551,37577.12703136138,20594.471284050393,20594.471284050393,58171.59831541177,79969.46793559633,79961.40663201232,20594.471284050393,100555.87791606272,100555.87791606272,100555.87791606272,126499.07261136963,123917.88455661434,2581.188054755289,0.0,93266.78253713211,50874.45109707116,47102.59048895661,25943.19469530692,73045.78518426353,19782.14516252185,1450.0,0.0,0.8867306382277544,2.8652397650197043,0.0014957518510113484,1.0,1.0,-4.647644310144983,352126.1247307257,1545669.4050937188,4.389533455592672,1545669.4050937188,4.389533455592672,0.7625177004935482,0.09173943589821477,3.629793939601063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629793939601063,1.2786482629588292,1.2789468257581058,2.8387743875720868,6015.022283676368,14752.960700959615,6484.767248064974,0.0004157444436250003,25694.78711162946,2620.139100674487,19383.40326509045,1976.5570572102042,0.7543710395762541,0.7543710395762541,32747.034491940532,32395.05729023726,1.0135998349183493,0.8,4334.486792012074,4287.898129693729,1.0135998349183493,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645488236093147,4.813790374749402,-1.041069976082266,5.854860350831668,3.5,3.5,1.0,0.6,0.00023348661649066725,1.0000039294518501,0.00023348569901985528,198.92039822194982,0.0,1.8630739674521473e-07,0.5279951623759386,0.014122723223423445,8.008408063241236e-05,0.0001534025358582549,0.0005568195949777284,0.09173943588290895,0.09173943588290895,0.09173943588290895,0.09183938886225831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506967.53177537903,589.3363591674726,0.0,0.09173943588290895,0.09173943589821477,0.09173943589821477,0.375,0.375,0.5,5.746873155247275,0.5576379308262744,0.5576379308262744,1.2732925824820995e-11,0.0007110196615371933,0.5358814724116314,1.2732925824820995e-11,25943.19469530692,19782.14516252185,0.7625177004935482,0.7977719832664296,3.8763128597203402,0.7963717299864668,0.5144325156690455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514818870329556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.561986482826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37595134363136,261.37595134363136,-11.77404865636862,244.97473421169857,277.7771684755647,119655.9065198849,119665.56486660821,-9.658346723321038,0.0,nan,277.7771684755647,4.627168475564702,271.21668162279065,-1.933318377209332,264.6561947700178,-8.493805229982172,258.0957079172445,-15.054292082755467,251.53522106447184,-21.614778935528136,244.97473421169857,-28.175265788301402,1.0,1.0,25762.5980482374,25762.5980482374,277.29055377967444,4.1405537796744625,277.29055377967444,277.29055377967444,79959.38055446248,79961.40663201232,-2.0260775498463772,0.0,8575.796259387458,8575.796259387458,0.9047126421663929,3647.942909299068,277.29055377967444,4.1405537796744625,1.0,0.002,0.2714840067914516,0.004525672671238708,0.00042049624637482345,0.001579503753294287,0.21024812318741173,0.21024812318741173,0.0,-3.308893957443271e-13,1.0,1.0010956408261649,0.5358814723988985,0.09173943589821477,0.0,0.00010037991411759794,128.4731950336136,0.0,1601670.1941337313,267.9671852371049,0.0007110196488042675,1.0,1279869.5452469063,2613.2906674571377,,,,,,,,,,,,,,,,,,,3.0,14752.960700959615,1450.0,0.375,6.1796691888313084,3.5
1223.0,-29.99784335347939,4.813833718539176,34.89659784791588,28.368236473202728,6.449065745397113,-26.353152443597835,-39.863365260511614,2.8043748354919784,-5.182944127088263,-5.183641400546015,39.79402963152487,37577.02178740454,20594.79874531549,20594.79874531549,58171.82053272003,79969.74200654637,79961.67042699915,20594.79874531549,100556.46917231464,100556.46917231464,100556.46917231464,126499.64204100135,123917.11478084691,2582.527260154443,0.0,93267.00563646309,50874.29501819576,47103.01179807481,25943.172868686706,73046.18466676152,19782.131625557973,1450.0,0.0,0.8867298686425069,2.8652277375617476,0.0014957518510113484,1.0,1.0,-4.652996971934726,352124.5354371744,1545671.535870509,4.38955931869816,1545671.535870509,4.38955931869816,0.7625178202252554,0.0917399437884436,3.6297835640547222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297835640547222,1.278648590213103,1.2789471519156093,2.838765546560195,6015.003550633061,14752.934961314022,6484.765294865509,0.00041574737970511214,25694.9220223691,2620.152857741339,19383.39742684654,1976.5564618750072,0.7543668515503581,0.7543668515503581,32746.95960758585,32395.05729023726,1.0135969376045533,0.8,4334.476880114666,4287.898129693729,1.0135969376045533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645593902315649,4.813833718539176,-1.0411197271795132,5.85495344571869,3.5,3.5,1.0,0.6,0.00023348569901985528,1.0000039862697507,0.00023348476828658618,198.92042985272428,0.0,1.8250365927399005e-07,0.5172153703824878,0.014122905727082719,8.008371390926108e-05,0.0001534019851105942,0.0005568160042478021,0.09173994376316189,0.09173994376316189,0.09173994376316189,0.09183892364052755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506953.3348014357,589.3410475803546,0.0,0.09173994376316189,0.0917399437884436,0.0917399437884436,0.375,0.375,0.5,5.749842550983304,0.552280042973905,0.552280042973905,-1.3869794202037156e-11,0.0006972734577743722,0.5306444286113106,-1.3869794202037156e-11,25943.172868686706,19782.131625557973,0.7625178202252554,0.7977626133227511,3.876339307488592,0.7963704168547788,0.5144282615010193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514821132151812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.551206690834,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3758894985987,261.3758894985987,-11.774110501401253,244.9746920098372,277.7770869873595,119655.54681409101,119665.00760423535,-9.460790144331368,0.0,nan,277.7770869873595,4.627086987359519,271.2166079918553,-1.933392008144665,264.6561289963491,-8.493871003650895,258.09565000084905,-15.05434999915093,251.53517100534216,-21.614828994657813,244.9746920098372,-28.175307990162764,1.0,1.0,25762.5980482374,25762.5980482374,277.29046892209243,4.140468922092452,277.29046892209243,277.29046892209243,79959.70003674146,79961.67042699915,-1.9703902576875407,0.0,8575.796259387458,8575.796259387458,0.904713282476699,3647.932481874996,277.29046892209243,4.140468922092452,1.0,0.002,0.2713846048300272,0.004526094795244585,0.0004203421840216347,0.0015796578154397324,0.21017109201081735,0.21017109201081735,0.0,-5.386329403334056e-13,1.0,1.001084946464116,0.5306444286251804,0.0917399437884436,0.0,9.940195156833192e-05,127.22157007701078,0.0,1601670.0247727304,267.9670558729117,0.0006972734716441664,1.0,1279869.9428909584,2613.3565880569035,,,,,,,,,,,,,,,,,,,3.0,14752.934961314022,1450.0,0.375,6.1796691888313084,3.5
1224.0,-29.99788072018787,4.813874415621609,34.896628483570275,28.368290711101167,6.448972470522119,-26.35319540111712,-39.86340594766659,2.8042871514386922,-5.183071021632998,-5.183754880636574,39.79407904554495,37576.9166209689,20595.116350291857,20595.116350291857,58172.032971260756,79970.04245665362,79961.94440199292,20595.116350291857,100557.06075228477,100557.06075228477,100557.06075228477,126500.21245532189,123916.35897191215,2583.8534834097422,0.0,93267.2461738661,50874.12970497403,47103.4627432134,25943.151703037114,73046.61444625052,19782.118585751283,1450.0,0.0,0.8867291107466808,2.865215931467128,0.0014957518510113484,1.0,1.0,-4.658270526084266,352122.97553768393,1545673.6572749268,4.3895847889923045,1545673.6572749268,4.3895847889923045,0.7625179396933268,0.09174044659458568,3.6297727837404223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297727837404223,1.2786489984145044,1.2789475590221817,2.8387562092812475,6014.983766059415,14752.907706154147,6484.763201102263,0.00041575047663151415,25695.06460339804,2620.1673969600265,19383.391168448084,1976.55582369597,0.7543624220304443,0.7543624220304443,32746.881801817966,32395.05729023726,1.0135939272615484,0.8,4334.466581531039,4287.898129693729,1.0135939272615484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645696388080154,4.813874415621609,-1.0411693229119674,5.855043738533577,3.5,3.5,1.0,0.6,0.00023348476828658618,1.0000038890902976,0.00023348386024677067,198.92046071238704,0.0,1.8514186196787567e-07,0.5246920368169596,0.014123090868944687,8.008334560696958e-05,0.0001534014226796166,0.0005568123090295331,0.0917404465764644,0.0917404465764644,0.0917404465764644,0.09183846672547426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506939.27685772686,589.3456900412993,0.0,0.0917404465764644,0.09174044659458568,0.09174044659458568,0.375,0.375,0.5,5.752783155026218,0.5469609585016428,0.5469609585016428,2.2794210963184014e-11,0.0006838590035727066,0.5254843545523045,2.2794210963184014e-11,25943.151703037114,19782.118585751283,0.7625179396933268,0.79775274327115,3.8763662934281236,0.7963686395632361,0.5144237950770314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482342667879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.55868335727,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37582702161075,261.37582702161075,-11.774172978389231,244.97465017883954,277.7770038643816,119654.95953702551,119664.51700117554,-9.557464150025647,0.0,nan,277.7770038643816,4.6270038643816065,271.2165331272734,-1.9334668727265694,264.65606239016466,-8.493937609835314,258.0955916530578,-15.054408346942182,251.53512091594786,-21.61487908405212,244.97465017883954,-28.175349821160438,1.0,1.0,25762.5980482374,25762.5980482374,277.2903873894719,4.140387389471925,277.2903873894719,277.2903873894719,79959.96944542527,79961.94440199292,-1.9749565676465863,0.0,8575.796259387458,8575.796259387458,0.9047139477659342,3647.9216476591246,277.2903873894719,4.140387389471925,1.0,0.002,0.27128616651379284,0.004526512991240617,0.00042018961617234195,0.001579810383365202,0.21009480808617098,0.21009480808617098,0.0,-4.624560283328361e-13,1.0,1.0010744090317536,0.5254843545295103,0.09174044659458568,0.0,9.843830722588294e-05,125.98826906703147,0.0,1601669.8587464022,267.966928978367,0.0006838589807784956,1.0,1279870.3331816809,2613.4215576274373,,,,,,,,,,,,,,,,,,,3.0,14752.907706154147,1450.0,0.375,6.1796691888313084,3.5
1225.0,-29.997917284545984,4.813912529572044,34.89665868856337,28.368349244724982,6.448888664834484,-26.353236689607023,-39.8634463554248,2.8042080698890803,-5.183196536810044,-5.18386724031577,39.79412789904141,37576.81604845804,20595.426325968896,20595.426325968896,58172.24237442693,79970.32927120898,79962.22030124594,20595.426325968896,100557.64662721482,100557.64662721482,100557.64662721482,126500.77734637992,123915.61049457462,2585.166851805298,0.0,93267.47709201871,50873.973034895986,47103.89339680303,25943.130719165096,73047.02411596813,19782.105648577435,1450.0,0.0,0.886728360592971,2.8652042402008315,0.0014957518510113484,1.0,1.0,-4.663492118253771,352121.43104396435,1545675.7546183497,4.389609999129429,1545675.7546183497,4.389609999129429,0.7625180577748738,0.09174094437282306,3.6297622364461954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297622364461954,1.2786493667093413,1.2789479262418892,2.8387471428445967,6014.964555368094,14752.881363736582,6484.761221334784,0.00041575349044654524,25695.202885612267,2620.1814978216075,19383.3852507906,1976.5552202628423,0.7543581320248732,0.7543581320248732,32746.805677802873,32395.05729023726,1.0135909819881073,0.8,4334.456505548798,4287.898129693729,1.0135909819881073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645796411998556,4.813912529572044,-1.0412193328213872,5.855131862393431,3.5,3.5,1.0,0.6,0.00023348386024677067,1.0000038055834584,0.00023348297170783572,198.92049090942905,0.0,1.8062769844696413e-07,0.5118988973986963,0.014123271496643134,8.00829798353424e-05,0.00015340088041142827,0.0005568087227550012,0.09174094437341396,0.09174094437341396,0.09174094437341396,0.09183801429349205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506925.35487966303,589.3502875460051,0.0,0.09174094437341396,0.09174094437282306,0.09174094437282306,0.375,0.375,0.5,5.755695254059616,0.5416834470129288,0.5416834470129288,3.637978807091713e-12,0.0006707035057047506,0.5203751220619779,3.637978807091713e-12,25943.130719165096,19782.105648577435,0.7625180577748738,0.7977433145899654,3.876392432578942,0.7963670399778878,0.5144195332146833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514825665268625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.54589021785,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3757649613444,261.3757649613444,-11.774235038655604,244.97460887594613,277.776921046742,119654.48860817662,119663.98232414955,-9.493715972954861,0.0,nan,277.776921046742,4.626921046742041,271.2164586125835,-1.9335413874164828,264.6559961784236,-8.49400382157637,258.09553374426565,-15.054466255734326,251.53507131010522,-21.614928689894754,244.97460887594613,-28.175391124053846,1.0,1.0,25762.5980482374,25762.5980482374,277.2903072016453,4.140307201645328,277.2903072016453,277.2903072016453,79960.25245295497,79962.22030124594,-1.967848290965776,0.0,8575.796259387458,8575.796259387458,0.9047145986740508,3647.9110476284263,277.2903072016453,4.140307201645328,1.0,0.002,0.27118868240531024,0.004526927135146905,0.00042003852732156084,0.001579961473016456,0.21001926366078041,0.21001926366078041,0.0,3.380169408262468e-13,1.0,1.0010639751780657,0.5203751220583399,0.09174094437282306,0.0,9.74841007246319e-05,124.76704614583883,0.0,1601669.694690719,267.96680346318993,0.0006707035020667718,1.0,1279870.7196189296,2613.48589852366,,,,,,,,,,,,,,,,,,,3.0,14752.881363736582,1450.0,0.375,6.1796691888313084,3.5
1226.0,-29.99795405099374,4.813948086589011,34.89668845102465,28.36841504266488,6.448813690949419,-26.353277276788827,-39.86348288655279,2.804136916726971,-5.183322945581494,-5.183980630864736,39.7941755490218,37576.69867656538,20595.733157954717,20595.733157954717,58172.431834520095,79970.60737602312,79962.48278482497,20595.733157954717,100558.21594277969,100558.21594277969,100558.21594277969,126501.32487636205,123914.8574942787,2586.467382083352,0.0,93267.70208040351,50873.80259713241,47104.33275919011,25943.108933582367,73047.44169277248,19782.092008336745,1450.0,0.0,0.8867276095453358,2.865192438105516,0.0014957518510113484,1.0,1.0,-4.668710391321042,352119.87238522456,1545677.8002931634,4.389635239337381,1545677.8002931634,4.389635239337381,0.76251817232011,0.09174143732234726,3.629751548136603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629751548136603,1.2786496982276625,1.2789482567014294,2.8387380477763418,6014.94528400984,14752.855732919768,6484.759582208234,0.00041575655775822555,25695.340533234055,2620.195533972769,19383.380351331652,1976.5547206570698,0.7543539003213993,0.7543539003213993,32746.72853597869,32395.05729023726,1.013587997336907,0.8,4334.446294846572,4287.898129693729,1.013587997336907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645895421500869,4.813948086589011,-1.0412710059354282,5.85521909252444,3.5,3.5,1.0,0.6,0.00023348297170783572,1.0000038266179458,0.00023348207826112504,198.92052127337695,0.0,1.7674860113186566e-07,0.5009055356077073,0.014123448245244266,8.008264915635855e-05,0.00015340032255147716,0.0005568050582658785,0.09174143731186028,0.09174143731186028,0.09174143731186028,0.09183755821717589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506911.5655660329,589.354841152994,0.0,0.09174143731186028,0.09174143732234726,0.09174143732234726,0.375,0.375,0.5,5.758578881886142,0.536440827754916,0.536440827754916,-2.2851054382044822e-11,0.0006576852832154145,0.5152702395436677,-2.2851054382044822e-11,25943.108933582367,19782.092008336745,0.76251817232011,0.797733381951666,3.8764182346626366,0.7963650811918283,0.5144149857377321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514827855791355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.53489685606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37570402655206,261.37570402655206,-11.77429597344792,244.97456805052113,277.7768400025819,119654.09690167461,119663.41844765637,-9.321545981731962,0.0,nan,277.7768400025819,4.6268400025819005,271.2163856121705,-1.9336143878294934,264.6559312217584,-8.49406877824157,258.09547683134764,-15.054523168652338,251.53502244093266,-21.614977559067313,244.97456805052113,-28.17543194947885,1.0,1.0,25762.5980482374,25762.5980482374,277.2902244185841,4.1402244185841255,277.2902244185841,277.2902244185841,79960.5656603628,79962.48278482497,-1.917124462168431,0.0,8575.796259387458,8575.796259387458,0.904715258284011,3647.900305877286,277.2902244185841,4.1402244185841255,1.0,0.002,0.2710921517525714,0.004527336871280947,0.000419888914432524,0.0015801110856016561,0.20994445721626198,0.20994445721626198,0.0,3.418012400890902e-14,1.0,1.0010535499541628,0.5152702395665187,0.09174143732234726,0.0,9.65306447031688e-05,123.54678334678424,0.0,1601669.5298056891,267.9666770544185,0.0006576853060664689,1.0,1279871.109601411,2613.55018025724,,,,,,,,,,,,,,,,,,,3.0,14752.855732919768,1450.0,0.375,6.1796691888313084,3.5
1227.0,-29.99798982383923,4.8139811913197565,34.89671781016829,28.368476300407224,6.448729219714454,-26.353317919483533,-39.8635232244618,2.8040573153410535,-5.1834453166699745,-5.184090377843765,39.794223444646555,37576.59747670684,20596.02743247685,20596.02743247685,58172.624909183694,79970.89928249795,79962.76566328913,20596.02743247685,100558.79309576598,100558.79309576598,100558.79309576598,126501.88159826715,123914.12626730737,2587.7553309597924,0.0,93267.9363780185,50873.643539288714,47104.76982081086,25943.088502501167,73047.85832331203,19782.079434145187,1450.0,0.0,0.8867268761811463,2.8651810156209487,0.0014957518510113484,1.0,1.0,-4.673818389400537,352118.3638160019,1545679.8565176404,4.389659885291667,1545679.8565176404,4.389659885291667,0.762518288145916,0.09174192523135394,3.62974067835047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62974067835047,1.2786500689016032,1.2789486263194556,2.8387287238552457,6014.925527739877,14752.82917232656,6484.7577774200645,0.0004157596864261958,25695.482031075553,2620.2099627370767,19383.374956699037,1976.5541705576356,0.7543495363604079,0.7543495363604079,32746.65008431882,32395.05729023726,1.0135849620093889,0.8,4334.43591077092,4287.898129693729,1.0135849620093889,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645990378921629,4.8139811913197565,-1.0413215613389077,5.855302752658664,3.5,3.5,1.0,0.6,0.00023348207826112504,1.0000037232056498,0.00023348120896256872,198.9205508167561,0.0,1.7772488541940306e-07,0.5036723252785883,0.014123625970129686,8.008228401994134e-05,0.0001533997942411837,0.0005568014732078167,0.09174192520921107,0.09174192520921107,0.09174192520921107,0.09183711614054413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506897.91320553067,589.359349521575,0.0,0.09174192520921107,0.09174192523135394,0.09174192523135394,0.375,0.375,0.5,5.761434608681149,0.5312457888977065,0.5312457888977065,-4.1382008930668235e-11,0.0006450611737705003,0.5102719884432076,-4.1382008930668235e-11,25943.088502501167,19782.079434145187,0.762518288145916,0.7977238317828594,3.876443882357306,0.7963631822265055,0.5144106663660375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514830058421644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.53766364573,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3756432395308,261.3756432395308,-11.774356760469175,244.9745277010334,277.77675877802767,119653.58998838329,119662.88892859529,-9.298940211997124,0.0,nan,277.77675877802767,4.626758778027693,271.2163125626276,-1.9336874373723845,264.6558663472311,-8.49413365276888,258.09542013183363,-15.054579868166343,251.53497391643148,-21.615026083568495,244.9745277010334,-28.175472298966582,1.0,1.0,25762.5980482374,25762.5980482374,277.29014765728425,4.140147657284274,277.29014765728425,277.29014765728425,79960.84099954645,79962.76566328913,-1.9246637426840607,0.0,8575.796259387458,8575.796259387458,0.9047159290927732,3647.889381742222,277.29014765728425,4.140147657284274,1.0,0.002,0.27099655468742406,0.004527743058697379,0.00041974075079353356,0.001580259248469621,0.20987037539676678,0.20987037539676678,0.0,-7.368454804645985e-13,1.0,1.0010433422681781,0.5102719884845897,0.09174192523135394,0.0,9.559705649682444e-05,122.35194685641802,0.0,1601669.370155337,267.96655468333,0.0006450612151525092,1.0,1279871.487052348,2613.6131480937365,,,,,,,,,,,,,,,,,,,3.0,14752.82917232656,1450.0,0.375,6.1796691888313084,3.5
1228.0,-29.99802512104755,4.814011890599647,34.896746767100204,28.368535602372162,6.4486497156047875,-26.353357637381375,-39.863559615891404,2.80398223194188,-5.1835671645509365,-5.184199801963436,39.79427056553493,37576.48873534146,20596.316086679948,20596.316086679948,58172.80482202141,79971.17738761046,79963.04448930878,20596.316086679948,100559.36057598873,100559.36057598873,100559.36057598873,126502.42847355868,123913.39768965244,2589.030783906242,0.0,93268.16038362477,50873.480579211035,47105.19978268192,25943.06789756995,73048.26768025187,19782.06667249688,1450.0,0.0,0.8867261472707739,2.8651696245088276,0.0014957518510113484,1.0,1.0,-4.678894197522311,352116.8596912433,1545681.879483019,4.389684381595256,1545681.879483019,4.389684381595256,0.7625184018560056,0.09174240830636729,3.6297303190374968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297303190374968,1.2786504185917495,1.2789489749796656,2.8387198457535603,6014.906716107749,14752.803648156018,6484.755956902415,0.00041576265251636496,25695.61708054302,2620.22373395023,19383.369515049955,1976.5536156638564,0.7543453599223829,0.7543453599223829,32746.575316907285,32395.05729023726,1.0135820692286708,0.8,4334.426014352426,4287.898129693729,1.0135820692286708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646083522760308,4.814011890599647,-1.0413729243768843,5.8553848149765315,3.5,3.5,1.0,0.6,0.00023348120896256872,1.0000036737027458,0.00023348035122516133,198.92057996733297,0.0,1.7292134764652014e-07,0.49005909923023805,0.014123798891477333,8.008195460814818e-05,0.00015339925435442053,0.0005567979244479849,0.0917424082840048,0.0917424082840048,0.0917424082840048,0.09183667553136635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506884.39188655425,589.3638145526693,0.0,0.0917424082840048,0.09174240830636729,0.09174240830636729,0.375,0.375,0.5,5.76426262680215,0.5260963676483357,0.5260963676483357,4.376943252282217e-11,0.000632637412479653,0.5053056044411051,4.376943252282217e-11,25943.06789756995,19782.06667249688,0.7625184018560056,0.7977142419244412,3.876468807442408,0.7963611823986902,0.5144062950242969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514832201527124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.524050419684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37558306821245,261.37558306821245,-11.774416931787528,244.97448786826106,277.7766782681636,119653.15044113973,119662.35519386108,-9.2047527213326,0.0,nan,277.7766782681636,4.62667826816363,271.21624018818255,-1.9337598118174242,264.65580210820343,-8.494197891796546,258.095364028223,-15.054635971776975,251.53492594824095,-21.615074051759024,244.97448786826106,-28.175512131738913,1.0,1.0,25762.5980482374,25762.5980482374,277.29007074629936,4.140070746299386,277.29007074629936,277.29007074629936,79961.11883678404,79963.04448930878,-1.92565252474742,0.0,8575.796259387458,8575.796259387458,0.9047165683979718,3647.8789706326843,277.29007074629936,4.140070746299386,1.0,0.002,0.27090188531537257,0.004528145183244081,0.00041959402438604334,0.0015804059756731365,0.20979701219302166,0.20979701219302166,0.0,5.917965770207978e-14,1.0,1.0010331994277935,0.5053056043973356,0.09174240830636729,0.0,9.466936484383678e-05,121.16465638884604,0.0,1601669.2114020134,267.96643283544904,0.0006326373687102205,1.0,1279871.8633922911,2613.6757199929853,,,,,,,,,,,,,,,,,,,3.0,14752.803648156018,1450.0,0.375,6.1796691888313084,3.5
1229.0,-29.99805999189282,4.814040218496344,34.89677531631491,28.36858652243393,6.448566354523133,-26.353397357249435,-39.863599779177434,2.803903719872084,-5.18368923488822,-5.184309612788671,39.79431672312789,37576.40175683239,20596.600652447127,20596.600652447127,58173.00240927952,79971.45168015557,79963.31461721336,20596.600652447127,100559.91526966049,100559.91526966049,100559.91526966049,126502.96207267717,123912.6682845326,2590.2937881445714,0.0,93268.38112965543,50873.33994721983,47105.60131381734,25943.046803016685,73048.64811683403,19782.05346591731,1450.0,0.0,0.8867254198789756,2.865158190255939,0.0014957518510113484,1.0,1.0,-4.683952159302748,352115.3502543681,1545683.8610956871,4.389708826891771,1545683.8610956871,4.389708826891771,0.7625185128069473,0.09174288663873224,3.6297205371197303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297205371197303,1.2786507841453,1.2789493395217668,2.838711384004646,6014.888786677181,14752.778323456041,6484.753786240882,0.0004157654242072638,25695.747145224053,2620.2369968566286,19383.36302679737,1976.552954046221,0.754341289134302,0.754341289134302,32746.504716754644,32395.05729023726,1.0135793376823632,0.8,4334.416669523684,4287.898129693729,1.0135793376823632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646175347329733,4.814040218496344,-1.041425496485071,5.855465714981415,3.5,3.5,1.0,0.6,0.00023348035122516133,1.0000036293282037,0.000233479503851413,198.92060876580067,0.0,1.7062162253693536e-07,0.4835416782696748,0.01412396951309987,8.008159105531956e-05,0.00015339876016984177,0.0005567946301571787,0.09174288663606256,0.09174288663606256,0.09174288663606256,0.09183623369728354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506871.0001870148,589.3682367074804,0.0,0.09174288663606256,0.09174288663873224,0.09174288663873224,0.375,0.375,0.5,5.767063039184514,0.5209873385546757,0.5209873385546757,1.2505552149377763e-11,0.0006203779004749777,0.5003574534859467,1.2505552149377763e-11,25943.046803016685,19782.05346591731,0.7625185128069473,0.7977055956997247,3.876493501176143,0.7963597398303335,0.5144024253088528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514834316138383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.51753299872,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37552308877656,261.37552308877656,-11.774476911223417,244.97444849683706,277.77659768071624,119652.68344953896,119661.85884885293,-9.175399313979444,0.0,nan,277.77659768071624,4.626597680716259,271.21616784393854,-1.9338321560614418,264.6557380071661,-8.494261992833856,258.09530817038956,-15.05469182961042,251.53487833361203,-21.61512166638795,244.97444849683706,-28.17555150316292,1.0,1.0,25762.5980482374,25762.5980482374,277.2899924343456,4.139992434345629,277.2899924343456,277.2899924343456,79961.38320308473,79963.31461721336,-1.931414128630422,0.0,8575.796259387458,8575.796259387458,0.9047171720697411,3647.869139805329,277.2899924343456,4.139992434345629,1.0,0.002,0.2708081402860721,0.004528543136099731,0.0004194487294031903,0.0015805512705899991,0.20972436470159514,0.20972436470159514,0.0,-6.810524366684945e-15,1.0,1.0010230935888225,0.5003574534734412,0.09174288663873224,0.0,9.374502231127288e-05,119.98165179397235,0.0,1601669.0526331053,267.96631076511176,0.0006203778879694255,1.0,1279872.2410623876,2613.738061841974,,,,,,,,,,,,,,,,,,,3.0,14752.778323456041,1450.0,0.375,6.1796691888313084,3.5
1230.0,-29.99809435552891,4.814066237162441,34.89680347112465,28.368637023400538,6.448489675831489,-26.353435952396012,-39.863635995984055,2.8038312726916117,-5.18380974041969,-5.184418112410088,39.79436244922574,37576.30861117523,20596.87776011941,20596.87776011941,58173.186371294636,79971.71405363381,79963.588372423,20596.87776011941,100560.46613254241,100560.46613254241,100560.46613254241,126503.49213658778,123911.94765675518,2591.544479832607,0.0,93268.59455414009,50873.19772538152,47105.99647639841,25943.02600404537,73049.02248044377,19782.04045892779,1450.0,0.0,0.8867247007350028,2.8651468910712734,0.0014957518510113484,1.0,1.0,-4.688953511116722,352113.85884585517,1545685.824183758,4.389732995032191,1545685.824183758,4.389732995032191,0.76251862276371,0.09174336021995155,3.6297113951447404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297113951447404,1.2786511215756764,1.2789496759473789,2.8387034851788675,6014.87205001319,14752.753124828814,6484.751079511045,0.00041576792512462013,25695.87066313322,2620.2495921780855,19383.354936200754,1976.5521290349666,0.7543373482187837,0.7543373482187837,32746.43873529971,32395.05729023726,1.013576784836528,0.8,4334.407936038367,4287.898129693729,1.013576784836528,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64626476529783,4.814066237162441,-1.0414782575410158,5.855544494703457,3.5,3.5,1.0,0.6,0.000233479503851413,1.0000035765392241,0.000233478668805796,198.92063714539137,0.0,1.6856010187294386e-07,0.4776993287079229,0.014124138073201743,8.008126322681607e-05,0.00015339824062459692,0.0005567913419902543,0.09174336021874487,0.09174336021874487,0.09174336021874487,0.09183579704731414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506857.7392421914,589.3726156395992,0.0,0.09174336021874487,0.09174336021995155,0.09174336021995155,0.375,0.375,0.5,5.769836144944881,0.5159210800479173,0.5159210800479173,-3.007016857736744e-11,0.0006083719903813289,0.49546460129334946,-3.007016857736744e-11,25943.02600404537,19782.04045892779,0.76251862276371,0.7976969265473907,3.8765174038707464,0.7963581769607991,0.5143985139737485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514836405207345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.51169064916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37546391993504,261.37546391993504,-11.774536080064934,244.97440965123658,277.77651818863313,119652.30515267022,119661.35655059679,-9.051397926567835,0.0,nan,277.77651818863313,4.626518188633156,271.2160964811526,-1.9339035188473872,264.65567477367625,-8.494325226323724,258.09525306619605,-15.054746933803926,251.53483135871528,-21.615168641284697,244.97440965123658,-28.175590348763393,1.0,1.0,25762.5980482374,25762.5980482374,277.2899158565658,4.139915856565835,277.2899158565658,277.2899158565658,79961.65106821597,79963.588372423,-1.9373042070219526,0.0,8575.796259387458,8575.796259387458,0.9047177362481876,3647.859952120464,277.2899158565658,4.139915856565835,1.0,0.002,0.27071530932094695,0.00452893724546252,0.0004193048513980001,0.001580695148752206,0.20965242569900006,0.20965242569900006,0.0,1.5020623633787977e-13,1.0,1.0010131004644838,0.49546460132341963,0.09174336021995155,0.0,9.283095850722433e-05,118.81180154544,0.0,1601668.8960408038,267.9661902595803,0.0006083720204514975,1.0,1279872.614222698,2613.7997186531784,,,,,,,,,,,,,,,,,,,3.0,14752.753124828814,1450.0,0.375,6.1796691888313084,3.5
1231.0,-29.998128510650396,4.814089947439768,34.89683120588753,28.36870540576058,6.448411533819021,-26.35347450620468,-39.863672212790675,2.8037575293463775,-5.183932444897607,-5.184528871436096,39.79440664724763,37576.19342919258,20597.154766884276,20597.154766884276,58173.348196076855,79971.99860295173,79963.83990312179,20597.154766884276,100560.99467000607,100560.99467000607,100560.99467000607,126503.99852754883,123911.21571939663,2592.7828081521952,0.0,93268.82147390117,50873.024861447186,47106.440680504435,25943.003857542764,73049.4445380472,19782.026303908435,1450.0,0.0,0.8867239756106486,2.865135352304776,0.0014957518510113484,1.0,1.0,-4.69398011964347,352112.33638662053,1545687.7216721936,4.389757364181138,1545687.7216721936,4.389757364181138,0.7625187280753896,0.09174382925040518,3.62970004995933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62970004995933,1.278651464986766,1.2789500183708642,2.8386938500061842,6014.851634238464,14752.728192401242,6484.750312021481,0.0004157712973659705,25696.013497023323,2620.2641571814356,19383.352642123085,1976.5518951041474,0.7543330658807637,0.7543330658807637,32746.356852308003,32395.05729023726,1.0135736167563973,0.8,4334.3970977822755,4287.898129693729,1.0135736167563973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64635415070481,4.814089947439768,-1.0415332982984769,5.855623245738244,3.5,3.5,1.0,0.6,0.000233478668805796,1.0000035548381536,0.00023347783882986652,198.92066535278502,0.0,1.6610780617725293e-07,0.4707495227063348,0.01412430418100792,8.008093539955406e-05,0.00015339773340624193,0.0005567877606082844,0.09174382922826906,0.09174382922826906,0.09174382922826906,0.09183535209931498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506844.60424824443,589.3769528803371,0.0,0.09174382922826906,0.09174382925040518,0.09174382925040518,0.375,0.375,0.5,5.7725818322880125,0.5108857057614955,0.5108857057614955,2.7057467377744615e-11,0.0005964265384932332,0.49054875179263036,2.7057467377744615e-11,25943.003857542764,19782.026303908435,0.7625187280753896,0.7976869592854622,3.87654235886012,0.7963557911214197,0.5143939651672687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514838463890596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.50474084316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37540530023387,261.37540530023387,-11.774594699766112,244.97437125857041,277.7764393418977,119651.82873888155,119660.79613156024,-8.967392678650599,0.0,nan,277.7764393418977,4.626439341897708,271.2160257252296,-1.933974274770378,264.655612108568,-8.494387891431984,258.095198491902,-15.054801508097967,251.5347848752353,-21.61521512476469,244.97437125857041,-28.175628741429563,1.0,1.0,25762.5980482374,25762.5980482374,277.2898344278423,4.139834427842345,277.2898344278423,277.2898344278423,79961.95743512281,79963.83990312179,-1.8824679989775177,0.0,8575.796259387458,8575.796259387458,0.9047184363926037,3647.8485502091266,277.2898344278423,4.139834427842345,1.0,0.002,0.2706233967765478,0.004529326903806953,0.0004191623940179038,0.0015808376062835406,0.2095811970089519,0.2095811970089519,0.0,3.0144419946309675e-13,1.0,1.0010030601305855,0.4905487517655729,0.09174382925040518,0.0,9.191253817769553e-05,117.63637552961477,0.0,1601668.737000833,267.96606755510237,0.0005964265114357659,1.0,1279872.9951531428,2613.8616513142406,,,,,,,,,,,,,,,,,,,3.0,14752.728192401242,1450.0,0.375,6.1796691888313084,3.5
1232.0,-29.998161797081945,4.814111439097662,34.89685855329025,28.36874899165707,6.448323799545011,-26.353513237418962,-39.86370846452189,2.803675239874772,-5.1840517984450685,-5.184636619710183,39.79445094748347,37576.10231306342,20597.421001144157,20597.421001144157,58173.523314207574,79972.27150261735,79964.10746788875,20597.421001144157,100561.52846903291,100561.52846903291,100561.52846903291,126504.51126214144,123910.50226879178,2594.0089933496597,0.0,93269.04021337976,50872.8793674065,47106.84538441473,25942.98279310853,73049.82817752326,19782.012994128672,1450.0,0.0,0.8867232654638756,2.865124127008809,0.0014957518510113484,1.0,1.0,-4.6989105472806045,352110.8553165647,1545689.6235503368,4.389781230006917,1545689.6235503368,4.389781230006917,0.7625188341636471,0.09174429343627943,3.6296906936062445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296906936062445,1.2786518479867304,1.27895040039895,2.8386856823624695,6014.834327981523,14752.703042455048,6484.747908677552,0.0004157739335175146,25696.139998285416,2620.2770567202274,19383.34545836725,1976.5511625649178,0.7543290727580333,0.7543290727580333,32746.28932352011,32395.05729023726,1.0135710040466674,0.8,4334.3881594877475,4287.898129693729,1.0135710040466674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646440060006277,4.814111439097662,-1.0415874951295327,5.855698934227195,3.5,3.5,1.0,0.6,0.00023347783882986652,1.000003464426385,0.00023347702996588356,198.92069284276803,0.0,1.6509936411942398e-07,0.46789159791444757,0.014124469280372039,8.00806072574029e-05,0.00015339723157246362,0.0005567845038635332,0.09174429343428098,0.09174429343428098,0.09174429343428098,0.0918349187506697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506831.6007609193,589.3812466799267,0.0,0.09174429343428098,0.09174429343627943,0.09174429343627943,0.375,0.375,0.5,5.77530059240107,0.5058918019273619,0.5058918019273619,3.5640823625726625e-11,0.0005848212651358153,0.48572607242959975,3.5640823625726625e-11,25942.98279310853,19782.012994128672,0.7625188341636471,0.7976781719604482,3.876566287916467,0.7963540061016463,0.5143900163837104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514840510082547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.50188291837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3753463367788,261.3753463367788,-11.774653663221159,244.97433329933074,277.7763593742271,119651.3152499548,119660.3352288232,-9.01997886840076,0.0,nan,277.7763593742271,4.62635937422715,271.2159541592458,-1.9340458407541519,264.6555489442698,-8.494451055730167,258.09514372929027,-15.054856270709706,251.5347385143093,-21.615261485690667,244.97433329933074,-28.17566670066924,1.0,1.0,25762.5980482374,25762.5980482374,277.2897578795593,4.13975787955934,277.2897578795593,277.2897578795593,79962.19882368276,79964.10746788875,-1.9086442059924593,0.0,8575.796259387458,8575.796259387458,0.90471901379981,3647.839147074276,277.2897578795593,4.13975787955934,1.0,0.002,0.27053238529175017,0.004529713054406803,0.00041902133494504837,0.001580978665096346,0.20951066747252417,0.20951066747252417,0.0,4.1394405264627565e-14,1.0,1.0009932098790308,0.48572607239395893,0.09174429343627943,0.0,9.10114787082603e-05,116.4831675742892,0.0,1601668.5823244893,267.9659482015549,0.0005848212294949917,1.0,1279873.3657287238,2613.92243315173,,,,,,,,,,,,,,,,,,,3.0,14752.703042455048,1450.0,0.375,6.1796691888313084,3.5
1233.0,-29.998195310008377,4.814130723480239,34.896885494607766,28.36880382327365,6.4482497013249365,-26.353550808871095,-39.86374450670553,2.8036052001865865,-5.184172607615665,-5.184745914378344,39.79449393315618,37576.00785806537,20597.685873988677,20597.685873988677,58173.693732054046,79972.53163294923,79964.35755950109,20597.685873988677,100562.04343348977,100562.04343348977,100562.04343348977,126505.00414069454,123909.781118821,2595.2230218735413,0.0,93269.25060824072,50872.735233684616,47107.239305062336,25942.96070720477,73050.2000122671,19781.998803463874,1450.0,0.0,0.8867225521970052,2.8651127370414557,0.0014957518510113484,1.0,1.0,-4.703851755749952,352109.3529942334,1545691.4689946861,4.389805200715586,1545691.4689946861,4.389805200715586,0.7625189363205603,0.09174475307452229,3.6296811643441678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296811643441678,1.2786521741832229,1.2789507256372967,2.8386775056029094,6014.817002409199,14752.678765809804,6484.745896081803,0.0004157766225078324,25696.265425311307,2620.289846717412,19383.339442583874,1976.5505491257336,0.7543251566622953,0.7543251566622953,32746.220546738565,32395.05729023726,1.0135683430530606,0.8,4334.379056005377,4287.898129693729,1.0135683430530606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6465255300019885,4.814130723480239,-1.0416435121952912,5.85577423567553,3.5,3.5,1.0,0.6,0.00023347702996588356,1.0000034880008,0.00023347621560065678,198.92072051981128,0.0,1.608997839048374e-07,0.4559899875863092,0.014124630180155943,8.008028101326026e-05,0.00015339674895262331,0.0005567812903449678,0.09174475307486275,0.09174475307486275,0.09174475307486275,0.09183447980130839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506818.7220188163,589.3854991994716,0.0,0.09174475307486275,0.09174475307452229,0.09174475307452229,0.375,0.375,0.5,5.777992395129292,0.5009308453180665,0.5009308453180665,-3.461764208623208e-11,0.0005733067627033961,0.48089415862841633,-3.461764208623208e-11,25942.96070720477,19781.998803463874,0.7625189363205603,0.7976694965019379,3.876589824961959,0.7963522854459688,0.5143861050586493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514842504232863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.48998130804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37528831112127,261.37528831112127,-11.77471168887871,244.97429577955427,277.77628084268935,119650.9395964193,119659.81611516085,-8.87651874157119,0.0,nan,277.77628084268935,4.6262808426893685,271.215883830058,-1.9341161699420013,264.6554868174373,-8.494513182562685,258.0950898048083,-15.054910195191667,251.5346927921803,-21.615307207819683,244.97429577955427,-28.17570422044571,1.0,1.0,25762.5980482374,25762.5980482374,277.2896777473858,4.139677747385804,277.2896777473858,277.2896777473858,79962.48628591269,79964.35755950109,-1.8712735884037102,0.0,8575.796259387458,8575.796259387458,0.9047196018771858,3647.8295701658885,277.2896777473858,4.139677747385804,1.0,0.002,0.2704422766487088,0.004530094941752707,0.00041888167298448153,0.0015811183272200296,0.20944083649224077,0.20944083649224077,0.0,2.0451088739159573e-13,1.0,1.0009833405375164,0.480894158663034,0.09174475307452229,0.0,9.010863717975254e-05,115.3276786197824,0.0,1601668.4261024848,267.9658273923843,0.0005733067973210382,1.0,1279873.741622813,2613.983322800866,,,,,,,,,,,,,,,,,,,3.0,14752.678765809804,1450.0,0.375,6.1796691888313084,3.5
1234.0,-29.998227344087528,4.814147908133992,34.89691207412187,28.3688650460914,6.44816130582928,-26.35358847909554,-39.86378054888917,2.8035224408335897,-5.184288865080191,-5.184851044264281,39.794537383616145,37575.89989841462,20597.93784194044,20597.93784194044,58173.837740355055,79972.82631982608,79964.63173423441,20597.93784194044,100562.56957617485,100562.56957617485,100562.56957617485,126505.50981371972,123909.08463839648,2596.425175323231,0.0,93269.48296291832,50872.564571087394,47107.68710203436,25942.940237544866,73050.62733957922,19781.98589657378,1450.0,0.0,0.8867218584781019,2.8651017818713393,0.0014957518510113484,1.0,1.0,-4.7086722994110914,352107.907925735,1545693.3343941215,4.389828514502242,1545693.3343941215,4.389828514502242,0.7625190404572997,0.09174520795458922,3.629669767623808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629669767623808,1.2786525593287612,1.278951109831418,2.83866773748862,6014.796304947161,14752.653572699937,6484.745154165093,0.0004157800457663861,25696.410123827307,2620.304601859688,19383.33722494518,1976.5503229895203,0.7543208226962312,0.7543208226962312,32746.138291660238,32395.05729023726,1.0135651605820808,0.8,4334.368168498885,4287.898129693729,1.0135651605820808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646606835806649,4.814147908133992,-1.0416979602214989,5.855845868355491,3.5,3.5,1.0,0.6,0.00023347621560065678,1.0000033340840933,0.00023347543717391555,198.92074697553747,0.0,1.6199411767801384e-07,0.4590913294994912,0.01412479217427362,8.007995477034559e-05,0.00015339626083031119,0.0005567777704023166,0.09174520793066475,0.09174520793066475,0.09174520793066475,0.09183405681343132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506805.9736708139,589.3897086660031,0.0,0.09174520793066475,0.09174520795458922,0.09174520795458922,0.375,0.375,0.5,5.780657861932254,0.4960175198160641,0.4960175198160641,1.3812950783176348e-11,0.0005621791841008417,0.47617874485320044,1.3812950783176348e-11,25942.940237544866,19781.98589657378,0.7625190404572997,0.7976596222401224,3.876613955122156,0.7963495983399469,0.5143816181583398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514844511952751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.49308264995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3752298874394,261.3752298874394,-11.774770112560589,244.97425874480055,277.77620103007916,119650.3484137622,119659.28582043965,-8.937406677467783,0.0,nan,277.77620103007916,4.626201030079187,271.2158125730197,-1.9341874269802588,264.6554241159693,-8.494575884030667,258.0950356589121,-15.054964341087896,251.5346472018555,-21.61535279814447,244.97425874480055,-28.175741255199426,1.0,1.0,25762.5980482374,25762.5980482374,277.28960458826094,4.139604588260966,277.28960458826094,277.28960458826094,79962.74087102688,79964.63173423441,-1.890863207532675,0.0,8575.796259387458,8575.796259387458,0.9047203051999163,3647.818116461927,277.28960458826094,4.139604588260966,1.0,0.002,0.27035304912064,0.004530473600078674,0.00041874337943543095,0.0015812566205082963,0.20937168971771547,0.20937168971771547,0.0,-5.6272694837211645e-14,1.0,1.00097370895238,0.4761787448393875,0.09174520795458922,0.0,8.922752232255545e-05,114.19999511266622,0.0,1601668.2756973212,267.9657111349198,0.0005621791702878909,1.0,1279874.103192464,2614.0427755867763,,,,,,,,,,,,,,,,,,,3.0,14752.653572699937,1450.0,0.375,6.1796691888313084,3.5
