time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1235.0,-29.998259311063812,4.814163003423628,34.89693827239804,28.36891827117654,6.4480852060841976,-26.35362485934781,-39.86381645137442,2.8034507543656484,-5.184406521657706,-5.184957659319684,39.79457954987283,37575.809360351,20598.18856525122,20598.18856525122,58173.99792560222,79973.08506143407,79964.88858388395,20598.18856525122,100563.07714913518,100563.07714913518,100563.07714913518,126505.9959279995,123908.3804900982,2597.6154379012814,0.0,93269.69017544488,50872.422487080694,47108.075209293536,25942.918778864325,73050.99398815786,19781.972136005563,1450.0,0.0,0.8867211618413504,2.865090668566247,0.0014957518510113484,1.0,1.0,-4.7135036731708055,352106.4424465199,1545695.1446624945,4.389851926373838,1545695.1446624945,4.389851926373838,0.7625191407576668,0.09174565831617132,3.629660101782842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629660101782842,1.2786528930935512,1.2789514426787487,2.8386594371215974,6014.778717465457,14752.630268402567,6484.743695693506,0.0004157828495300499,25696.53564245093,2620.317401197242,19383.332865476004,1976.5498784473807,0.7543169684498072,0.7543169684498072,32746.068529049415,32395.05729023726,1.0135624614495762,0.8,4334.358934529463,4287.898129693729,1.0135624614495762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646687739986675,4.814163003423628,-1.0417541437693272,5.855917147192955,3.5,3.5,1.0,0.6,0.00023347543717391555,1.000003327100935,0.0002334746603801547,198.9207733758521,0.0,1.5484522883011004e-07,0.43883137850453185,0.01412494701950245,8.007962979316101e-05,0.00015339580738075456,0.0005567746418306908,0.0917456583096384,0.0917456583096384,0.0917456583096384,0.09183362845527714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506793.3473219668,589.3938777628389,0.0,0.0917456583096384,0.09174565831617132,0.09174565831617132,0.375,0.375,0.5,5.783296965626,0.49114243565668403,0.49114243565668403,-9.322320693172514e-12,0.0005511376620006558,0.47145398614890155,-9.322320693172514e-12,25942.918778864325,19781.972136005563,0.7625191407576668,0.7976511286739646,3.8766367995809565,0.7963477941865197,0.5143777970556066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514846431077137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.472822698954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37517226199714,261.37517226199714,-11.774827738002841,244.9742222302543,277.7761222937404,119649.94593859489,119658.76123385578,-8.815295260905838,0.0,nan,277.7761222937404,4.626122293740423,271.2157422810403,-1.9342577189596568,264.655362268347,-8.494637731652972,258.0949822556498,-15.055017744350152,251.53460224295105,-21.615397757048925,244.9742222302543,-28.17577776974568,1.0,1.0,25762.5980482374,25762.5980482374,277.2895279237363,4.139527923736296,277.2895279237363,277.2895279237363,79963.00931887349,79964.88858388395,-1.8792650104587665,0.0,8575.796259387458,8575.796259387458,0.9047209017047461,3647.8084022917565,277.2895279237363,4.139527923736296,1.0,0.002,0.2702647045076088,0.004530848092139444,0.0004186064521852533,0.0015813935473439572,0.20930322609262664,0.20930322609262664,0.0,-4.707896399114286e-13,1.0,1.0009640580609351,0.47145398615822387,0.09174565831617132,0.0,8.834460692312125e-05,113.07000695160649,0.0,1601668.1238047467,267.96559347834227,0.0005511376713229765,1.0,1279874.4698700355,2614.102338060926,,,,,,,,,,,,,,,,,,,3.0,14752.630268402567,1450.0,0.375,6.1796691888313084,3.5
1236.0,-29.99829134462227,4.81417600439447,34.89696406362658,28.368963219132297,6.448006837527669,-26.353661526411074,-39.86385235385967,2.8033770193027454,-5.184526509179193,-5.1850666574841044,39.79462020955897,37575.72699255366,20598.43988346986,20598.43988346986,58174.16687602352,79973.33939530978,79965.12279929433,20598.43988346986,100563.5626827642,100563.5626827642,100563.5626827642,126506.45862039621,123907.66486638221,2598.793754013996,0.0,93269.89510527485,50872.290731841815,47108.44930381448,25942.895937632005,73051.34524144648,19781.957201727324,1450.0,0.0,0.8867204585152895,2.8650793027173425,0.0014957518510113484,1.0,1.0,-4.718361835564906,352104.9442157623,1545696.8902518551,4.389875563078391,1545696.8902518551,4.389875563078391,0.7625192364524037,0.09174610433993617,3.6296512353043533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296512353043533,1.2786532363474965,1.278951785019538,2.838651740852382,6014.762409994517,14752.606551687863,6484.741422883995,0.00041578533238132283,25696.65487363388,2620.3295593942767,19383.32607189628,1976.5491856950418,0.7543132040810725,0.7543132040810725,32746.004535755274,32395.05729023726,1.0135599855346118,0.8,4334.35046420253,4287.898129693729,1.0135599855346118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646768836133425,4.81417600439447,-1.0418125907639828,5.855988595158453,3.5,3.5,1.0,0.6,0.0002334746603801547,1.0000033340316519,0.00023347388197084233,198.9207998311607,0.0,1.5452041566231159e-07,0.43791085798699103,0.014125101539918113,8.007930481719467e-05,0.00015339535556296003,0.0005567716418090484,0.09174610432965898,0.09174610432965898,0.09174610432965898,0.09183319131022293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506780.842532081,589.398006625216,0.0,0.09174610432965898,0.09174610433993617,0.09174610433993617,0.375,0.375,0.5,5.785909573385712,0.48629338106894693,0.48629338106894693,9.322320693172514e-12,0.0005401483049354283,0.46670482191922247,9.322320693172514e-12,25942.895937632005,19781.957201727324,0.7625192364524037,0.7976430459474085,3.8766597037030532,0.7963462778645418,0.514374196236357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514848346181948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.47190217844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37511507735303,261.37511507735303,-11.774884922646947,244.97418610920602,277.7760440455006,119649.5352456841,119658.28310968823,-8.747864004111578,0.0,nan,277.7760440455006,4.626044045500635,271.21567245823815,-1.9343275417618315,264.6553008709829,-8.494699129017079,258.09492928372555,-15.055070716274429,251.53455769646496,-21.61544230353502,244.97418610920602,-28.17581389079396,1.0,1.0,25762.5980482374,25762.5980482374,277.28944623678626,4.139446236786284,277.28944623678626,277.28944623678626,79963.28027370508,79965.12279929433,-1.8425255892507266,0.0,8575.796259387458,8575.796259387458,0.9047214488782948,3647.799491480875,277.28944623678626,4.139446236786284,1.0,0.002,0.2701772474263744,0.004531218250027405,0.0004184708976073167,0.0015815291015045827,0.20923544880365835,0.20923544880365835,0.0,-8.881007908245753e-13,1.0,1.0009543570935842,0.46670482190990015,0.09174610433993617,0.0,8.74570746550646e-05,111.93410984586107,0.0,1601667.9693001735,267.9654734908208,0.0005401482956131076,1.0,1279874.8447433808,2614.1621923784523,,,,,,,,,,,,,,,,,,,3.0,14752.606551687863,1450.0,0.375,6.1796691888313084,3.5
1237.0,-29.998322668162736,4.814187014748568,34.89698949193382,28.36901469798761,6.44792721691048,-26.353697679656445,-39.86388818649573,2.8033022283998092,-5.184642074625117,-5.18517160539894,39.79466132749801,37575.63930545824,20598.678757503865,20598.678757503865,58174.318062962106,79973.60563392396,79965.38056503756,20598.678757503865,100564.05932254142,100564.05932254142,100564.05932254142,126506.93399304173,123906.97359618093,2599.960396860795,0.0,93270.10846082037,50872.14998369753,47108.84275235871,25942.874670500314,73051.71742285902,19781.943518138236,1450.0,0.0,0.8867197741763478,2.8650683597513518,0.0014957518510113484,1.0,1.0,-4.723100869188727,352103.5016620106,1545698.6555179064,4.389898561706567,1545698.6555179064,4.389898561706567,0.7625193340903087,0.09174654567331862,3.6296416145342714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296416145342714,1.2786535844972715,1.2789521322552337,2.8386434438076034,6014.744829552248,14752.582203450358,6484.739505100035,0.0004157880765913878,25696.78176692056,2620.342498908451,19383.320339511683,1976.5486011544906,0.7543092561288671,0.7543092561288671,32745.93509836996,32395.05729023726,1.0135572989879018,0.8,4334.341273280842,4287.898129693729,1.0135572989879018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646845916751857,4.814187014748568,-1.0418694905830215,5.85605650533159,3.5,3.5,1.0,0.6,0.00023347388197084233,1.00000326013417,0.0002334731208171434,198.92082570009822,0.0,1.548418030139407e-07,0.438821669741508,0.014125256381721126,8.007898047469265e-05,0.00015339490149614968,0.0005567685179278103,0.09174654567219057,0.09174654567219057,0.09174654567219057,0.09183276968661869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506768.4659138637,589.4020931714601,0.0,0.09174654567219057,0.09174654567331862,0.09174654567331862,0.375,0.375,0.5,5.788496294375737,0.4814858831500146,0.4814858831500146,5.343281372915953e-12,0.0005295307738037991,0.4620707362101939,5.343281372915953e-12,25942.874670500314,19781.943518138236,0.7625193340903087,0.7976345227367498,3.8766823518516524,0.7963442902542693,0.5143703752774502,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514850265276107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.47281299019,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3750582040852,261.3750582040852,-11.774941795914799,244.9741504213668,277.7759659868035,119649.08334710068,119657.78357822653,-8.700231125873891,0.0,nan,277.7759659868035,4.6259659868035214,271.21560287371324,-1.9343971262867399,264.6552397606302,-8.494760239369782,258.09487664754363,-15.055123352456349,251.53451353445362,-21.615486465546354,244.9741504213668,-28.175849578633176,1.0,1.0,25762.5980482374,25762.5980482374,277.2893713462254,4.139371346225403,277.2893713462254,277.2893713462254,79963.53784721308,79965.38056503756,-1.8427178244746756,0.0,8575.796259387458,8575.796259387458,0.9047220426006175,3647.789822606943,277.2893713462254,4.139371346225403,1.0,0.002,0.2700906564129628,0.004531585232306199,0.00041833668802898746,0.0015816633120497461,0.20916834401449372,0.20916834401449372,0.0,7.873346072329035e-14,1.0,1.0009448910010876,0.4620707362048506,0.09174654567331862,0.0,8.659100843356468e-05,110.8256847295279,0.0,1601667.8204410097,267.96535792537486,0.0005295307684605177,1.0,1279875.2056867061,2614.220625547035,,,,,,,,,,,,,,,,,,,3.0,14752.582203450358,1450.0,0.375,6.1796691888313084,3.5
1238.0,-29.998353399096036,4.814196079460204,34.897014560979706,28.369056223332905,6.447850109051753,-26.353733048282404,-39.86392010757697,2.8032297582339014,-5.18475678041051,-5.185275879084263,39.79470182512595,37575.55241301534,20598.9122346016,20598.9122346016,58174.464647616944,79973.8542168634,79965.636280162,20598.9122346016,100564.54851476359,100564.54851476359,100564.54851476359,126507.4019231693,123906.28646149585,2601.115461673444,0.0,93270.30948935484,50872.015388270716,47109.21566787125,25942.85340840571,73052.06907627697,19781.92979620366,1450.0,0.0,0.8867190955228946,2.8650574854830926,0.0014957518510113484,1.0,1.0,-4.7278032822582645,352102.06838038296,1545700.394152816,4.389921369285921,1545700.394152816,4.389921369285921,0.7625194301022471,0.09174698250295683,3.629633256996434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629633256996434,1.278653921858431,1.2789524687218594,2.8386361586573985,6014.729393193158,14752.558501789299,6484.736807134157,0.000415790357381177,25696.896321293123,2620.354180203548,19383.31227511113,1976.5477788144913,0.7543055796605914,0.7543055796605914,32745.87477826485,32395.05729023726,1.0135549651917928,0.8,4334.333289147227,4287.898129693729,1.0135549651917928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64692125587006,4.814196079460204,-1.0419268017342809,5.8561228811944845,3.5,3.5,1.0,0.6,0.0002334731208171434,1.0000031984567093,0.00023347237406586214,198.92085107962941,0.0,1.5140932227671214e-07,0.4290940193322022,0.014125407791043402,8.00786915390231e-05,0.0001533944292781203,0.0005567655219458529,0.09174698249890628,0.09174698249890628,0.09174698249890628,0.09183235085430519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506756.2111568925,589.4061394307506,0.0,0.09174698249890628,0.09174698250295683,0.09174698250295683,0.375,0.375,0.5,5.79105734480456,0.47672001855511326,0.47672001855511326,-9.094947017729282e-13,0.0005190986737488856,0.45747259682599406,-9.094947017729282e-13,25942.85340840571,19781.92979620366,0.7625194301022471,0.7976263641901828,3.8767041106927174,0.7963424634403491,0.5143667097749279,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514852141834365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46308533978,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3750018678839,261.3750018678839,-11.774998132116082,244.97411521317477,277.77588852259294,119648.69665915462,119657.31473192494,-8.618072770322108,0.0,nan,277.77588852259294,4.625888522592959,271.21553386070707,-1.9344661392929083,264.6551791988267,-8.494820801173262,258.0948245369438,-15.055175463056173,251.534469875058,-21.615530124941984,244.97411521317477,-28.175884786825208,1.0,1.0,25762.5980482374,25762.5980482374,277.28929689077694,4.139296890776961,277.28929689077694,277.28929689077694,79963.78207369863,79965.636280162,-1.8542064633656992,0.0,8575.796259387458,8575.796259387458,0.9047225583651999,3647.781423281416,277.28929689077694,4.139296890776961,1.0,0.002,0.27000492479431937,0.004531948505125767,0.00041820381018756154,0.0015817961895551414,0.20910190509378077,0.20910190509378077,0.0,-2.57297221722963e-13,1.0,1.0009354981368557,0.45747259682690355,0.09174698250295683,0.0,8.573161330622357e-05,109.72579695959317,0.0,1601667.6728451995,267.96524321958947,0.0005190986746583803,1.0,1279875.564310975,2614.2786127583913,,,,,,,,,,,,,,,,,,,3.0,14752.558501789299,1450.0,0.375,6.1796691888313084,3.5
1239.0,-29.99838384467996,4.814203251618718,34.897039281595035,28.369117515999847,6.44777710564905,-26.353767749648352,-39.86395573066545,2.8031610106107916,-5.184870071104342,-5.1853789527432275,39.79474191653216,37575.46030931072,20599.139340985603,20599.139340985603,58174.599650296324,79974.11721132463,79965.89451255972,20599.139340985603,100565.03385354532,100565.03385354532,100565.03385354532,126507.86626629754,123905.6071914082,2602.259074889347,0.0,93270.51921907302,50871.86994824661,47109.610300918226,25942.83241275222,73052.44271367045,19781.91625301685,1450.0,0.0,0.8867184244593134,2.8650467350665503,0.0014957518510113484,1.0,1.0,-4.7324542338527635,352100.6515981475,1545702.115350367,4.389943921814939,1545702.115350367,4.389943921814939,0.7625195251730892,0.09174741489841524,3.6296229602024543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296229602024543,1.2786542419414253,1.278952787924702,2.838627395230372,6014.710824542872,14752.535264900876,6484.73586403792,0.00041579339317873444,25697.027003011503,2620.3675060302453,19383.309456133364,1976.5474913587582,0.7543016339540672,0.7543016339540672,32745.800461638777,32395.05729023726,1.013552089869157,0.8,4334.323452395925,4287.898129693729,1.013552089869157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646994539266486,4.814203251618718,-1.04198419429048,5.856187445909198,3.5,3.5,1.0,0.6,0.00023347237406586214,1.0000031687584583,0.00023347163425064635,198.92087622350687,0.0,1.4854440041177133e-07,0.42097483076695996,0.014125556335443814,8.007836909554041e-05,0.00015339400497032174,0.0005567624023976892,0.09174741489411238,0.09174741489411238,0.09174741489411238,0.09183193677831952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506744.07795820886,589.4101455150758,0.0,0.09174741489411238,0.09174741489841524,0.09174741489841524,0.375,0.375,0.5,5.79359300116664,0.47199732644475034,0.47199732644475034,-2.4442670110147446e-12,0.0005088816388933992,0.4529247188904719,-2.4442670110147446e-12,25942.83241275222,19781.91625301685,0.7625195251730892,0.79761772745079,3.876726139697582,0.7963402384546137,0.5143628181823844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514853982890639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.45496615122,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3749463701749,261.3749463701749,-11.775053629825095,244.97408048402224,277.7758122563274,119648.28163669372,119656.77144046208,-8.489803768364077,0.0,nan,277.7758122563274,4.6258122563274355,271.2154659018655,-1.9345340981344634,264.65511954740793,-8.494880452592042,258.09477319294405,-15.05522680705593,251.53442683848206,-21.615573161517915,244.97408048402224,-28.17591951597774,1.0,1.0,25762.5980482374,25762.5980482374,277.28922392888717,4.139223928887191,277.28922392888717,277.28922392888717,79964.05446006673,79965.89451255972,-1.8400524929893436,0.0,8575.796259387458,8575.796259387458,0.9047231938055605,3647.7710750034666,277.28922392888717,4.139223928887191,1.0,0.002,0.26992004322160207,0.004532308201446341,0.00041807225005650216,0.0015819277497215805,0.20903612502825109,0.20903612502825109,0.0,-2.21917536430416e-13,1.0,1.0009262077501968,0.4529247188929162,0.09174741489841524,0.0,8.488156754298781e-05,108.63787424892928,0.0,1601667.5271967943,267.96512992889564,0.0005088816413376662,1.0,1279875.9188078167,2614.3359760419703,,,,,,,,,,,,,,,,,,,3.0,14752.535264900876,1450.0,0.375,6.1796691888313084,3.5
1240.0,-29.998413741206083,4.814208558072354,34.89706364809833,28.36915977476167,6.447698500784629,-26.3538025170083,-39.863987581897504,2.803087276580726,-5.184983524901952,-5.185482328127807,39.794781147252635,37575.37350137532,20599.363225572328,20599.363225572328,58174.736726947645,79974.36780779979,79966.14440120444,20599.363225572328,100565.50762677676,100565.50762677676,100565.50762677676,126508.31862167774,123904.92733924423,2603.391282433508,0.0,93270.72041753495,50871.73360463894,47109.98534766223,25942.81099490098,73052.7963425632,19781.902324119757,1450.0,0.0,0.8867177549766572,2.8650359508601277,0.0014957518510113484,1.0,1.0,-4.737088266369312,352099.2306731708,1545703.799598486,4.389966421236674,1545703.799598486,4.389966421236674,0.7625196177857465,0.09174784297209593,3.6296143313944476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296143313944476,1.2786545851153095,1.2789531302326946,2.838619885031052,6014.694911331711,14752.511996355908,6484.733591324847,0.0004157958089209869,25697.143525907788,2620.379388058898,19383.3026628419,1976.5467986358135,0.7542979492370313,0.7542979492370313,32745.738183590507,32395.05729023726,1.0135496803223571,0.8,4334.3152091036145,4287.898129693729,1.0135496803223571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6470667830433126,4.814208558072354,-1.0420425366177177,5.856251094690072,3.5,3.5,1.0,0.6,0.00023347163425064635,1.000003111613548,0.00023347090777940663,198.92090091394334,0.0,1.4716469096827501e-07,0.4170647342040914,0.014125703500134782,8.007808079414934e-05,0.000153393553456497,0.0005567594399692218,0.09174784296925051,0.09174784296925051,0.09174784296925051,0.09183152178353178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506732.0636041658,589.4141122981194,0.0,0.09174784296925051,0.09174784297209593,0.09174784297209593,0.375,0.375,0.5,5.796103365583294,0.4673131491449567,0.4673131491449567,2.0463630789890885e-12,0.0004988032258665953,0.44839406175850627,2.0463630789890885e-12,25942.81099490098,19781.902324119757,0.7625196177857465,0.7976095348804846,3.8767476297437358,0.796338259991465,0.5143591400002651,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514855806852385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.451056054655,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3748910991956,261.3748910991956,-11.775108900804355,244.97404619072597,277.77573600766505,119647.85461654673,119656.30973615962,-8.455119612881655,0.0,nan,277.77573600766505,4.625736007665068,271.21539804427596,-1.9346019557240197,264.65506008089267,-8.49493991910731,258.09472211750204,-15.055277882497933,251.53438415411225,-21.61561584588773,244.97404619072597,-28.175953809274006,1.0,1.0,25762.5980482374,25762.5980482374,277.2891496923297,4.139149692329738,277.2891496923297,277.2891496923297,79964.29588439835,79966.14440120444,-1.848516806086991,0.0,8575.796259387458,8575.796259387458,0.9047237263099368,3647.76240305142,277.2891496923297,4.139149692329738,1.0,0.002,0.26983600852374123,0.004532664087110162,0.0004179420014230925,0.0015820579984255597,0.20897100071154626,0.20897100071154626,0.0,-1.513476843850725e-13,1.0,1.0009169523445214,0.4483940617564599,0.09174784297209593,0.0,8.403469319577222e-05,107.55401004288979,0.0,1601667.3815634886,267.965016475098,0.0004988032238202322,1.0,1279876.2743421406,2614.393121406778,,,,,,,,,,,,,,,,,,,3.0,14752.511996355908,1450.0,0.375,6.1796691888313084,3.5
1241.0,-29.998442775911816,4.814212064793095,34.89708768055943,28.369217924214922,6.447618845981905,-26.353836613722436,-39.864019328355766,2.803012683792057,-5.1850946856166615,-5.185583660270463,39.79482024847248,37575.26942818786,20599.579193630925,20599.579193630925,58174.84862181878,79974.63728896761,79966.4029513488,20599.579193630925,100565.98214497973,100565.98214497973,100565.98214497973,126508.77238306591,123904.26013154777,2604.512251518144,0.0,93270.93264200594,50871.57205871859,47110.40064809705,25942.790238086178,73053.19088618323,19781.888898523946,1450.0,0.0,0.8867170963799417,2.865025379128027,0.0014957518510113484,1.0,1.0,-4.74165177699723,352097.83783726196,1545705.4782877937,4.389988554835181,1545705.4782877937,4.389988554835181,0.7625197103695687,0.09174826665782643,3.629603747614253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629603747614253,1.2786549322410952,1.2789534765105741,2.8386108371338747,6014.675739923311,14752.489135183097,6484.733110778642,0.0004157990058043147,25697.276928180698,2620.392991304951,19383.301226457133,1976.5466521653302,0.7542939775537307,0.7542939775537307,32745.661795574666,32395.05729023726,1.0135467248604118,0.8,4334.305098177514,4287.898129693729,1.0135467248604118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647136472290147,4.814212064793095,-1.0421004280657327,5.8563124928588275,3.5,3.5,1.0,0.6,0.00023347090777940663,1.000003021916347,0.0002334702022519859,198.92092489263933,0.0,1.4451031349289844e-07,0.40954222843887417,0.014125848010448276,8.007779344207227e-05,0.00015339311433733435,0.0005567562226570104,0.09174826664965113,0.09174826664965113,0.09174826664965113,0.09183111472697193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506720.16985920275,589.4180392357297,0.0,0.09174826664965113,0.09174826665782643,0.09174826665782643,0.375,0.375,0.5,5.798588807720314,0.4626726475970031,0.4626726475970031,-1.261923898709938e-11,0.000488974653819696,0.44393188327325106,-1.261923898709938e-11,25942.790238086178,19781.888898523946,0.7625197103695687,0.7976002944416829,3.876769443825946,0.7963354908405728,0.5143549374418165,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514857597921107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.44353354889,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37483599662085,261.37483599662085,-11.775164003379132,244.9740123933546,277.775659599887,119647.35241316489,119655.78177096223,-8.429357797357966,0.0,nan,277.775659599887,4.625659599887001,271.2153301585794,-1.9346698414206003,264.6550007172769,-8.494999282723086,258.0946712759677,-15.055328724032279,251.5343418346597,-21.615658165340278,244.9740123933546,-28.17598760664538,1.0,1.0,25762.5980482374,25762.5980482374,277.2890785090078,4.139078509007845,277.2890785090078,277.2890785090078,79964.54726636689,79966.4029513488,-1.8556849819142371,0.0,8575.796259387458,8575.796259387458,0.9047243794597148,3647.7517663523245,277.2890785090078,4.139078509007845,1.0,0.002,0.26975280794124584,0.004533016604559947,0.00041781304655209313,0.0015821869532298737,0.20890652327604656,0.20890652327604656,0.0,-2.1803305688683494e-13,1.0,1.0009078366455844,0.4439318832858703,0.09174826665782643,0.0,8.32005778785069e-05,106.48647463423679,0.0,1601667.2389412536,267.9649053143833,0.000488974666438935,1.0,1279876.622849098,2614.4494185358285,,,,,,,,,,,,,,,,,,,3.0,14752.489135183097,1450.0,0.375,6.1796691888313084,3.5
1242.0,-29.99847217509529,4.814213750435792,34.8971113435242,28.369270834978693,6.447552803432189,-26.35386967724704,-39.864050900191046,2.802950305564906,-5.185208906654907,-5.1856880567773365,39.794857659273084,37575.18067692583,20599.797722859043,20599.797722859043,58174.97839978487,79974.87495755531,79966.63335099432,20599.797722859043,100566.43107385337,100566.43107385337,100566.43107385337,126509.19886843092,123903.57698432317,2605.62188410775,0.0,93271.12428918004,50871.43737729178,47110.76323543139,25942.76779457755,73053.53103000895,19781.874051061153,1450.0,0.0,0.8867164282867195,2.865014483523867,0.0014957518510113484,1.0,1.0,-4.746261093724684,352096.4028853514,1545707.0844057305,4.390011007607593,1545707.0844057305,4.390011007607593,0.7625197977216556,0.09174868621570759,3.6295948387230967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295948387230967,1.2786552227266477,1.2789537661617767,2.838603224865594,6014.6596104402715,14752.467205516255,6484.731529588685,0.00041580154602227913,25697.392803763498,2620.4048073259983,19383.29650017454,1976.5461702186312,0.7542903923442291,0.7542903923442291,32745.59749596983,32395.05729023726,1.0135442371019452,0.8,4334.296587306462,4287.898129693729,1.0135442371019452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647206987983154,4.814213750435792,-1.0421608687139,5.856374619149692,3.5,3.5,1.0,0.6,0.0002334702022519859,1.000003059851788,0.000233469487869956,198.9209491723493,0.0,1.4034416706667332e-07,0.3977353694669522,0.014125988354615343,8.00775076715349e-05,0.00015339269458045101,0.0005567533325470333,0.09174868622052205,0.09174868622052205,0.09174868622052205,0.09183069630654321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506708.3901605173,589.4219284157825,0.0,0.09174868622052205,0.09174868621570759,0.09174868621570759,0.375,0.375,0.5,5.801049112227639,0.45806034963158027,0.45806034963158027,-3.177547114319168e-11,0.0004791501224303829,0.4394269630526537,-3.177547114319168e-11,25942.76779457755,19781.874051061153,0.7625197977216556,0.7975922718370657,3.876790382460119,0.7963335595084068,0.5143513276790234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859337359496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.431726689916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.374782236175,261.374782236175,-11.775217763824969,244.97397906253283,277.77558540981767,119647.04108500299,119655.26512964877,-8.22404464579625,0.0,nan,277.77558540981767,4.625585409817688,271.21526414035895,-1.9347358596410231,264.6549428709087,-8.495057129091265,258.09462160144443,-15.055378398555547,251.53430033198745,-21.615699668012525,244.97397906253283,-28.176020937467143,1.0,1.0,25762.5980482374,25762.5980482374,277.28900097876954,4.139000978769559,277.28900097876954,277.28900097876954,79964.83006783224,79966.63335099432,-1.8032831620803336,0.0,8575.796259387458,8575.796259387458,0.9047249292476631,3647.7428129167124,277.28900097876954,4.139000978769559,1.0,0.002,0.26967044951734187,0.004533364879931621,0.00041768539348266035,0.0015823146071928418,0.20884269674133016,0.20884269674133016,0.0,6.755021889071067e-13,1.0,1.0008986334261483,0.4394269630844292,0.09174868621570759,0.0,8.235842049684789e-05,105.40864665914381,0.0,1601667.0927952703,267.96479109334507,0.00047915015420585405,1.0,1279876.9818949858,2614.506234421027,,,,,,,,,,,,,,,,,,,3.0,14752.467205516255,1450.0,0.375,6.1796691888313084,3.5
1243.0,-29.998501014702985,4.814213703639668,34.897134673443055,28.369310439471178,6.447474537595222,-26.35390345947433,-39.864082576800115,2.8028769823596478,-5.185319383905551,-5.185789022400069,39.794895382154415,37575.10054784559,20600.005615641854,20600.005615641854,58175.10616348745,79975.12127859861,79966.88271210298,20600.005615641854,100566.88832774483,100566.88832774483,100566.88832774483,126509.63498417236,123902.91456584747,2606.7204183248873,0.0,93271.32206036724,50871.30855810711,47111.12611362237,25942.74665642752,73053.87277004989,19781.860236152712,1450.0,0.0,0.8867157765536761,2.8650039461624406,0.0014957518510113484,1.0,1.0,-4.750767274487259,352095.0150960109,1545708.7039232147,4.3900329105816045,1545708.7039232147,4.3900329105816045,0.7625198865075299,0.09174910138584944,3.6295865127052562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295865127052562,1.2786555639451893,1.2789541065464909,2.838595955822894,6014.644208211051,14752.44420151282,6484.729119033711,0.000415803857348995,25697.506240414394,2620.4163746452045,19383.289294864408,1976.5454354814751,0.7542867822863046,0.7542867822863046,32745.53740320386,32395.05729023726,1.0135419121076208,0.8,4334.2886332640755,4287.898129693729,1.0135419121076208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274071474811,4.814213703639668,-1.0422200179358416,5.85643372157551,3.5,3.5,1.0,0.6,0.000233469487869956,1.0000030016120565,0.00023346878708722986,198.92097298993116,0.0,1.4210555146021415e-07,0.4027271328382469,0.014126130460166803,8.007722095359209e-05,0.00015339226691636393,0.0005567505031529192,0.09174910137754087,0.09174910137754087,0.09174910137754087,0.09183029106348188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506696.7317180891,589.4257775613829,0.0,0.09174910137754087,0.09174910138584944,0.09174910138584944,0.375,0.375,0.5,5.8034848032017505,0.4534882515549725,0.4534882515549725,-5.24664756085258e-11,0.0004696384945077625,0.43502174791279913,-5.24664756085258e-11,25942.74665642752,19781.860236152712,0.7625198865075299,0.7975844274497315,3.876811049585692,0.7963315832222063,0.5143478247364097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514861098633767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.43671845329,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3747285134971,261.3747285134971,-11.775271486502902,244.97394609896526,277.7755109280292,119646.60723865124,119654.8255057246,-8.218267073349184,0.0,nan,277.7755109280292,4.6255109280292,271.2151979622157,-1.9348020377842658,264.65488499640753,-8.495115003592446,258.09457203058895,-15.055427969411028,251.5342590647761,-21.61574093522387,244.97394609896526,-28.17605390103472,1.0,1.0,25762.5980482374,25762.5980482374,277.2889290904594,4.138929090459442,277.2889290904594,277.2889290904594,79965.05999688868,79966.88271210298,-1.8227152142935665,0.0,8575.796259387458,8575.796259387458,0.9047254430647443,3647.7344452687826,277.2889290904594,4.138929090459442,1.0,0.002,0.26958891464824675,0.004533710058704468,0.00041755901901596666,0.0015824409810221505,0.20877950950798332,0.20877950950798332,0.0,3.811707893763838e-14,1.0,1.0008896337214346,0.4350217479652656,0.09174910138584944,0.0,8.153486502459915e-05,104.35462527955623,0.0,1601666.9514259817,267.9646806160944,0.0004696385469742381,1.0,1279877.3291410042,2614.5618170821044,,,,,,,,,,,,,,,,,,,3.0,14752.44420151282,1450.0,0.375,6.1796691888313084,3.5
1244.0,-29.998529772812873,4.814211890564817,34.89715762734664,28.369352628383808,6.447394008978355,-26.353937394635853,-39.86411806019021,2.8028016307832972,-5.185433628821443,-5.185893725485564,39.79493119993562,37575.02904277777,20600.217569063785,20600.217569063785,58175.24661184156,79975.3729229728,79967.09881073576,20600.217569063785,100567.31637979954,100567.31637979954,100567.31637979954,126510.0398987133,123902.23217967627,2607.8077190370186,0.0,93271.52221388412,50871.18554167682,47111.48519134144,25942.723518913754,73054.20871025519,19781.844742514917,1450.0,0.0,0.8867151126709667,2.864993014285496,0.0014957518510113484,1.0,1.0,-4.755335812905912,352093.57594026654,1545710.2416523555,4.390055221895297,1545710.2416523555,4.390055221895297,0.762519969350666,0.09174951249128085,3.629577617183223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629577617183223,1.2786559145346321,1.2789544563216833,2.838588220588031,6014.627818176579,14752.42163928853,6484.727390717689,0.00041580642311184787,25697.624366073924,2620.4284201102237,19383.284128812156,1976.5449086907515,0.7542831139831752,0.7542831139831752,32745.473200029242,32395.05729023726,1.0135394280824077,0.8,4334.2801351567905,4287.898129693729,1.0135394280824077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647342465266163,4.814211890564817,-1.0422820878470622,5.856493978411879,3.5,3.5,1.0,0.6,0.00023346878708722986,1.0000029931304963,0.00023346808828677489,198.920996740212,0.0,1.3940038173958777e-07,0.3950606818499917,0.014126269860548542,8.007689978004386e-05,0.00015339188730718601,0.0005567477608276537,0.09174951248138367,0.09174951248138367,0.09174951248138367,0.09182987191750971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506685.1851522127,589.4295896567108,0.0,0.09174951248138367,0.09174951249128085,0.09174951249128085,0.375,0.375,0.5,5.805895586814335,0.4489391315980811,0.4489391315980811,7.958078640513122e-12,0.00046009666414192907,0.4305579125796726,7.958078640513122e-12,25942.723518913754,19781.844742514917,0.762519969350666,0.7975768305789612,3.8768323772448614,0.7963298438091911,0.5143444807102958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514862826384833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.4290520023,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3746746234221,261.3746746234221,-11.775325376577882,244.97391342938633,277.77543581745743,119646.13123033204,119654.37510515079,-8.243874818762741,0.0,nan,277.77543581745743,4.625435817457458,271.2151313398437,-1.934868660156269,264.65482686223146,-8.495173137768518,258.0945223846143,-15.055477615385655,251.53421790699946,-21.61578209300052,244.97391342938633,-28.17608657061365,1.0,1.0,25762.5980482374,25762.5980482374,277.2888495860407,4.138849586040749,277.2888495860407,277.2888495860407,79965.31414742641,79967.09881073576,-1.7846633093431592,0.0,8575.796259387458,8575.796259387458,0.904725992026739,3647.725505269139,277.2888495860407,4.138849586040749,1.0,0.002,0.2695082143466524,0.004534050917465919,0.00041743393401139897,0.0015825660660909303,0.20871696700569947,0.20871696700569947,0.0,1.0232916944352688e-13,1.0,1.000880514055283,0.4305579125717145,0.09174951249128085,0.0,8.070029780461073e-05,103.28651067519317,0.0,1601666.805666781,267.96456637117853,0.00046009665618385043,1.0,1279877.6892405965,2614.6181145032433,,,,,,,,,,,,,,,,,,,3.0,14752.42163928853,1450.0,0.375,6.1796691888313084,3.5
1245.0,-29.998557677325547,4.81420841209356,34.89718025106075,28.36939663337546,6.447313492415252,-26.353970560352312,-39.86414963202549,2.8027263754385014,-5.185543318029147,-5.185994217344522,39.79496758699199,37574.94484470663,20600.41741664245,20600.41741664245,58175.36226134908,79975.6279133524,79967.33972735367,20600.41741664245,100567.75714399612,100567.75714399612,100567.75714399612,126510.4591963378,123901.57513046479,2608.884065873019,0.0,93271.7248903086,50871.048815717964,47111.86230510071,25942.702052341683,73054.56435744239,19781.830582183004,1450.0,0.0,0.8867144681943059,2.864982522664135,0.0014957518510113484,1.0,1.0,-4.759782537270496,352092.1946713859,1545711.8038234375,4.390076881045542,1545711.8038234375,4.390076881045542,0.7625200544751052,0.0917499191907331,3.6295685807642237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295685807642237,1.2786562646742932,1.278954805649523,2.83858037616448,6014.61119678438,14752.398740506476,6484.725630065877,0.0004158090240563545,25697.744184976877,2620.44063823802,19383.278866106073,1976.5443720440796,0.7542793922525584,0.7542793922525584,32745.407979902593,32395.05729023726,1.0135369047124978,0.8,4334.271502442961,4287.898129693729,1.0135369047124978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647406952706249,4.81420841209356,-1.0423423815503483,5.856550793643908,3.5,3.5,1.0,0.6,0.00023346808828677489,1.0000029042890461,0.0002334674102299327,198.92101978554257,0.0,1.390060830259722e-07,0.3939432392956052,0.014126408866631569,8.007661401245508e-05,0.0001533914742743198,0.0005567448755831748,0.09174991919294265,0.09174991919294265,0.09174991919294265,0.09182946889301437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506673.75952562137,589.4333618373515,0.0,0.09174991919294265,0.0917499191907331,0.0917499191907331,0.375,0.375,0.5,5.808282079124038,0.4444290956044483,0.4444290956044483,-2.688693712116219e-11,0.0004508993153535812,0.42621168007400456,-2.688693712116219e-11,25942.702052341683,19781.830582183004,0.7625200544751052,0.7975686590644171,3.876853117577106,0.7963275501405752,0.5143408242209128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514864549253845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.427934559746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3746206750806,261.3746206750806,-11.775379324919356,244.97388114789084,277.7753602022702,119645.65616263651,119653.90895071937,-8.252788082862935,0.0,nan,277.7753602022702,4.625360202270201,271.21506439139466,-1.9349356086053149,264.6547685805214,-8.495231419478557,258.09447276964136,-15.05552723035862,251.53417695876539,-21.61582304123459,244.97388114789084,-28.17611885210914,1.0,1.0,25762.5980482374,25762.5980482374,277.2887771868056,4.138777186805612,277.2887771868056,277.2887771868056,79965.54850549983,79967.33972735367,-1.7912218538403977,0.0,8575.796259387458,8575.796259387458,0.9047265496833081,3647.7164236680446,277.2887771868056,4.138777186805612,1.0,0.002,0.26942832666033256,0.004534388862049119,0.00041731011133640304,0.0015826898890900012,0.20865505566820153,0.20865505566820153,0.0,4.2640413769334806e-13,1.0,1.0008716344846147,0.4262116801008915,0.0917499191907331,0.0,7.988768327907765e-05,102.24649108449354,0.0,1601666.6656671541,267.96445668197083,0.0004508993422405183,1.0,1279878.0348568652,2614.6729574286082,,,,,,,,,,,,,,,,,,,3.0,14752.398740506476,1450.0,0.375,6.1796691888313084,3.5
1246.0,-29.998585124864736,4.814203310798556,34.89720254974346,28.369445527810626,6.447242161072984,-26.354002396268275,-39.86417725738136,2.802659432477522,-5.185651978669341,-5.18609385209841,39.79500346247601,37574.84888571756,20600.612155567746,20600.612155567746,58175.46104128531,79975.87028625899,79967.57983232533,20600.612155567746,100568.19198789308,100568.19198789308,100568.19198789308,126510.87268233529,123900.92312248907,2609.9495598462304,0.0,93271.91861323372,50870.90409219161,47112.23835671345,25942.680694442213,73054.91905115567,19781.8164712073,1450.0,0.0,0.8867138299421603,2.8649721192678403,0.0014957518510113484,1.0,1.0,-4.764190304392912,352090.8251888158,1545713.3440314848,4.390098331027413,1545713.3440314848,4.390098331027413,0.7625201383080363,0.0917503216754798,3.629559675133388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629559675133388,1.2786565762551814,1.2789551164361124,2.8385727196299477,6014.594973506465,14752.37677826979,6484.724080944363,0.00041581158417644553,25697.860611647317,2620.452510454367,19383.274235678196,1976.5438998718419,0.7542757947287217,0.7542757947287217,32745.34370370445,32395.05729023726,1.0135344178644576,0.8,4334.262994670083,4287.898129693729,1.0135344178644576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647469791670132,4.814203310798556,-1.0424028457239025,5.856606156522458,3.5,3.5,1.0,0.6,0.0002334674102299327,1.0000028567280301,0.0002334667432789431,198.92104245347983,0.0,1.3487975851769333e-07,0.38224923563914287,0.014126543746390087,8.007636396658836e-05,0.00015339104626334435,0.0005567419560439545,0.09175032166027638,0.09175032166027638,0.09175032166027638,0.09182906934144561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506662.4484557772,589.4370961558611,0.0,0.09175032166027638,0.0917503216754798,0.0917503216754798,0.375,0.375,0.5,5.810644508995764,0.43995913718146085,0.43995913718146085,2.1259438653942198e-11,0.00044187342905388505,0.4219035477054831,2.1259438653942198e-11,25942.680694442213,19781.8164712073,0.7625201383080363,0.7975602560255594,3.876873158423199,0.7963250359712092,0.5143370134926344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486622098509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.41624055609,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37456755562994,261.37456755562994,-11.77543244437004,244.97384934635352,277.7752857649063,119645.28191830091,119653.40790614272,-8.125987841805543,0.0,nan,277.7752857649063,4.625285764906323,271.2149984811958,-1.9350015188041993,264.6547111974863,-8.495288802513699,258.09442391377405,-15.055576086225926,251.53413663006364,-21.615863369936335,244.97384934635352,-28.17615065364646,1.0,1.0,25762.5980482374,25762.5980482374,277.28870555003164,4.138705550031659,277.28870555003164,277.28870555003164,79965.79864974323,79967.57983232533,-1.7811825820972444,0.0,8575.796259387458,8575.796259387458,0.9047270992681856,3647.7074735090546,277.28870555003164,4.138705550031659,1.0,0.002,0.2693492445046952,0.004534723367435612,0.0004171875371172639,0.0015828124625161062,0.20859376855863193,0.20859376855863193,0.0,-3.6662990351987723e-13,1.0,1.000862832579742,0.42190354768422367,0.0917503216754798,0.0,7.908215158109865e-05,101.21553585679162,0.0,1601666.527105084,267.96434802133064,0.0004418734077944464,1.0,1279878.3775248604,2614.727327396494,,,,,,,,,,,,,,,,,,,3.0,14752.37677826979,1450.0,0.375,6.1796691888313084,3.5
1247.0,-29.998612483769968,4.814196592583978,34.897224507594196,28.369487821497046,6.447172878506023,-26.354033947547205,-39.86420858474446,2.8025943422363633,-5.185761830542106,-5.186194759756926,39.79503823221611,37574.776474500686,20600.80618582226,20600.80618582226,58175.58266032295,79976.10065637836,79967.80478679168,20600.80618582226,100568.61097261394,100568.61097261394,100568.61097261394,126511.26945963282,123900.26526453892,2611.004195093901,0.0,93272.10431717188,50870.786992370326,47112.574805335054,25942.658487018878,73055.23329235394,19781.801626761313,1450.0,0.0,0.8867131892073928,2.864961580232573,0.0014957518510113484,1.0,1.0,-4.768603526530683,352089.43821343494,1545714.8367690463,4.390119864464782,1545714.8367690463,4.390119864464782,0.7625202188380069,0.0917507201022387,3.6295516616597894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295516616597894,1.2786568792286146,1.278955418627438,2.838565779937318,6014.5802691305225,14752.355113209705,6484.721908946229,0.0004158138070926314,25697.968512870997,2620.463513317086,19383.267743430424,1976.5432378468106,0.7542723750214803,0.7542723750214803,32745.28586660493,32395.05729023726,1.0135321801463801,0.8,4334.255339193859,4287.898129693729,1.0135321801463801,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647532401957914,4.814196592583978,-1.0424647253470125,5.856661317930991,3.5,3.5,1.0,0.6,0.0002334667432789431,1.0000028475036804,0.00023346607848342537,198.92106504822203,0.0,1.3267058611813763e-07,0.3759884410588021,0.014126676416976205,8.007608041355193e-05,0.00015339066286539118,0.0005567393352861771,0.09175072009864257,0.09175072009864257,0.09175072009864257,0.09182866518571102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506651.24911781057,589.4407935153656,0.0,0.09175072009864257,0.0917507201022387,0.0917507201022387,0.375,0.375,0.5,5.812982861448849,0.4355211592855426,0.4355211592855426,0.0,0.00043292921480997393,0.4175912332262328,0.0,25942.658487018878,19781.801626761313,0.7625202188380069,0.7975530233649148,3.8768928362730075,0.796323275397872,0.5143338099288954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514867865339873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40997976151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37451530866997,261.37451530866997,-11.775484691330007,244.97381797144115,277.7752126458991,119644.94685493576,119652.93937232414,-7.992517388362591,0.0,nan,277.7752126458991,4.625212645899126,271.21493371100524,-1.935066288994733,264.6546547761186,-8.495345223881372,258.0943758412243,-15.055624158775686,251.53409690633154,-21.615903093668436,244.97381797144115,-28.176182028558827,1.0,1.0,25762.5980482374,25762.5980482374,277.28863087369433,4.138630873694353,277.28863087369433,277.28863087369433,79966.05182936125,79967.80478679168,-1.7529574304207927,0.0,8575.796259387458,8575.796259387458,0.9047275937957923,3647.6994199680885,277.28863087369433,4.138630873694353,1.0,0.002,0.2692709687074772,0.004535054084849773,0.0004170662107954844,0.0015829337889854383,0.20853310539774217,0.20853310539774217,0.0,-2.1907736041937298e-13,1.0,1.0008540219486124,0.4175912332262328,0.0917507201022387,0.0,7.827579335447582e-05,100.18352256328818,0.0,1601666.3872889087,267.9642381694579,0.00043292921480997393,1.0,1279878.7245707256,2614.7817417838487,,,,,,,,,,,,,,,,,,,3.0,14752.355113209705,1450.0,0.375,6.1796691888313084,3.5
