time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1248.0,-29.998639206547768,4.814188314527377,34.897246142381384,28.369529381766938,6.447090878235901,-26.354066198067397,-39.864240016881354,2.8025178697516577,-5.185869700031276,-5.186293902407301,39.795072832686,37574.696456741076,20600.993366885432,20600.993366885432,58175.68982362651,79976.35245042745,79968.03657916306,20600.993366885432,100569.0299460485,100569.0299460485,100569.0299460485,126511.66677554001,123899.61865337551,2612.0481221644995,0.0,93272.30286973047,50870.65357380414,47112.943662140366,25942.63682949152,73055.58049163189,19781.787196813195,1450.0,0.0,0.886712558084753,2.8649512247196025,0.0014957518510113484,1.0,1.0,-4.772952922917511,352088.0755024549,1545716.3222402106,4.3901410748840695,1545716.3222402106,4.3901410748840695,0.7625202991827459,0.09175111438286931,3.629542637208732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629542637208732,1.278657234938673,1.278955773570457,2.8385579325195875,6014.5636413940165,14752.33314607135,6484.7205579873735,0.0004158164610465825,25698.08711255717,2620.47560711937,19383.263705324,1976.5428260745516,0.7542687368295409,0.7542687368295409,32745.220732763468,32395.05729023726,1.0135296601184516,0.8,4334.246717900972,4287.898129693729,1.0135296601184516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647592802127269,4.814188314527377,-1.0425262176362144,5.856714532163592,3.5,3.5,1.0,0.6,0.00023346607848342537,1.0000027812963133,0.000233465429146888,198.9210871176137,0.0,1.3224183242705723e-07,0.3747733530982802,0.014126808658808632,8.007579591311002e-05,0.00015339028257031534,0.0005567365707224549,0.09175111437627216,0.09175111437627216,0.09175111437627216,0.09182826790821108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506640.1644651721,589.4444529896384,0.0,0.09175111437627216,0.09175111438286931,0.09175111438286931,0.375,0.375,0.5,5.815297467422908,0.4311201007184309,0.4311201007184309,-6.480149750132114e-12,0.0004242023760525626,0.4133409794898171,-6.480149750132114e-12,25942.63682949152,19781.787196813195,0.7625202991827459,0.797545080736185,3.8769129937854596,0.7963209577164364,0.5143302702391783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514869504385037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40876467355,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.374462677247,261.374462677247,-11.775537322752996,244.97378693985087,277.7751384146438,119644.4384832734,119652.48981477083,-8.051331497426998,0.0,nan,277.7751384146438,4.6251384146438,271.2148681196831,-1.9351318803168738,264.65459782472897,-8.49540217527101,258.0943275297668,-15.055672470233162,251.53405723480827,-21.615942765191704,244.97378693985087,-28.17621306014911,1.0,1.0,25762.5980482374,25762.5980482374,277.2885587597144,4.138558759714442,277.2885587597144,277.2885587597144,79966.27737136676,79968.03657916306,-1.759207796305418,0.0,8575.796259387458,8575.796259387458,0.9047281507123967,3647.6903503947756,277.2885587597144,4.138558759714442,1.0,0.002,0.26919348770184637,0.004535381563582333,0.0004169461170778817,0.0015830538828269824,0.20847305853894085,0.20847305853894085,0.0,-9.513613855038905e-14,1.0,1.0008453379478477,0.4133409794962972,0.09175111438286931,0.0,7.748100226582152e-05,99.16631277755155,0.0,1601666.2500778118,267.9641302999687,0.00042420238253271236,1.0,1279879.0655460567,2614.835385393515,,,,,,,,,,,,,,,,,,,3.0,14752.33314607135,1450.0,0.375,6.1796691888313084,3.5
1249.0,-29.99866568022948,4.81417852406672,34.89726746458737,28.369574504345678,6.447019530494598,-26.35409715915585,-39.86427130931986,2.8024510094254063,-5.185976132752785,-5.186391794062526,39.79510708926137,37574.62152508374,20601.174855346246,20601.174855346246,58175.79638042999,79976.58869080075,79968.27092663453,20601.174855346246,100569.44578198079,100569.44578198079,100569.44578198079,126512.06126113144,123898.97979959665,2613.0814615347967,0.0,93272.49137834347,50870.530847950824,47113.28947821406,25942.615479150652,73055.9049573647,19781.772981437833,1450.0,0.0,0.8867119345867008,2.8649409988501477,0.0014957518510113484,1.0,1.0,-4.777252747523221,352086.7299908286,1545717.7929488793,4.390162029080571,1545717.7929488793,4.390162029080571,0.7625203787696689,0.09175150453996236,3.6295340806016827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295340806016827,1.2786575460781107,1.2789560839522167,2.8385505499374433,6014.547998588338,14752.311780112019,6484.7189814231315,0.00041581891896906505,25698.199633072825,2620.487081018781,19383.258992867977,1976.5423455377706,0.7542652508591416,0.7542652508591416,32745.158975549268,32395.05729023726,1.013527270733369,0.8,4334.238543547678,4287.898129693729,1.013527270733369,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647651365389935,4.81417852406672,-1.0425876039634847,5.856766128030205,3.5,3.5,1.0,0.6,0.000233465429146888,1.0000027553710598,0.00023346478586477358,198.92110898129002,0.0,1.291667299180388e-07,0.36605851258772193,0.01412693782553855,8.007551267804358e-05,0.00015338991646884442,0.0005567339294443161,0.09175150453176481,0.09175150453176481,0.09175150453176481,0.09182787557615535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506629.1923264194,589.4480752873762,0.0,0.09175150453176481,0.09175150453996236,0.09175150453996236,0.375,0.375,0.5,5.817588598127293,0.4267584244034879,0.4267584244034879,1.7621459846850485e-11,0.0004156613097165973,0.40913904653928057,1.7621459846850485e-11,25942.615479150652,19781.772981437833,0.7625203787696689,0.7975376362217045,3.87693228645271,0.7963188795536963,0.5143269602506768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514871105320777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40004983304,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3744107223174,261.3744107223174,-11.77558927768257,244.97375632902435,277.77506511561114,119644.06083917413,119652.00868366113,-7.947844487031121,0.0,nan,277.77506511561114,4.625065115611164,271.21480335829176,-1.9351966417082167,264.65454160097835,-8.49545839902163,258.09427984365806,-15.05572015634192,251.53401808634072,-21.615981913659255,244.97375632902435,-28.176243670975623,1.0,1.0,25762.5980482374,25762.5980482374,277.28848819467294,4.138488194672959,277.28848819467294,277.28848819467294,79966.5173118722,79968.27092663453,-1.7536147623322904,0.0,8575.796259387458,8575.796259387458,0.9047286787569793,3647.6817510046913,277.28848819467294,4.138488194672959,1.0,0.002,0.26911679248888404,0.004535705757865031,0.00041682724158069575,0.0015831727580460013,0.20841362079034786,0.20841362079034786,0.0,-3.73302951051091e-13,1.0,1.0008367525095048,0.4091390465216591,0.09175150453996236,0.0,7.669520925487361e-05,98.16061857415964,0.0,1601666.114796136,267.9640238672472,0.00041566129209513747,1.0,1279879.4022186205,2614.888428625316,,,,,,,,,,,,,,,,,,,3.0,14752.311780112019,1450.0,0.375,6.1796691888313084,3.5
1250.0,-29.998691634884857,4.814167256417822,34.89728847759332,28.369621966872387,6.446947199160578,-26.354127751484466,-39.864298690203555,2.8023833157424907,-5.186081836597225,-5.186489111492129,39.79514081815688,37574.53070336677,20601.3521178945,20601.3521178945,58175.88282126127,79976.82945306033,79968.50319534121,20601.3521178945,100569.85531323572,100569.85531323572,100569.85531323572,126512.44944659782,123898.34514562377,2614.1043009740565,0.0,93272.68259960433,50870.390355034266,47113.658049522295,25942.594133362105,73056.2521828844,19781.75873365394,1450.0,0.0,0.8867113159286025,2.864930831527795,0.0014957518510113484,1.0,1.0,-4.781517708774743,352085.3923751999,1545719.2410032642,4.390182820638205,1545719.2410032642,4.390182820638205,0.7625204569736784,0.09175189066655082,3.6295251796599164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295251796599164,1.2786578610667125,1.2789563981917809,2.8385428895201152,6014.531767083245,14752.290388213034,6484.717685162492,0.0004158215124881235,25698.315339513338,2620.4988797921146,19383.255118258177,1976.5419504375275,0.7542617040135227,0.7542617040135227,32745.09473307226,32395.05729023726,1.0135247851947253,0.8,4334.230040238222,4287.898129693729,1.0135247851947253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647708565021956,4.814167256417822,-1.0426492660823907,5.856816522500213,3.5,3.5,1.0,0.6,0.00023346478586477358,1.000002701351491,0.00023346415519602987,198.92113041632498,0.0,1.2796239158932863e-07,0.3626454177641573,0.014127065787930139,8.007526484811963e-05,0.00015338952101665395,0.0005567311288259194,0.09175189066594285,0.09175189066594285,0.09175189066594285,0.09182748562235078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506618.33086328255,589.4516610068313,0.0,0.09175189066594285,0.09175189066655082,0.09175189066655082,0.375,0.375,0.5,5.8198564470750265,0.42243535170797486,0.42243535170797486,-8.01492205937393e-12,0.000407274894882903,0.404971402717365,-8.01492205937393e-12,25942.594133362105,19781.75873365394,0.7625204569736784,0.7975294693498705,3.8769515898801945,0.7963162779775158,0.5143232725558528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514872691333738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.396636738216,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37435927864794,261.37435927864794,-11.775640721352033,244.97372614316816,277.774992414128,119643.65427355855,119651.52390750087,-7.869633942342574,0.0,nan,277.774992414128,4.62499241412803,271.2147391599349,-1.935260840065098,264.6544859057454,-8.495514094254588,258.09423265155175,-15.055767348448228,251.53397939735956,-21.61602060264042,244.97372614316816,-28.176273856831813,1.0,1.0,25762.5980482374,25762.5980482374,277.288417961458,4.1384179614580034,277.288417961458,277.288417961458,79966.75816958935,79968.50319534121,-1.7450257518648868,0.0,8575.796259387458,8575.796259387458,0.9047292280506519,3647.672805558216,277.288417961458,4.1384179614580034,1.0,0.002,0.26904087669565474,0.004536026587490797,0.0004167095738475327,0.0015832904261473349,0.20835478692376636,0.20835478692376636,0.0,-5.132613084546378e-15,1.0,1.0008282369665864,0.4049714027253799,0.09175189066655082,0.0,7.591579019948364e-05,97.16308158830608,0.0,1601665.9805819152,267.96391816340275,0.0004072749028978251,1.0,1279879.736916273,2614.941043477702,,,,,,,,,,,,,,,,,,,3.0,14752.290388213034,1450.0,0.375,6.1796691888313084,3.5
1251.0,-29.99871719741188,4.814154544831189,34.89730918406622,28.369665797241055,6.446875275408439,-26.354157950130435,-39.864329842943675,2.8023160281295194,-5.186186898408096,-5.186585936098208,39.79517400566394,37574.45930472946,20601.525390714552,20601.525390714552,58175.984695444015,79977.06405786908,79968.73289363371,20601.525390714552,100570.25828434827,100570.25828434827,100570.25828434827,126512.83104323508,123897.71431966231,2615.116723572778,0.0,93272.86908124018,50870.27073498535,47113.99816250536,25942.572758886814,73056.57092139218,19781.744426775287,1450.0,0.0,0.8867107017453673,2.8649207142358364,0.0014957518510113484,1.0,1.0,-4.785749635110278,352084.0615378205,1545720.6658172116,4.390203461826323,1545720.6658172116,4.390203461826323,0.7625205337430887,0.09175227283976296,3.6295166641461862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295166641461862,1.2786581741479732,1.278956710539687,2.8385355347723755,6014.516183255329,14752.269419059616,6484.716252504997,0.000415823978611125,25698.427011680866,2620.510267184091,19383.250835949053,1976.5415137635232,0.7542582597424606,0.7542582597424606,32745.033272389574,32395.05729023726,1.0135224072847242,0.8,4334.221905134647,4287.898129693729,1.0135224072847242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64776447723604,4.814154544831189,-1.0427112378879446,5.856865782719134,3.5,3.5,1.0,0.6,0.00023346415519602987,1.0000026605394257,0.00023346353405709303,198.92115152751896,0.0,1.2545333941696893e-07,0.35553476390768995,0.014127191241269555,8.007498287922231e-05,0.00015338917231680756,0.0005567285570234439,0.09175227282372077,0.09175227282372077,0.09175227282372077,0.09182709773600017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506607.5791235459,589.4552104624635,0.0,0.09175227282372077,0.09175227283976296,0.09175227283976296,0.375,0.375,0.5,5.822101196033952,0.4181496991551512,0.4181496991551512,2.6147972675971687e-12,0.00039903769010152246,0.400836300987919,2.6147972675971687e-12,25942.572758886814,19781.744426775287,0.7625205337430887,0.7975221965906572,3.8769705064864746,0.7963141981854108,0.5143200513087186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514874246252654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.38952608436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37430832598477,261.37430832598477,-11.775691674015206,244.97369637645153,277.77492027551807,119643.25891574743,119651.05343779338,-7.794522045936343,0.0,nan,277.77492027551807,4.624920275518093,271.21467549570417,-1.9353245042958065,264.6544307158914,-8.49556928410857,258.09418593607876,-15.055814063921218,251.5339411562648,-21.616058843735175,244.97369637645153,-28.17630362354845,1.0,1.0,25762.5980482374,25762.5980482374,277.2883479213376,4.13834792133764,277.2883479213376,277.2883479213376,79966.99279125182,79968.73289363371,-1.7401023818965768,0.0,8575.796259387458,8575.796259387458,0.9047297535584011,3647.664247466917,277.2883479213376,4.13834792133764,1.0,0.002,0.26896573427437753,0.004536344064738,0.00041659310443988517,0.0015834068961460017,0.2082965522199426,0.2082965522199426,0.0,5.858868078190138e-13,1.0,1.0008197877529486,0.4008363009853042,0.09175227283976296,0.0,7.514241918266095e-05,96.17328471736292,0.0,1601665.847326883,267.9638131015919,0.0003990376874867252,1.0,1279880.069918681,2614.993251257336,,,,,,,,,,,,,,,,,,,3.0,14752.269419059616,1450.0,0.375,6.1796691888313084,3.5
1252.0,-29.998742510183227,4.814140432954588,34.897329593343876,28.369715390168153,6.446807175675656,-26.354187541599433,-39.86435708412898,2.8022522070928004,-5.186290643675704,-5.186681618103695,39.795206849157964,37574.370887646925,20601.693425180063,20601.693425180063,58176.06431282699,79977.29824120968,79968.96456504875,20601.693425180063,100570.65799022882,100570.65799022882,100570.65799022882,126513.20964415162,123897.09080288395,2616.118841267672,0.0,93273.05520449388,50870.13419518169,47114.35667701355,25942.551653922794,73056.90833093635,19781.73030527566,1450.0,0.0,0.8867100946344427,2.8649107152881212,0.0014957518510113484,1.0,1.0,-4.789934247965618,352082.746408779,1545722.075861984,4.39022386535054,1545722.075861984,4.39022386535054,0.7625206097367239,0.09175265099642871,3.6295078098007743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295078098007743,1.2786584711469968,1.278957006813787,2.8385279507396466,6014.5001136000365,14752.248672103196,6484.715157498018,0.00041582657013306,25698.540984711006,2620.521889198759,19383.247562899916,1976.541180005396,0.754254787243825,0.754254787243825,32744.96936616014,32395.05729023726,1.0135199347578543,0.8,4334.213446331836,4287.898129693729,1.0135199347578543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647818699121532,4.814140432954588,-1.0427731207568725,5.85691355371146,3.5,3.5,1.0,0.6,0.00023346353405709303,1.0000026345454398,0.00023346291898842443,198.92117243245238,0.0,1.2355767257367535e-07,0.35016244407379593,0.01412731479894213,8.007473631524333e-05,0.0001533887977418497,0.0005567258393399949,0.09175265099519751,0.09175265099519751,0.09175265099519751,0.0918267143756937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506596.9368394946,589.4587237535194,0.0,0.09175265099519751,0.09175265099642871,0.09175265099642871,0.375,0.375,0.5,5.82432309759032,0.4139029865808652,0.4139029865808652,-1.4665602066088468e-11,0.00039097442800084536,0.3967473701380868,-1.4665602066088468e-11,25942.551653922794,19781.73030527566,0.7625206097367239,0.7975142512341454,3.8769891646792236,0.796311610249075,0.5143164656987798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514875777679839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.38415376453,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3742581453965,261.3742581453965,-11.775741854603496,244.9736670305715,277.77484926022146,119642.8856213856,119650.5620347227,-7.676413337096427,0.0,nan,277.77484926022146,4.624849260221481,271.2146128142903,-1.9353871857096578,264.65437636836236,-8.495623631637613,258.09413992243225,-15.05586007756773,251.5339034765011,-21.616096523498868,244.9736670305715,-28.176332969428472,1.0,1.0,25762.5980482374,25762.5980482374,277.2882792538982,4.138279253898247,277.2882792538982,277.2882792538982,79967.23628142425,79968.96456504875,-1.7282836244994542,0.0,8575.796259387458,8575.796259387458,0.9047302999756069,3647.655348849778,277.2882792538982,4.138279253898247,1.0,0.002,0.2688913566240495,0.00453665833085968,0.000416477820594992,0.0015835221793767903,0.208238910297496,0.208238910297496,0.0,-2.8217879421976733e-14,1.0,1.0008114327230464,0.3967473701527524,0.09175265099642871,0.0,7.437764739091114e-05,95.19449301871616,0.0,1601665.715845356,267.9637093563243,0.00039097444266644743,1.0,1279880.3989913347,2615.044884313073,,,,,,,,,,,,,,,,,,,3.0,14752.248672103196,1450.0,0.375,6.1796691888313084,3.5
1253.0,-29.99876812306212,4.814124938675609,34.89734969886786,28.369760268274717,6.446747999903584,-26.35421651077344,-39.8643842554651,2.802196387571104,-5.186394620652322,-5.186777640615726,39.79523890924901,37574.29479996963,20601.85931334015,20601.85931334015,58176.15411330978,79977.51213127104,79969.18765839346,20601.85931334015,100571.04697173361,100571.04697173361,100571.04697173361,126513.57711363048,123896.46641968422,2617.110693946266,0.0,93273.22930033175,50870.01838830579,47114.67879113995,25942.53014189688,73057.20893303683,19781.715815052954,1450.0,0.0,0.8867094886270673,2.864900678872323,0.0014957518510113484,1.0,1.0,-4.794105205246694,352081.4266042758,1545723.4522754725,4.390244231806065,1545723.4522754725,4.390244231806065,0.7625206834820524,0.0917530253040244,3.6295002931952682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295002931952682,1.2786587310576691,1.2789572659986383,2.8385214952492066,6014.486435190432,14752.227919234318,6484.7128751465125,0.0004158286045567456,25698.642172644013,2620.5322074963433,19383.24074079853,1976.540484344657,0.7542515519139694,0.7542515519139694,32744.91511504271,32395.05729023726,1.013517835787437,0.8,4334.206265505982,4287.898129693729,1.013517835787437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647872228430498,4.814124938675609,-1.0428357758489533,5.856960714524562,3.5,3.5,1.0,0.6,0.00023346291898842443,1.0000026657811425,0.0002334622966290366,198.921193585238,0.0,1.223501806852263e-07,0.34674041206193135,0.014127437149122814,8.007449038417876e-05,0.00015338842860424567,0.0005567233465918712,0.0917530253028312,0.0917530253028312,0.0917530253028312,0.09182632992917406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506586.4014557926,589.4622017018696,0.0,0.0917530253028312,0.0917530253040244,0.0917530253040244,0.375,0.375,0.5,5.826522236539542,0.40969075083967255,0.40969075083967255,2.97859514830634e-11,0.00038301996340806,0.39267243536903607,2.97859514830634e-11,25942.53014189688,19781.715815052954,0.7625206834820524,0.7975071838340875,3.8770070187632424,0.7963095629157307,0.5143133080050961,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148772941447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.38073173251,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37420938048984,261.37420938048984,-11.775790619510133,244.97363805830074,277.77478070268006,119642.63593615328,119650.09578405491,-7.4598479016261505,0.0,nan,277.77478070268006,4.624780702680084,271.2145521738009,-1.9354478261990948,264.65432364493125,-8.495676355068724,258.0940951160507,-15.055904883949268,251.5338665871751,-21.616133412824865,244.97363805830074,-28.17636194169924,1.0,1.0,25762.5980482374,25762.5980482374,277.28820924568714,4.138209245687165,277.28820924568714,277.28820924568714,79967.49081219817,79969.18765839346,-1.696846195292892,0.0,8575.796259387458,8575.796259387458,0.9047307638381665,3647.6477946612445,277.28820924568714,4.138209245687165,1.0,0.002,0.26881774116608903,0.004536969158108419,0.0004163637170392015,0.001583636282949052,0.20818185851960075,0.20818185851960075,0.0,-1.174668001757695e-14,1.0,1.0008031061317013,0.3926724353392501,0.0917530253040244,0.0,7.361545510115092e-05,94.2190023578036,0.0,1601665.5842559785,267.96360537934765,0.0003830199336221085,1.0,1279880.7292346763,2615.0963385404953,,,,,,,,,,,,,,,,,,,3.0,14752.227919234318,1450.0,0.375,6.1796691888313084,3.5
1254.0,-29.998793287145425,4.814108059311641,34.897369482206535,28.3698120265268,6.446667582778168,-26.354247200160525,-39.864415443129815,2.802121495761214,-5.18650007880143,-5.186875204564247,39.795269830382516,37574.20914951801,20602.025523584325,20602.025523584325,58176.23467310233,79977.7723302927,79969.39384551316,20602.025523584325,100571.41936909748,100571.41936909748,100571.41936909748,126513.92704404186,123895.83478740885,2618.0922566330114,0.0,93273.43244945879,50869.875575486694,47115.06319330233,25942.50767494439,73057.57086824672,19781.700507429206,1450.0,0.0,0.8867088788883772,2.8648904787400875,0.0014957518510113484,1.0,1.0,-4.798288467240752,352080.08561623975,1545724.7797916369,4.390264723681208,1545724.7797916369,4.390264723681208,0.762520753787215,0.09175339583034799,3.629490226224885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629490226224885,1.2786590793572845,1.278957613583746,2.8385128489833593,6014.468114790625,14752.206258816423,6484.712496400857,0.0004158316694184354,25698.76942373657,2620.545183496563,19383.23960870242,1976.5403689029813,0.7542477730781602,0.7542477730781602,32744.84245662575,32395.05729023726,1.0135150246417666,0.8,4334.196648239761,4287.898129693729,1.0135150246417666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647925861670565,4.814108059311641,-1.0428999075922185,5.8570079669038595,3.5,3.5,1.0,0.6,0.0002334622966290366,1.000002619071111,0.00023346168517628143,198.9212143673829,0.0,1.2380047226428243e-07,0.35085053839697644,0.014127560949595079,8.007420810169673e-05,0.00015338808852733988,0.0005567205681292975,0.09175339583066529,0.09175339583066529,0.09175339583066529,0.09182593984921988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506575.9715071581,589.4656447739051,0.0,0.09175339583066529,0.09175339583034799,0.09175339583034799,0.375,0.375,0.5,5.828698557520598,0.40550436894142194,0.40550436894142194,1.1425527191022411e-11,0.0003751257628437088,0.38858673732352145,1.1425527191022411e-11,25942.50767494439,19781.700507429206,0.762520753787215,0.7974988592365804,3.877026813063962,0.7963067206000916,0.5143095876713446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514878828589028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.384841858846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3741598836383,261.3741598836383,-11.775840116361678,244.97360927612732,277.77471049115115,119642.06670508764,119649.63852283962,-7.571817751989177,0.0,nan,277.77471049115115,4.624710491151177,271.21449024814166,-1.9355097518583193,264.65427000514507,-8.495729994854912,258.0940497621344,-15.055950237865602,251.53382951913036,-21.616170480869613,244.97360927612732,-28.176390723872657,1.0,1.0,25762.5980482374,25762.5980482374,277.28813572465117,4.1381357246511925,277.28813572465117,277.28813572465117,79967.73735938042,79969.39384551316,-1.6564861327351537,0.0,8575.796259387458,8575.796259387458,0.9047313850875689,3647.6376773560096,277.28813572465117,4.1381357246511925,1.0,0.002,0.26874488995438933,0.004537276337807092,0.0004162507959183339,0.0015837492041805713,0.20812539795916696,0.20812539795916696,0.0,9.890525898281766e-14,1.0,1.000794757383028,0.3885867373120959,0.09175339583034799,0.0,7.285120924452666e-05,93.24088325835179,0.0,1601665.4510466757,267.96349992119855,0.0003751257514181816,1.0,1279881.0647794018,2615.1479179072057,,,,,,,,,,,,,,,,,,,3.0,14752.206258816423,1450.0,0.375,6.1796691888313084,3.5
1255.0,-29.998818011903687,4.81408983870482,34.897388955282864,28.369847929012053,6.446593020012889,-26.35427690870836,-39.86444271923972,2.8020519167981375,-5.186604149589357,-5.186971555823352,39.795300450931826,37574.1340900044,20602.18647272803,20602.18647272803,58176.320562732435,79978.00363419509,79969.60293601372,20602.18647272803,100571.78940874175,100571.78940874175,100571.78940874175,126514.27492660543,123895.21128054132,2619.063646064114,0.0,93273.61701922203,50869.75367174306,47115.403719421076,25942.48551786367,73057.88923728475,19781.685419410504,1450.0,0.0,0.886708276422162,2.8648804043529887,0.0014957518510113484,1.0,1.0,-4.802421533810616,352078.7613003587,1545726.0944031633,4.390284971164458,1545726.0944031633,4.390284971164458,0.7625208234495913,0.09175376244470372,3.6294824359055817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294824359055817,1.278659403016914,1.2789579365370614,2.8385060379191307,6014.45368296283,14752.184919515035,6484.710331247191,0.0004158338466932285,25698.875436477927,2620.5559937876774,19383.23313691322,1976.5397089641438,0.7542444098312546,0.7542444098312546,32744.786229923455,32395.05729023726,1.0135128492382888,0.8,4334.189205920105,4287.898129693729,1.0135128492382888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647977797242318,4.81408983870482,-1.0429638848852383,5.857053723590059,3.5,3.5,1.0,0.6,0.00023346168517628143,1.000002573346743,0.00023346108439996024,198.9212347867082,0.0,1.2163092458901073e-07,0.3447020402852564,0.014127682580519668,8.00739612238184e-05,0.00015338772395246303,0.0005567180499689984,0.09175376243793684,0.09175376243793684,0.09175376243793684,0.0918255545532378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506565.64981821284,589.4690520808798,0.0,0.09175376243793684,0.09175376244470372,0.09175376244470372,0.375,0.375,0.5,5.8308523196536575,0.40134749043193096,0.40134749043193096,5.5138116294983774e-12,0.00036740623397690797,0.3845500220127178,5.5138116294983774e-12,25942.48551786367,19781.685419410504,0.7625208234495913,0.7974915022221546,3.8770452444760877,0.7963044261213398,0.5143063190337646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488033614673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.37869336073,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3741103600763,261.3741103600763,-11.775889639923662,244.97358077859272,277.7746399415616,119641.64424322678,119649.22014712189,-7.575903895097589,0.0,nan,277.7746399415616,4.624639941561611,271.21442810896497,-1.9355718910350106,264.65421627637846,-8.495783723621514,258.094004443776,-15.05599555622399,251.53379261118397,-21.616207388816008,244.97358077859272,-28.176419221407258,1.0,1.0,25762.5980482374,25762.5980482374,277.28806375485993,4.138063754859957,277.28806375485993,277.28806375485993,79967.96420213736,79969.60293601372,-1.6387338763597654,0.0,8575.796259387458,8575.796259387458,0.9047318658406502,3647.6298480851096,277.28806375485993,4.138063754859957,1.0,0.002,0.2686727938598204,0.004537580361919774,0.00041613904546554045,0.0015838609538874446,0.2080695227327702,0.2080695227327702,0.0,-6.470149936654845e-13,1.0,1.0007865085731917,0.384550022007204,0.09175376244470372,0.0,7.20960910927612e-05,92.27444572499063,0.0,1601665.3196935675,267.9633958504106,0.00036740622846309634,1.0,1279881.3961531878,2615.19888666212,,,,,,,,,,,,,,,,,,,3.0,14752.184919515035,1450.0,0.375,6.1796691888313084,3.5
1256.0,-29.99884186829316,4.814070360931205,34.89740815476378,28.36987911667677,6.446519578848939,-26.354305723580232,-39.86446982072664,2.8019834341299457,-5.186704312877396,-5.187064266677524,39.79533150823063,37574.06812990867,20602.33733287398,20602.33733287398,58176.405462782655,79978.22675386506,79969.8319475215,20602.33733287398,100572.16928039548,100572.16928039548,100572.16928039548,126514.63406534909,123894.60895964,2620.025105709096,0.0,93273.79569788114,50869.64305301957,47115.7251609573,25942.46478495362,73058.18994591091,19781.671464529605,1450.0,0.0,0.8867076909340923,2.8648707109779914,0.0014957518510113484,1.0,1.0,-4.806451395888303,352077.4870250021,1545727.4277665878,4.390304648069762,1545727.4277665878,4.390304648069762,0.7625208949306461,0.09175412503826991,3.6294752462783393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294752462783393,1.2786597215749387,1.2789582544012323,2.8384997079659913,6014.4402705517,14752.163893057084,6484.707797573032,0.0004158358039347788,25698.975573266136,2620.5662048983227,19383.225563591604,1976.5389367002601,0.7542411762029684,0.7542411762029684,32744.734338700302,32395.05729023726,1.013510841574739,0.8,4334.182337456293,4287.898129693729,1.013510841574739,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480264772648034,4.814070360931205,-1.0430262511154131,5.857096612046618,3.5,3.5,1.0,0.6,0.00023346108439996024,1.0000024829675167,0.0002334605047251106,198.92125448888115,0.0,1.195071676413355e-07,0.33868331309554484,0.014127802087687309,8.007371592716189e-05,0.00015338736847279833,0.0005567156569637961,0.0917541250374052,0.0917541250374052,0.0917541250374052,0.09182518322815371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506555.43734017824,589.4724233471007,0.0,0.0917541250374052,0.09175412503826991,0.09175412503826991,0.375,0.375,0.5,5.8329840661064205,0.3972332679040278,0.3972332679040278,4.934008757118136e-11,0.000359953800113999,0.38061287078920714,4.934008757118136e-11,25942.46478495362,19781.671464529605,0.7625208949306461,0.7974846614701927,3.877062758704208,0.7963023106082141,0.5143032992978182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514881817385148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.372674633545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3740609955682,261.3740609955682,-11.775939004431791,244.97355267413283,277.7745693170049,119641.25662368257,119648.8081965687,-7.551572886152329,0.0,nan,277.7745693170049,4.624569317004898,271.21436598842786,-1.9356340115721196,264.6541626598601,-8.495837340139872,258.0939593312788,-15.056040668721153,251.53375600270496,-21.616243997295015,244.97355267413283,-28.176447325867144,1.0,1.0,25762.5980482374,25762.5980482374,277.2879977484074,4.137997748407429,277.2879977484074,277.2879977484074,79968.16576280553,79969.8319475215,-1.666184715970303,0.0,8575.796259387458,8575.796259387458,0.904732309523741,3647.622622509731,277.2879977484074,4.137997748407429,1.0,0.002,0.26860143428919414,0.004537881720550836,0.0004160284389717023,0.0015839715612669066,0.20801421948585114,0.20801421948585114,0.0,2.3860904571626484e-13,1.0,1.0007784630783818,0.38061287073986705,0.09175412503826991,0.0,7.135956860393242e-05,91.3318070469219,0.0,1601665.1932387692,267.9632956871226,0.00035995375077391145,1.0,1279881.7150064562,2615.2486228706944,,,,,,,,,,,,,,,,,,,3.0,14752.163893057084,1450.0,0.375,6.1796691888313084,3.5
1257.0,-29.998865753511215,4.814049588894499,34.89742703929887,28.369921899307542,6.446445438832341,-26.354334634272583,-39.864496992062755,2.8019143196083958,-5.186807960144904,-5.187160432681154,39.79536082601631,37573.98617655933,20602.492644445843,20602.492644445843,58176.47882100518,79978.46094224644,79970.02954263827,20602.492644445843,100572.5221870841,100572.5221870841,100572.5221870841,126514.96439873226,123893.98788916296,2620.9765095692983,0.0,93273.97957443866,50869.51079511933,47116.07642146593,25942.44221164816,73058.51863311409,19781.655965323538,1450.0,0.0,0.8867070941340706,2.8648606528897,0.0014957518510113484,1.0,1.0,-4.810540731253923,352076.16526227986,1545728.6864496386,4.390324705161865,1545728.6864496386,4.390324705161865,0.7625209609772812,0.09175448401370405,3.629466520572979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629466520572979,1.2786600430175319,1.2789585751776282,2.8384921702939416,6014.424299129123,14752.143893318918,6484.706979857888,0.00041583841385927245,25699.08801906062,2620.577671178294,19383.22311938632,1976.5386874606843,0.7542377809286493,0.7542377809286493,32744.6713607868,32395.05729023726,1.0135084049698901,0.8,4334.174001527911,4287.898129693729,1.0135084049698901,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648076593687289,4.814049588894499,-1.0430911771171125,5.857140766011612,3.5,3.5,1.0,0.6,0.0002334605047251106,1.0000024859684808,0.0002334599243510971,198.92127421486603,0.0,1.1530964828846709e-07,0.3267875432495157,0.014127917397335597,8.007346999899436e-05,0.00015338703472611624,0.0005567131072284038,0.09175448401556184,0.09175448401556184,0.09175448401556184,0.0918247990422202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506545.32482175826,589.4757615158926,0.0,0.09175448401556184,0.09175448401370405,0.09175448401370405,0.375,0.375,0.5,5.835093517860247,0.3931444806640343,0.3931444806640343,-1.261923898709938e-11,0.000352472536235382,0.37661970142721657,-1.261923898709938e-11,25942.44221164816,19781.655965323538,0.7625209609772812,0.7974769766576053,3.8770811462589063,0.796299732179848,0.5142998637195028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514883246600636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.3607788637,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3740116950411,261.3740116950411,-11.7759883049589,244.9735248799484,277.7744985101357,119640.80889689595,119648.35068239838,-7.541785502430286,0.0,nan,277.7744985101357,4.624498510135709,271.2143037840943,-1.9356962159056934,264.65410905806624,-8.495890941933737,258.09391433201876,-15.056085667981222,251.53371960598284,-21.61628039401714,244.9735248799484,-28.176475120051578,1.0,1.0,25762.5980482374,25762.5980482374,277.28792462342653,4.1379246234265565,277.28792462342653,277.28792462342653,79968.40361321138,79970.02954263827,-1.6259294268820668,0.0,8575.796259387458,8575.796259387458,0.9047328480001895,3647.613853175844,277.28792462342653,4.1379246234265565,1.0,0.002,0.2685308217625806,0.004538179189895682,0.0004159189866184848,0.0015840810137063325,0.2079594933092424,0.2079594933092424,0.0,3.2481742989753926e-13,1.0,1.0007703029503894,0.3766197014398358,0.09175448401370405,0.0,7.061252479377822e-05,90.37570268813529,0.0,1601665.0627234876,267.9631920398551,0.000352472548854621,1.0,1279882.0457429448,2615.2990437001076,,,,,,,,,,,,,,,,,,,3.0,14752.143893318918,1450.0,0.375,6.1796691888313084,3.5
1258.0,-29.99888890962016,4.8140276096599015,34.897445649714996,28.369959408324235,6.446374588157665,-26.354362559841544,-39.86452395385129,2.8018482383778243,-5.186907467930951,-5.187252734139171,39.79539069113432,37573.916571310365,20602.637508226086,20602.637508226086,58176.55407953645,79978.68520970753,79970.24937990427,20602.637508226086,100572.88688813036,100572.88688813036,100572.88688813036,126515.30806916954,123893.38995658437,2621.9181125851605,0.0,93274.15801815009,50869.39518330164,47116.40314983161,25942.421181039175,73058.82433087079,19781.64169861721,1450.0,0.0,0.8867065150541995,2.864850999384361,0.0014957518510113484,1.0,1.0,-4.814519388243639,352074.89662003337,1545729.9686304727,4.390344166737503,1545729.9686304727,4.390344166737503,0.7625210291888731,0.09175483907903295,3.629458765030867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629458765030867,1.2786603504065577,1.2789588818962812,2.838485422557178,6014.410001484627,14752.123456647092,6484.705142136484,0.0004158406098414522,25699.192099061314,2620.58828438471,19383.21762631406,1976.5381273232003,0.7542345125713913,0.7542345125713913,32744.61538501615,32395.05729023726,1.0135062392777503,0.8,4334.166592422252,4287.898129693729,1.0135062392777503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648123338783786,4.8140276096599015,-1.043154340084544,5.8571819497444455,3.5,3.5,1.0,0.6,0.0002334599243510971,1.0000024100833245,0.00023345936169458253,198.92129333870798,0.0,1.154487382859025e-07,0.3271817243022477,0.014128032846073883,8.007322596813516e-05,0.00015338669838296193,0.0005567106968851871,0.09175483907183865,0.09175483907183865,0.09175483907183865,0.09182442965948591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506535.32068437664,589.4790639250348,0.0,0.09175483907183865,0.09175483907903295,0.09175483907903295,0.375,0.375,0.5,5.837181234866248,0.389094810696065,0.389094810696065,-5.780975698144175e-11,0.00034526620822816767,0.37273334589553997,-5.780975698144175e-11,25942.421181039175,19781.64169861721,0.7625210291888731,0.797469969255169,3.8770985181385695,0.7962974303564603,0.5142967590218067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514884677543485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.36117304475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37396281217394,261.37396281217394,-11.776037187826034,244.9734974954617,277.7744281288882,119640.42860925446,119647.90650272291,-7.47789346846865,0.0,nan,277.7744281288882,4.624428128888212,271.21424200219843,-1.9357579978015451,264.65405587552164,-8.495944124478342,258.09386974882887,-15.056130251171112,251.53368362214468,-21.6163163778553,244.9734974954617,-28.17650250453829,1.0,1.0,25762.5980482374,25762.5980482374,277.28785795658706,4.137857956587084,277.28785795658706,277.28785795658706,79968.61882981597,79970.24937990427,-1.630550088302698,0.0,8575.796259387458,8575.796259387458,0.9047333266060181,3647.6060588560217,277.28785795658706,4.137857956587084,1.0,0.002,0.2684609363239084,0.004538474065926759,0.00041581066379891283,0.0015841893358592464,0.2079053318994564,0.2079053318994564,0.0,-3.4184070504816866e-13,1.0,1.0007623609637109,0.3727333459533497,0.09175483907903295,0.0,6.988543603413508e-05,89.44513702380466,0.0,1601664.9373856303,267.963092532069,0.00034526626603792465,1.0,1279882.3631881725,2615.3481406247,,,,,,,,,,,,,,,,,,,3.0,14752.123456647092,1450.0,0.375,6.1796691888313084,3.5
1259.0,-29.99891234994676,4.81400445715681,34.897463990266246,28.370020316820614,6.446319192545799,-26.354389195700627,-39.86455077594144,2.8017960382743805,-5.187006033927844,-5.187344232380898,39.79542013071953,37573.83073360892,20602.778300447677,20602.778300447677,58176.6090340566,79978.90799560459,79970.46831694203,20602.778300447677,100573.24661738971,100573.24661738971,100573.24661738971,126515.64688962609,123892.79688186028,2622.8500077658127,0.0,93274.33562984761,50869.26424251777,47116.74598592205,25942.40027223638,73059.14625815843,19781.62749731106,1450.0,0.0,0.8867059416126647,2.8648414288642416,0.0014957518510113484,1.0,1.0,-4.818461827811461,352073.63902270905,1545731.2325440594,4.390363438838312,1545731.2325440594,4.390363438838312,0.7625210963413206,0.09175519038213366,3.629449619240189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629449619240189,1.2786605934392041,1.2789591242661846,2.838477730417956,6014.393702764647,14752.103831017055,6484.704649788143,0.0004158433166516464,25699.305794296775,2620.599878072204,19383.216154651924,1976.537977255426,0.7542311185290256,0.7542311185290256,32744.549375069655,32395.05729023726,1.0135036853664057,0.8,4334.157855165714,4287.898129693729,1.0135036853664057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648168770057033,4.81400445715681,-1.0432175188055712,5.857221975962381,3.5,3.5,1.0,0.6,0.00023345936169458253,1.0000024396651472,0.00023345879213330405,198.92131269727892,0.0,1.1192436158179215e-07,0.317193640722799,0.014128144770435466,8.007298320236652e-05,0.00015338637849221601,0.0005567081330152049,0.09175519036269972,0.09175519036269972,0.09175519036269972,0.09182406352088854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506525.4191535256,589.4823324314785,0.0,0.09175519036269972,0.09175519038213366,0.09175519038213366,0.375,0.375,0.5,5.839247429334989,0.38508460275630796,0.38508460275630796,8.924416761146858e-12,0.0003381984530506088,0.3688824045694332,8.924416761146858e-12,25942.40027223638,19781.62749731106,0.7625210963413206,0.7974623448069941,3.877115657786494,0.7962946737494908,0.5142933179213423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514886064806296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.351184961175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3739156501978,261.3739156501978,-11.776084349802204,244.97347053759162,277.774360762806,119640.153843889,119647.36848285237,-7.214638963372221,0.0,nan,277.774360762806,4.62436076280602,271.21418271775474,-1.9358172822452389,264.6540046727215,-8.495995327278479,258.09382662767933,-15.056173372320643,251.53364858263365,-21.61635141736633,244.97347053759162,-28.176529462408354,1.0,1.0,25762.5980482374,25762.5980482374,277.2877919879908,4.137791987990795,277.2877919879908,277.2877919879908,79968.88591305964,79970.46831694203,-1.5824038823921,0.0,8575.796259387458,8575.796259387458,0.9047338910056544,3647.59686733639,277.2877919879908,4.137791987990795,1.0,0.002,0.2683917713809971,0.004538765877589212,0.000415703457664976,0.001584296542143377,0.207851728832488,0.207851728832488,0.0,-1.9164704545548972e-13,1.0,1.0007544912082034,0.3688824045605088,0.09175519038213366,0.0,6.916494038284682e-05,88.52300911194558,0.0,1601664.8133369843,267.96299396607213,0.00033819844412619204,1.0,1279882.677870415,2615.396796140797,,,,,,,,,,,,,,,,,,,3.0,14752.103831017055,1450.0,0.375,6.1796691888313084,3.5
1260.0,-29.99893428386171,4.813980183460089,34.89748207796253,28.370039944443874,6.446235290779708,-26.354417326397257,-39.86457780757917,2.801718333315314,-5.187102504447978,-5.187433818322896,39.7954495209176,37573.77495452679,20602.912843672944,20602.912843672944,58176.68779819973,79979.13377578893,79970.69483297944,20602.912843672944,100573.60767665238,100573.60767665238,100573.60767665238,126515.98768534744,123892.21533869818,2623.7723466492553,0.0,93274.51355183197,50869.160227759436,47117.05924896948,25942.38000869507,73059.43925766455,19781.61379257614,1450.0,0.0,0.8867053781002523,2.864832057890175,0.0014957518510113484,1.0,1.0,-4.8223410789975105,352072.4077117494,1545732.4943370817,4.390382377259772,1545732.4943370817,4.390382377259772,0.7625211636690992,0.09175553791900375,3.6294427296701346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294427296701346,1.2786609546664442,1.2789594848494474,2.838471540422475,6014.380586907002,14752.083359218088,6484.702211179631,0.00041584523548567753,25699.40359971166,2620.6098514489313,19383.20886548789,1976.5372339675516,0.7542279644849565,0.7542279644849565,32744.49964942344,32395.05729023726,1.013501761492162,0.8,4334.15127334357,4287.898129693729,1.013501761492162,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648212184884657,4.813980183460089,-1.0432800421754322,5.857260225635521,3.5,3.5,1.0,0.6,0.00023345879213330405,1.0000022828783284,0.00023345825917650358,198.92133081175854,0.0,1.1329787717769459e-07,0.32108618392158644,0.014128258068312643,8.007273854067904e-05,0.000153386053592625,0.0005567058970445465,0.09175553791929236,0.09175553791929236,0.09175553791929236,0.09182370480676615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506515.62043152715,589.485566988287,0.0,0.09175553791929236,0.09175553791900375,0.09175553791900375,0.375,0.375,0.5,5.841292436428435,0.3811178268254025,0.3811178268254025,2.7000623958883807e-11,0.0003313138749376776,0.3650927393254051,2.7000623958883807e-11,25942.38000869507,19781.61379257614,0.7625211636690992,0.7974558589487645,3.877132575567467,0.7962925583513359,0.5142904919104616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887469096605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35507750438,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37386744169993,261.37386744169993,-11.776132558300048,244.97344392982416,277.77429095357724,119639.64325508145,119647.01798631666,-7.3747312351931065,0.0,nan,277.77429095357724,4.624290953577258,271.21412154881983,-1.9358784511801446,264.653952144077,-8.496047855922995,258.093782739327,-15.056217260672952,251.53361333457408,-21.616386665425892,244.97344392982416,-28.17655607017582,1.0,1.0,25762.5980482374,25762.5980482374,277.28772881546047,4.137728815460491,277.28772881546047,277.28772881546047,79969.0449415978,79970.69483297944,-1.6498913816467393,0.0,8575.796259387458,8575.796259387458,0.9047343161704056,3647.5899433184854,277.28772881546047,4.137728815460491,1.0,0.002,0.26832331549961846,0.004539054856804665,0.00041559735145943396,0.001584402648682598,0.20779867572971697,0.20779867572971697,0.0,1.4203178563820806e-13,1.0,1.0007467465435111,0.36509273929840447,0.09175553791900375,0.0,6.845587975741997e-05,87.61551579153023,0.0,1601664.691973823,267.962897495552,0.00033131384793705365,1.0,1279882.985975847,2615.444690180566,,,,,,,,,,,,,,,,,,,3.0,14752.083359218088,1450.0,0.375,6.1796691888313084,3.5
