time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1261.0,-29.99895606096797,4.813954804245429,34.8974999063035,28.370067884121113,6.446169942390068,-26.35444346063146,-39.8646007181145,2.801657342054796,-5.187199071654845,-5.187523596636213,39.79547821804418,37573.70881958528,20603.045505816182,20603.045505816182,58176.75432540146,79979.33125500267,79970.91360594978,20603.045505816182,100573.95911176596,100573.95911176596,100573.95911176596,126516.31853454922,123891.6333635123,2624.685171036922,0.0,93274.6714126061,50869.05443506142,47117.35219727186,25942.359422783262,73059.71162005512,19781.5997908886,1450.0,0.0,0.8867048161185511,2.8648226652624613,0.0014957518510113484,1.0,1.0,-4.826206220227334,352071.17375864607,1545733.7263772243,4.3904012642536445,1545733.7263772243,4.3904012642536445,0.7625212290257561,0.09175588188458356,3.629436257099271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629436257099271,1.2786612383733573,1.2789597679410911,2.8384658486374708,6014.3685266975735,14752.064986066727,6484.70016566847,0.0004158470248543955,25699.49292542566,2620.6189601368114,19383.202751318142,1976.5366104957495,0.7542251050463906,0.7542251050463906,32744.45293346224,32395.05729023726,1.0134999540626306,0.8,4334.145089891544,4287.898129693729,1.0134999540626306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64825499271886,4.813954804245429,-1.043343136285113,5.857297940530542,3.5,3.5,1.0,0.6,0.00023345825917650358,1.0000022665580903,0.00023345773003099685,198.92134879673807,0.0,1.0601647601344881e-07,0.3004506930221139,0.014128364084788656,8.007253117937673e-05,0.00015338572799712685,0.0005567037225143389,0.09175588188079688,0.09175588188079688,0.09175588188079688,0.0918233455574963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506505.9209424264,589.4887687435718,0.0,0.09175588188079688,0.09175588188458356,0.09175588188458356,0.375,0.375,0.5,5.843316346147413,0.37718940254541167,0.37718940254541167,-6.366462912410498e-11,0.0003245249813517148,0.36131737640886286,-6.366462912410498e-11,25942.359422783262,19781.5997908886,0.7625212290257561,0.7974494972100922,3.8771483781265,0.7962905004053117,0.5142876694475095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514888783139284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.334442013474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37382007788375,261.37382007788375,-11.776179922116228,244.97341780425617,277.7742223515128,119639.3514600245,119646.59697542609,-7.245515401591792,0.0,nan,277.7742223515128,4.624222351512799,271.2140614420559,-1.9359385579440982,264.65390053261086,-8.496099467389115,258.09373962316016,-15.056260376839816,251.53357871370696,-21.61642128629302,244.97341780425617,-28.176582195743805,1.0,1.0,25762.5980482374,25762.5980482374,277.28766454766117,4.137664547661188,277.28766454766117,277.28766454766117,79969.24192762413,79970.91360594978,-1.671678325656103,0.0,8575.796259387458,8575.796259387458,0.9047347156013105,3647.5834383847673,277.28766454766117,4.137664547661188,1.0,0.002,0.26825556603476775,0.004539340665363025,0.00041549233927334797,0.0015845076604062067,0.20774616963667397,0.20774616963667397,0.0,-3.204454930572087e-13,1.0,1.000739030970899,0.3613173764725275,0.09175588188458356,0.0,6.77494624952531e-05,86.7114052754988,0.0,1601664.5706395628,267.96280092834513,0.00032452504501634394,1.0,1279883.2947431025,2615.4924022689597,,,,,,,,,,,,,,,,,,,3.0,14752.064986066727,1450.0,0.375,6.1796691888313084,3.5
1262.0,-29.998977528229318,4.813928342262945,34.89751747483276,28.370111539866798,6.446104976201947,-26.354469277786375,-39.864627400506265,2.8015967257575736,-5.187295281029606,-5.187613132514934,39.795506383327485,37573.639883461234,20603.175438042428,20603.175438042428,58176.81532150366,79979.54665475787,79971.1282784396,20603.175438042428,100574.30371648203,100574.30371648203,100574.30371648203,126516.64244135385,123891.0538964074,2625.588544946457,0.0,93274.84086262897,50868.93947151751,47117.66821234607,25942.338724871814,73060.00693721788,19781.58566621326,1450.0,0.0,0.8867042573015935,2.864813296684139,0.0014957518510113484,1.0,1.0,-4.8300453875175435,352069.9431429817,1545734.9355829535,4.3904200449034185,1545734.9355829535,4.3904200449034185,0.7625212929337004,0.09175622229138695,3.6294280489252544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294280489252544,1.2786615203351164,1.2789600492920468,2.838458803369668,6014.353598620508,14752.046513140162,6484.699497348864,0.00041584947637375266,25699.5977342076,2620.629647658232,19383.200753666115,1976.5364067919336,0.7542219514146711,0.7542219514146711,32744.393690712783,32395.05729023726,1.0134976619755407,0.8,4334.1372483596615,4287.898129693729,1.0134976619755407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6482969196549355,4.813928342262945,-1.0434065370668142,5.857334879329759,3.5,3.5,1.0,0.6,0.00023345773003099685,1.0000022343098387,0.00023345720841525918,198.92136652582988,0.0,1.0525833790952544e-07,0.2983021296355951,0.014128469343126566,8.007228967994938e-05,0.00015338544035104748,0.0005567014195068433,0.09175622228142888,0.09175622228142888,0.09175622228142888,0.0918229874071653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506496.3207863345,589.4919376732066,0.0,0.09175622228142888,0.09175622229138695,0.09175622229138695,0.375,0.375,0.5,5.84531929924604,0.37329665168061865,0.37329665168061865,-1.3301360013429075e-11,0.00031785148530616425,0.3575677449973682,-1.3301360013429075e-11,25942.338724871814,19781.58566621326,0.7625212929337004,0.7974426857060798,3.877164783002705,0.7962881165819805,0.5142846470812562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514890087787913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.33229345009,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3737734680842,261.3737734680842,-11.776226531915768,244.97339213020817,277.77415480596136,119638.9957548013,119646.12592394154,-7.130169140225841,0.0,nan,277.77415480596136,4.624154805961382,271.21400227080625,-1.9359977291937298,264.65384973566074,-8.496150264339235,258.0936972005105,-15.056302799489458,251.53354466535836,-21.616455334641614,244.97339213020817,-28.17660786979181,1.0,1.0,25762.5980482374,25762.5980482374,277.2876000441507,4.137600044150702,277.2876000441507,277.2876000441507,79969.4627804939,79971.1282784396,-1.6654979457089212,0.0,8575.796259387458,8575.796259387458,0.9047352221382209,3647.5751891698806,277.2876000441507,4.137600044150702,1.0,0.002,0.26818851820397,0.004539623399792213,0.000415388414072917,0.0015846115855698525,0.2076942070364585,0.2076942070364585,0.0,-3.572307380461659e-13,1.0,1.0007313678504153,0.35756774501066957,0.09175622229138695,0.0,6.704782849147491e-05,85.8134162812669,0.0,1601664.4498869753,267.9627047189704,0.00031785149860752426,1.0,1279883.6026759318,2615.539790160211,,,,,,,,,,,,,,,,,,,3.0,14752.046513140162,1450.0,0.375,6.1796691888313084,3.5
1263.0,-29.998998646184717,4.813900824130999,34.89753478566537,28.37014279738071,6.4460379924746265,-26.354494982318712,-39.86465024119241,2.801534328609255,-5.187390873495872,-5.1877021738798295,39.79553408991952,37573.57059628043,20603.302175902307,20603.302175902307,58176.87277218273,79979.75066059205,79971.34054434669,20603.302175902307,100574.642720249,100574.642720249,100574.642720249,126516.96074962254,123890.47820606595,2626.4825435565913,0.0,93275.00247777716,50868.827706092925,47117.97196853804,25942.31802937353,73060.28999791158,19781.571512177263,1450.0,0.0,0.8867037026683542,2.8648039786730206,0.0014957518510113484,1.0,1.0,-4.833853429250496,352068.7193267666,1545736.1250976897,4.3904386849632075,1545736.1250976897,4.3904386849632075,0.7625213556390495,0.09175655912462656,3.6294210479602804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294210479602804,1.2786618105333591,1.278960338891037,2.8384526839402247,6014.340632283829,14752.02819507367,6484.697924728498,0.0004158514797185604,25699.691836580194,2620.6392434297336,19383.196052998603,1976.5359274572463,0.7542190068368495,0.7542190068368495,32744.343161010707,32395.05729023726,1.0134957069948836,0.8,4334.130560110491,4287.898129693729,1.0134957069948836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648337815822904,4.813900824130999,-1.0434700858625492,5.8573709099935485,3.5,3.5,1.0,0.6,0.00023345720841525918,1.0000021979544613,0.00023345669528807426,198.92138396644435,0.0,1.0376051533742588e-07,0.29405730046626494,0.014128573103641904,8.007208295191586e-05,0.00015338512546334332,0.0005566992028006866,0.09175655912123708,0.09175655912123708,0.09175655912123708,0.09182263131123668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506486.8194982956,589.4950739350544,0.0,0.09175655912123708,0.09175655912462656,0.09175655912462656,0.375,0.375,0.5,5.847301464422201,0.36943847626241677,0.36943847626241677,-1.404032445861958e-11,0.0003113003839416706,0.3538487446293175,-1.404032445861958e-11,25942.31802937353,19781.571512177263,0.7625213556390495,0.7974360743151112,3.8771806252088914,0.796285817834089,0.5142817062094124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514891373874204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.32804862092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3737273235498,261.3737273235498,-11.776272676450162,244.97336686757907,277.77408777952144,119638.64998941607,119645.70898427491,-7.058994858854894,0.0,nan,277.77408777952144,4.62408777952146,271.2139435971294,-1.9360564028705767,264.6537994147449,-8.496200585255053,258.0936552323569,-15.056344767643054,251.53351104996725,-21.616488950032732,244.97336686757907,-28.176633132420903,1.0,1.0,25762.5980482374,25762.5980482374,277.287535754529,4.13753575452904,277.287535754529,277.287535754529,79969.66202525134,79971.34054434669,-1.6785190953523852,0.0,8575.796259387458,8575.796259387458,0.9047356541764005,3647.5681532000817,277.287535754529,4.13753575452904,1.0,0.002,0.26812216630617647,0.00453990312605669,0.00041528556724375733,0.0015847144324614999,0.20764278362187866,0.20764278362187866,0.0,-2.9474296267539835e-13,1.0,1.000723767199439,0.3538487446433578,0.09175655912462656,0.0,6.635189568006259e-05,84.92272360645704,0.0,1601664.3300254105,267.9626091265041,0.00031130039798199505,1.0,1279883.9089080405,2615.586793684688,,,,,,,,,,,,,,,,,,,3.0,14752.02819507367,1450.0,0.375,6.1796691888313084,3.5
1264.0,-29.999019479027353,4.8138722699561,34.89755183701295,28.37016930514949,6.445972428780424,-26.35452028824615,-39.86467685373498,2.8014732379991445,-5.187486224336396,-5.18779108012685,39.79556122961511,37573.52292618624,20603.426501170874,20603.426501170874,58176.94942735712,79979.94612767553,79971.54778658577,20603.426501170874,100574.97428775665,100574.97428775665,100574.97428775665,126517.27145943485,123889.90423496942,2627.367224465433,0.0,93275.15830330543,50868.74032296586,47118.2422003773,25942.297171678205,73060.5393720555,19781.55719387685,1450.0,0.0,0.8867031507790183,2.8647946734767746,0.0014957518510113484,1.0,1.0,-4.837638936914686,352067.4973709191,1545737.2902736445,4.3904572328218645,1545737.2902736445,4.3904572328218645,0.7625214167800386,0.09175689245119624,3.629414684371339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629414684371339,1.2786620946602492,1.2789606224281116,2.838447076462139,6014.328750710644,14752.010101924094,6484.6959128633725,0.00041585324295393615,25699.77983087978,2620.6482163511273,19383.19003939911,1976.535314240756,0.754216190448024,0.754216190448024,32744.29723157484,32395.05729023726,1.0134939299979497,0.8,4334.124480765103,4287.898129693729,1.0134939299979497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648377933488385,4.8138722699561,-1.043533984818846,5.857406254774946,3.5,3.5,1.0,0.6,0.00023345669528807426,1.0000021682803002,0.00023345618908961852,198.9214011715964,0.0,1.0207196977528315e-07,0.28927196234315244,0.01412867517561168,8.007184208593095e-05,0.00015338485320214333,0.0005566972385720012,0.09175689244041751,0.09175689244041751,0.09175689244041751,0.09182227591056755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506477.4159348579,589.4981779016454,0.0,0.09175689244041751,0.09175689245119624,0.09175689245119624,0.375,0.375,0.5,5.849262968139735,0.36561256820391463,0.36561256820391463,-1.9383605831535533e-11,0.00030485579043215694,0.35015214321214216,-1.9383605831535533e-11,25942.297171678205,19781.55719387685,0.7625214167800386,0.7974304891595758,3.877196069539114,0.7962841491094833,0.5142792983616751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514892639034072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.32326328279,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3736817147002,261.3736817147002,-11.776318285299794,244.97334200372165,277.7740214256795,119638.33434735886,119645.31139544495,-6.977048086056815,0.0,nan,277.7740214256795,4.62402142567953,271.2138855412849,-1.9361144587150534,264.65374965689665,-8.496250343103327,258.0936137725055,-15.0563862274945,251.53347788811297,-21.616522111887008,244.97334200372165,-28.176657996278323,1.0,1.0,25762.5980482374,25762.5980482374,277.28747101422914,4.137471014229163,277.28747101422914,277.28747101422914,79969.85764880797,79971.54778658577,-1.690137777797645,0.0,8575.796259387458,8575.796259387458,0.9047360468810652,3647.5617577931957,277.28747101422914,4.137471014229163,1.0,0.002,0.268056506180525,0.004540179803106191,0.00041518379203148506,0.0015848162077434843,0.20759189601574252,0.20759189601574252,0.0,-2.2503093138892538e-13,1.0,1.0007162121955175,0.35015214323152577,0.09175689245119624,0.0,6.566012367023095e-05,84.03735581915753,0.0,1601664.2105986672,267.9625137756636,0.00030485580981576277,1.0,1279884.2146753138,2615.6335144805907,,,,,,,,,,,,,,,,,,,3.0,14752.010101924094,1450.0,0.375,6.1796691888313084,3.5
1265.0,-29.99904085706126,4.813842656103061,34.897568600239396,28.370213554613315,6.44591277579971,-26.35454549378147,-39.86469962457193,2.8014174125019244,-5.187583999894684,-5.187882422685179,39.79558702456459,37573.44330995616,20603.553662303773,20603.553662303773,58176.996972259934,79980.15171374421,79971.73177306834,20603.553662303773,100575.28543537212,100575.28543537212,100575.28543537212,126517.56040811064,123889.31789724583,2628.242510864812,0.0,93275.32107694352,50868.61803085372,47118.55894009978,25942.27497273852,73060.8339128383,19781.541744840117,1450.0,0.0,0.8867025913416529,2.864785110688101,0.0014957518510113484,1.0,1.0,-4.841459095589016,352066.2419332948,1545738.3977189017,4.390476034370172,1545738.3977189017,4.390476034370172,0.7625214737577017,0.09175722238466448,3.6294068121848726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294068121848726,1.2786623543763331,1.2789608815575406,2.8384403433501517,6014.3144840542955,14751.992133657175,6484.695137061592,0.0004158555683904671,25699.88042227555,2620.6584738188426,19383.187720475667,1976.535077776373,0.7542131481543842,0.7542131481543842,32744.24041375889,32395.05729023726,1.0134917317335206,0.8,4334.116960204031,4287.898129693729,1.0134917317335206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648418966239414,4.813842656103061,-1.0435997496691556,5.8574424057722165,3.5,3.5,1.0,0.6,0.00023345618908961852,1.0000022250242029,0.00023345566964510326,198.9214188270064,0.0,1.0069370608623789e-07,0.2853659630483982,0.014128775869317767,8.007163599115815e-05,0.00015338455309846038,0.0005566949418994845,0.09175722238721755,0.09175722238721755,0.09175722238721755,0.09182191147230208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506468.1071250412,589.5012505146077,0.0,0.09175722238721755,0.09175722238466448,0.09175722238466448,0.375,0.375,0.5,5.851203641497586,0.3618069413158196,0.3618069413158196,-1.0345502232667059e-11,0.00029842279047898046,0.3464233270961472,-1.0345502232667059e-11,25942.27497273852,19781.541744840117,0.7625214737577017,0.7974234389833951,3.8772122137224487,0.7962815896909307,0.5142761353474468,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489388711327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.3193572835,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37363703191284,261.37363703191284,-11.776362968087142,244.97331742569662,277.7739566381289,119638.02002830325,119644.85541132175,-6.835383018506452,0.0,nan,277.7739566381289,4.623956638128902,271.2138287956412,-1.9361712043588,264.6537009531557,-8.496299046844285,258.0935731106718,-15.05642688932818,251.5334452681827,-21.616554731817274,244.97331742569662,-28.176682574303356,1.0,1.0,25762.5980482374,25762.5980482374,277.2874011258282,4.137401125828205,277.2874011258282,277.2874011258282,79970.1037980799,79971.73177306834,-1.627974988441565,0.0,8575.796259387458,8575.796259387458,0.9047365326827486,3647.553846245797,277.2874011258282,4.137401125828205,1.0,0.002,0.2679915438911192,0.004540452980987529,0.00041508309561839163,0.0015849169046741123,0.20754154780919581,0.20754154780919581,0.0,2.925038683487813e-13,1.0,1.0007085912132156,0.3464233271064927,0.09175722238466448,0.0,6.496228806162805e-05,83.1442274469144,0.0,1601664.0883922402,267.9624160001053,0.0002984228008244827,1.0,1279884.528821362,2615.680625176513,,,,,,,,,,,,,,,,,,,3.0,14751.992133657175,1450.0,0.375,6.1796691888313084,3.5
1266.0,-29.999061437481267,4.813812040138965,34.897585099450055,28.37023262344303,6.445839456935501,-26.354571348043315,-39.86472253510726,2.801349367495157,-5.187679234117638,-5.187971414094772,39.7956129383811,37573.3860379836,20603.673915721494,20603.673915721494,58177.05995370509,79980.3553203367,79971.92704629822,20603.673915721494,100575.60096201971,100575.60096201971,100575.60096201971,126517.85459542501,123888.74602119534,2629.10857422967,0.0,93275.48326802926,50868.51914351424,47118.84902723891,25942.2536334053,73061.10266064422,19781.526969907332,1450.0,0.0,0.8867020434614676,2.864775793721051,0.0014957518510113484,1.0,1.0,-4.84520496081484,352065.01881340094,1545739.510266557,4.39049444752084,1545739.510266557,4.39049444752084,0.7625215314538083,0.091757548721968,3.629400761797995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629400761797995,1.2786626707407036,1.2789611973315433,2.838434909259966,6014.302969869264,14751.972927282159,6484.692457192051,0.0004158571843292201,25699.967953338073,2620.667399503202,19383.179710166274,1976.5342609521372,0.7542102677076944,0.7542102677076944,32744.196744836492,32395.05729023726,1.013490042196527,0.8,4334.111180066371,4287.898129693729,1.013490042196527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6484577699873615,4.813812040138965,-1.0436645528166846,5.857476592955649,3.5,3.5,1.0,0.6,0.00023345566964510326,1.000002142008883,0.00023345516958205628,198.9214358236962,0.0,1.0332863997749763e-07,0.2928333656962283,0.014128879197957744,8.007142863249578e-05,0.0001533842410126075,0.0005566928811789649,0.09175754871751945,0.09175754871751945,0.09175754871751945,0.09182155611026994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506458.8983624063,589.504290102119,0.0,0.09175754871751945,0.091757548721968,0.091757548721968,0.375,0.375,0.5,5.853123862570998,0.3580302321386739,0.3580302321386739,-3.7971403799019754e-11,0.00029217997712294164,0.3427664532799213,-3.7971403799019754e-11,25942.2536334053,19781.526969907332,0.7625215314538083,0.7974173141678995,3.8772278868840537,0.796279522688388,0.5142734597437609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514895167854653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.32682468615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3735919369697,261.3735919369697,-11.77640806303026,244.9732930950677,277.7738907788717,119637.61592628276,119644.51435907361,-6.898432790863338,0.0,nan,277.7738907788717,4.623890778871726,271.2137712421101,-1.9362287578898645,264.65365170534835,-8.496348294651625,258.0935321685916,-15.056467831408384,251.53341263182887,-21.61658736817111,244.9732930950677,-28.176706904932274,1.0,1.0,25762.5980482374,25762.5980482374,277.2873349046925,4.137334904692523,277.2873349046925,277.2873349046925,79970.2849500528,79971.92704629822,-1.6420962454285473,0.0,8575.796259387458,8575.796259387458,0.904736906058832,3647.5477656069847,277.2873349046925,4.137334904692523,1.0,0.002,0.2679272659995487,0.004540723504745208,0.000414983461303746,0.001585016538339169,0.207491730651873,0.207491730651873,0.0,-3.5708502127418384e-13,1.0,1.0007011171444753,0.3427664533178927,0.091757548721968,0.0,6.42778896066666e-05,82.26829612574635,0.0,1601663.96939581,267.96232076588234,0.00029218001509434544,1.0,1279884.834881291,2615.726841101326,,,,,,,,,,,,,,,,,,,3.0,14751.972927282159,1450.0,0.375,6.1796691888313084,3.5
1267.0,-29.999081316057552,4.813780476463401,34.89760135494614,28.3702703769319,6.445769370024226,-26.354596247449383,-39.86474904287604,2.801284301415339,-5.187772071119753,-5.188058184281884,39.79563890953026,37573.3247084571,20603.78764113528,20603.78764113528,58177.11234959238,79980.5720032674,79972.13190723809,20603.78764113528,100575.91954837336,100575.91954837336,100575.91954837336,126518.15263434898,123888.18705662742,2629.9655777215617,0.0,93275.65224756525,50868.40993468323,47119.15812542446,25942.23308597562,73061.39121140007,19781.51281244025,1450.0,0.0,0.8867015066997055,2.8647667090551283,0.0014957518510113484,1.0,1.0,-4.848882882044279,352063.82622675074,1545740.6252761162,4.3905124870186585,1545740.6252761162,4.3905124870186585,0.7625215896751056,0.0917578714584918,3.629392742769409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629392742769409,1.2786629732620793,1.2789614992841025,2.83842796629219,6014.288258553681,14751.954685716428,6484.6917823058375,0.0004158595980952513,25700.071295230297,2620.6779374435,19383.17769288622,1976.5340552468194,0.7542071564791171,0.7542071564791171,32744.138867137117,32395.05729023726,1.0134878029272498,0.8,4334.103519216239,4287.898129693729,1.0134878029272498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6484944672586375,4.813780476463401,-1.0437284478110218,5.8575089242744225,3.5,3.5,1.0,0.6,0.00023345516958205628,1.0000020689612998,0.00023345468657334447,198.92145224075887,0.0,9.947325930914962e-08,0.28190721688213,0.014128978671217053,8.00711887166128e-05,0.0001533839808654435,0.0005566907070101225,0.09175787145179773,0.09175787145179773,0.09175787145179773,0.09182120934565241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506449.78756129503,589.5072973499126,0.0,0.09175787145179773,0.0917578714584918,0.0917578714584918,0.375,0.375,0.5,5.85502399843155,0.3542898484226953,0.3542898484226953,8.29913915367797e-12,0.00028611316213300597,0.3391753022376065,8.29913915367797e-12,25942.23308597562,19781.51281244025,0.7625215896751056,0.7974107815857465,3.8772436941359,0.7962770949879581,0.5142705892328311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489640081182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.31589853733,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37354686242674,261.37354686242674,-11.776453137573242,244.97326911746384,277.77382460738966,119637.18832084587,119644.08363296022,-6.895312114368802,0.0,nan,277.77382460738966,4.623824607389679,271.21371350940376,-1.936286490596217,264.6536024114178,-8.49639758858217,258.0934913134361,-15.056508686563859,251.53338021544934,-21.616619784550636,244.97326911746384,-28.176730882536134,1.0,1.0,25762.5980482374,25762.5980482374,277.28727202277577,4.1372720227757895,277.28727202277577,277.28727202277577,79970.48410321465,79972.13190723809,-1.6478040234360378,0.0,8575.796259387458,8575.796259387458,0.9047374009216413,3647.539706483256,277.28727202277577,4.1372720227757895,1.0,0.002,0.2678636602320076,0.004540991412442999,0.0004148848699635331,0.001585115129580663,0.20744243498176654,0.20744243498176654,0.0,-4.55803797483334e-13,1.0,1.0006937772844016,0.33917530222930736,0.0917578714584918,0.0,6.360576543844711e-05,81.4080735769354,0.0,1601663.8534221929,267.9622279288802,0.0002861131538338668,1.0,1279885.133301572,2615.7722408341574,,,,,,,,,,,,,,,,,,,3.0,14751.954685716428,1450.0,0.375,6.1796691888313084,3.5
1268.0,-29.99910106110532,4.813747978811137,34.89761736130514,28.370290249027335,6.44570478274909,-26.354620476720072,-39.864771674014605,2.801224198364307,-5.1878649543032225,-5.1881450883282305,39.79566423688525,37573.274250993556,20603.899718307097,20603.899718307097,58177.17396930065,79980.75620969264,79972.32955279709,20603.899718307097,100576.22927110418,100576.22927110418,100576.22927110418,126518.44152579099,123887.6279618408,2630.8135639501857,0.0,93275.799512592,50868.32250234362,47119.41890027598,25942.212254686812,73061.63115496279,19781.498391213405,1450.0,0.0,0.8867009715889165,2.864757609037678,0.0014957518510113484,1.0,1.0,-4.852546168912227,352062.6318029398,1545741.71264721,4.390530471045302,1545741.71264721,4.390530471045302,0.7625216460727866,0.09175819077765233,3.6293871271151064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293871271151064,1.2786632527515769,1.2789617782212142,2.838422954053749,6014.277638221876,14751.937264231801,6484.689438717906,0.0004158611048399592,25700.151635996517,2620.6861299216876,19383.17068774506,1976.5333409212178,0.7542045261941693,0.7542045261941693,32744.09833588447,32395.05729023726,1.0134862347869178,0.8,4334.098154389104,4287.898129693729,1.0134862347869178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648530632670049,4.813747978811137,-1.043792808198698,5.857540787009835,3.5,3.5,1.0,0.6,0.00023345468657334447,1.0000020550639785,0.00023345420681001344,198.92146854754705,0.0,9.608079439676856e-08,0.2722929713204421,0.01412907475201145,8.007098388776883e-05,0.00015338370268557563,0.0005566888360362789,0.09175819077401481,0.09175819077401481,0.09175819077401481,0.09182086226030595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506440.7708500936,589.5102735005937,0.0,0.09175819077401481,0.09175819077765233,0.09175819077765233,0.375,0.375,0.5,5.8569041423679105,0.35058231281055896,0.35058231281055896,1.4381384971784428e-11,0.00028013402499027507,0.3355989194159861,1.4381384971784428e-11,25942.212254686812,19781.498391213405,0.7625216460727866,0.7974052976016962,3.877258228423744,0.796275323307628,0.5142682096886274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514897591722256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.30628429177,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3735023166804,261.3735023166804,-11.776497683319576,244.97324550175907,277.77375913160176,119636.89644368963,119643.71086273967,-6.814419050019161,0.0,nan,277.77375913160176,4.623759131601787,271.21365640563243,-1.9363435943675427,264.65355367966345,-8.496446320336531,258.0934509536978,-15.056549046302166,251.5333482277279,-21.616651772272064,244.97324550175907,-28.17675449824091,1.0,1.0,25762.5980482374,25762.5980482374,277.2872081656341,4.137208165634149,277.2872081656341,277.2872081656341,79970.66731045012,79972.32955279709,-1.6622423469671048,0.0,8575.796259387458,8575.796259387458,0.904737747469431,3647.534062750682,277.2872081656341,4.137208165634149,1.0,0.002,0.2678007238539627,0.004541256326640409,0.0004147873153381173,0.0015852126843313966,0.20739365766905865,0.20739365766905865,0.0,-3.3048607253616247e-13,1.0,1.0006864674862639,0.3355989194016047,0.09175819077765233,0.0,6.29363761463197e-05,80.55135098401469,0.0,1601663.7375238857,267.96213504569675,0.0002801340106088901,1.0,1279885.4321822128,2615.817452584887,,,,,,,,,,,,,,,,,,,3.0,14751.937264231801,1450.0,0.375,6.1796691888313084,3.5
1269.0,-29.999121227764174,4.813714529490088,34.89763309482345,28.370345464814477,6.445646074879662,-26.3546444974955,-39.86479427022857,2.801169344622633,-5.187959794960761,-5.18823397463034,39.79568838249824,37573.186128469635,20604.01391848808,20604.01391848808,58177.20004695772,79980.97161998905,79972.50729588572,20604.01391848808,100576.5212143738,100576.5212143738,100576.5212143738,126518.71151414435,123887.05903414008,2631.6524800042616,0.0,93275.96757637413,50868.187138986854,47119.75604154141,25942.190299770544,73061.94634131195,19781.4830189504,1450.0,0.0,0.8867004306541706,2.8647482992187743,0.0014957518510113484,1.0,1.0,-4.856234418323993,352061.41013722355,1545742.7492833214,4.390548650818716,1545742.7492833214,4.390548650818716,0.7625216988376408,0.09175850682005011,3.629378043464019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629378043464019,1.2786635079110187,1.2789620328267395,2.8384152836217367,6014.261385496869,14751.919738178532,6484.689839697198,0.0004158639171048951,25700.262265142246,2620.6974109550406,19383.171886299,1976.533463139706,0.7542013262871937,0.7542013262871937,32744.03277417314,32395.05729023726,1.0134836982277091,0.8,4334.089476462194,4287.898129693729,1.0134836982277091,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648567483140684,4.813714529490088,-1.043858723811427,5.857573253301515,3.5,3.5,1.0,0.6,0.00023345420681001344,1.0000020989456329,0.00023345371680335406,198.92148520253247,0.0,9.543522636417319e-08,0.27046343151606683,0.014129170187237814,8.007077937550201e-05,0.00015338342743451144,0.0005566864437620725,0.09175850682316003,0.09175850682316003,0.09175850682316003,0.09182050784769659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506431.84619074594,589.5132192000375,0.0,0.09175850682316003,0.09175850682005011,0.09175850682005011,0.375,0.375,0.5,5.858764174095174,0.34689711360539377,0.34689711360539377,-3.319655661471188e-11,0.0002741796695886478,0.33199955630635714,-3.319655661471188e-11,25942.190299770544,19781.4830189504,0.7625216988376408,0.7973977219946684,3.877274215329721,0.7962722451326506,0.5142647850215338,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514898774633282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.30445475197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37345869975076,261.37345869975076,-11.776541300249221,244.97322216277922,277.7736952367221,119636.54152827452,119643.21386121951,-6.672332944983786,0.0,nan,277.7736952367221,4.623695236722142,271.2136006219338,-1.9363993780661986,264.6535060071459,-8.496493992854084,258.0934113923564,-15.056588607643562,251.5333167775674,-21.616683222432584,244.97322216277922,-28.176777837220754,1.0,1.0,25762.5980482374,25762.5980482374,277.2871400054644,4.137140005464403,277.2871400054644,277.2871400054644,79970.92385533314,79972.50729588572,-1.583440552582033,0.0,8575.796259387458,8575.796259387458,0.9047383080304626,3647.524933681339,277.2871400054644,4.137140005464403,1.0,0.002,0.26773846119941674,0.004541517924058868,0.00041469080255304215,0.0015853091978273754,0.20734540127652107,0.20734540127652107,0.0,3.804174857069409e-13,1.0,1.0006791105901602,0.3319995563395537,0.09175850682005011,0.0,6.22626536649227e-05,79.68908242831299,0.0,1601663.6194042347,267.9620402050392,0.0002741797027852044,1.0,1279885.7378802653,2615.862940510697,,,,,,,,,,,,,,,,,,,3.0,14751.919738178532,1450.0,0.375,6.1796691888313084,3.5
1270.0,-29.999140636391708,4.813680172954876,34.89764857219096,28.3703614253551,6.445572248361867,-26.35466934791588,-39.864817006140925,2.8011009598909458,-5.188052797510181,-5.188321178662434,39.79571246369637,37573.13508276983,20604.12278433166,20604.12278433166,58177.25786710149,79981.17052584472,79972.69154585723,20604.12278433166,100576.81433018889,100576.81433018889,100576.81433018889,126518.98323504545,123886.50077454414,2632.482460501316,0.0,93276.12525147921,50868.09467252002,47120.03397662133,25942.168904856568,73062.20288147789,19781.46807618811,1450.0,0.0,0.8866998985311572,2.8647391650290435,0.0014957518510113484,1.0,1.0,-4.859864306389625,352060.2115972338,1545743.783154245,4.390566534461488,1545743.783154245,4.390566534461488,0.762521751698443,0.0917588194111615,3.629372210476095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629372210476095,1.2786638257896292,1.2789623501529777,2.83841001620172,6014.250224465926,14751.901195331655,6484.687274419452,0.0004158654875222757,25700.347013800332,2620.706052913108,19383.164218512145,1976.532681243049,0.754198540903123,0.754198540903123,32743.990674270368,32395.05729023726,1.013482069398168,0.8,4334.083904004249,4287.898129693729,1.013482069398168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648602612310684,4.813680172954876,-1.0439240301244865,5.8576042030793625,3.5,3.5,1.0,0.6,0.00023345371680335406,1.0000020200499917,0.00023345324521612798,198.92150123148687,0.0,9.747285244304169e-08,0.2762380638235801,0.014129267660090256,8.007057359934987e-05,0.0001533831432040042,0.0005566845175000881,0.09175881940896959,0.09175881940896959,0.09175881940896959,0.0918201599771679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506423.0175774276,589.5161331876116,0.0,0.09175881940896959,0.0917588194111615,0.0917588194111615,0.375,0.375,0.5,5.860604391840271,0.3432398216934871,0.3432398216934871,3.183231456205249e-12,0.00026838115223881687,0.3284568722727954,3.183231456205249e-12,25942.168904856568,19781.46807618811,0.762521751698443,0.797391935273472,3.877289276739928,0.796270240598646,0.5142622806449086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899982802902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.310229384275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3734145372482,261.3734145372482,-11.776585462751768,244.9731990437001,277.7736300307965,119636.12887711725,119642.88466921562,-6.7557920983913275,0.0,nan,277.7736300307965,4.623630030796505,271.21354383337695,-1.9364561666230315,264.6534576359595,-8.496542364040465,258.0933714385377,-15.056628561462276,251.53328524111856,-21.616714758881415,244.9731990437001,-28.17680095629987,1.0,1.0,25762.5980482374,25762.5980482374,277.2870742863144,4.13707428631443,277.2870742863144,277.2870742863144,79971.09669370302,79972.69154585723,-1.5948521542159142,0.0,8575.796259387458,8575.796259387458,0.9047386679896174,3647.5190715284753,277.2870742863144,4.13707428631443,1.0,0.002,0.26767686168409094,0.00454177685251488,0.0004145953183605035,0.001585404681897236,0.20729765918025175,0.20729765918025175,0.0,2.5773957620933707e-13,1.0,1.0006718694262005,0.3284568722696122,0.0917588194111615,0.0,6.159951440899459e-05,78.84035842685263,0.0,1601663.5036329569,267.9619472024898,0.0002683811490555854,1.0,1279886.0377922165,2615.90772163921,,,,,,,,,,,,,,,,,,,3.0,14751.901195331655,1450.0,0.375,6.1796691888313084,3.5
1271.0,-29.999159761174937,4.813644949658863,34.897663806260844,28.3703978517093,6.445507943206649,-26.35469299073474,-39.8648395325057,2.8010411727668822,-5.1881441684143965,-5.1884068928437115,39.795736403162216,37573.06792971438,20604.2267955553,20604.2267955553,58177.294725269676,79981.37412825962,79972.88032670667,20604.2267955553,100577.10712226196,100577.10712226196,100577.10712226196,126519.25509689376,123885.95146774552,2633.30362914824,0.0,93276.28514589943,50867.98374029934,47120.334895111206,25942.147974631796,73062.482869743,19781.453483820398,1450.0,0.0,0.8866993745183689,2.8647301863116548,0.0014957518510113484,1.0,1.0,-4.863442825151083,352059.03353609383,1545744.8109409646,4.390584145549248,1545744.8109409646,4.390584145549248,0.7625218044074148,0.09175912854784346,3.629364781159079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629364781159079,1.278664103792126,1.2789626276173454,2.83840358886708,6014.236605715083,14751.883571870476,6484.686327966404,0.0004158676811005508,25700.44367822145,2620.7159099408514,19383.16138950065,1976.53239276416,0.7541955941377749,0.7541955941377749,32743.937052757276,32395.05729023726,1.0134799948025777,0.8,4334.076806514542,4287.898129693729,1.0134799948025777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648636174976781,4.813644949658863,-1.0439888230647476,5.85763377272361,3.5,3.5,1.0,0.6,0.00023345324521612798,1.000001990507763,0.00023345278052655603,198.92151702602575,0.0,9.380883897419866e-08,0.265854249652879,0.01412936146892923,8.007036972023408e-05,0.0001533828754958939,0.0005566824063577053,0.09175912854986014,0.09175912854986014,0.09175912854986014,0.09181981792999519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506414.2832771682,589.5190160318153,0.0,0.09175912854986014,0.09175912854784346,0.09175912854784346,0.375,0.375,0.5,5.8624250743312984,0.3396148999887032,0.3396148999887032,-2.7682744985213503e-11,0.0002627244293194053,0.3249640676926333,-2.7682744985213503e-11,25942.147974631796,19781.453483820398,0.7625218044074148,0.7973854178530602,3.8773042626298775,0.7962676936258669,0.5142593907833691,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490114555961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2998455701,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3733708197517,261.3733708197517,-11.776629180248278,244.97317624012646,277.7735653993764,119635.76969653762,119642.45741349905,-6.687716961438682,0.0,nan,277.7735653993764,4.623565399376446,271.2134875675273,-1.9365124324726821,264.6534097356777,-8.496590264322265,258.09333190382637,-15.05666809617361,251.5332540719758,-21.616745928024187,244.97317624012646,-28.176823759873514,1.0,1.0,25762.5980482374,25762.5980482374,277.2870105853484,4.137010585348435,277.2870105853484,277.2870105853484,79971.30394254721,79972.88032670667,-1.5763841594598489,0.0,8575.796259387458,8575.796259387458,0.9047391264594433,3647.5116050648744,277.2870105853484,4.137010585348435,1.0,0.002,0.26761591599710616,0.0045420331248559485,0.00041450084817241733,0.001585499152261221,0.20725042408620867,0.20725042408620867,0.0,4.3363836826904034e-13,1.0,1.0006647301015128,0.32496406772031605,0.09175912854784346,0.0,6.0945686371314914e-05,78.00355101637489,0.0,1601663.3899515527,267.9618558315856,0.0002627244570021503,1.0,1279886.3325803569,2615.9518813190066,,,,,,,,,,,,,,,,,,,3.0,14751.883571870476,1450.0,0.375,6.1796691888313084,3.5
1272.0,-29.999178345583946,4.813608898175023,34.897678808685804,28.37042334666478,6.445440952104921,-26.35471641581479,-39.86486205887047,2.800979022337223,-5.188233984281169,-5.188491188329145,39.79576019206171,37573.01283890872,20604.326178198582,20604.326178198582,58177.3390171073,79981.56927858778,79973.07314264688,20604.326178198582,100577.39932084546,100577.39932084546,100577.39932084546,126519.52680206459,123885.41069466568,2634.1161073989083,0.0,93276.43897993397,50867.88719776146,47120.61309130279,25942.12748121912,73062.7405725219,19781.43921964749,1450.0,0.0,0.8866988582860611,2.864721355645838,0.0014957518510113484,1.0,1.0,-4.866971990968011,352057.8749783757,1545745.832264126,4.390601495163458,1545745.832264126,4.390601495163458,0.7625218569282077,0.091759434303647,3.6293583259899616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293583259899616,1.278664392731334,1.2789629160297977,2.8383978991057606,6014.2245497936,14751.86609910686,6484.684673065647,0.0004158695191560617,25700.531774991225,2620.7248933112965,19383.15644289154,1976.5318883504094,0.7541928164207473,0.7541928164207473,32743.890462193565,32395.05729023726,1.0134781922323877,0.8,4334.070639660468,4287.898129693729,1.0134781922323877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648668244078129,4.813608898175023,-1.044053128320665,5.857662026495688,3.5,3.5,1.0,0.6,0.00023345278052655603,1.0000019342658422,0.00023345232896769031,198.92153237428917,0.0,9.243675459864873e-08,0.2619657625325705,0.014129453905683828,8.007016584159795e-05,0.00015338261468495807,0.0005566804696689627,0.09175943430332881,0.09175943430332881,0.09175943430332881,0.09181948143416689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506405.64194377826,589.521868176983,0.0,0.09175943430332881,0.091759434303647,0.091759434303647,0.375,0.375,0.5,5.864226489392915,0.33602548687338185,0.33602548687338185,7.02016222930979e-11,0.0002572040479549287,0.3215191973611127,7.02016222930979e-11,25942.12748121912,19781.43921964749,0.7625218569282077,0.7973795410111864,3.877318679033006,0.7962654912918385,0.5142568228961222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514902291311587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.295957082984,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3733272712988,261.3733272712988,-11.776672728701158,244.97315376361277,277.77350077898444,119635.41092955465,119642.07278689866,-6.661857344002194,0.0,nan,277.77350077898444,4.623500778984464,271.2134313759107,-1.9365686240892614,264.65336197283676,-8.496638027163215,258.09329256976145,-15.056707430238532,251.53322316668658,-21.616776833313395,244.97315376361277,-28.176846236387206,1.0,1.0,25762.5980482374,25762.5980482374,277.28694877359914,4.136948773599158,277.28694877359914,277.28694877359914,79971.48503287403,79973.07314264688,-1.5881097728561144,0.0,8575.796259387458,8575.796259387458,0.90473952481346,3647.5051176199113,277.28694877359914,4.136948773599158,1.0,0.002,0.26755561519021964,0.004542286767812976,0.0004144073780668807,0.0015855926223761767,0.20720368903344033,0.20720368903344033,0.0,4.430574830627254e-13,1.0,1.0006576886442824,0.32151919729091105,0.091759434303647,0.0,6.0300806378193035e-05,77.17819540873292,0.0,1601663.2782633859,267.9617660157188,0.0002572039777533064,1.0,1279886.6224887394,2615.995443597278,,,,,,,,,,,,,,,,,,,3.0,14751.86609910686,1450.0,0.375,6.1796691888313084,3.5
1273.0,-29.999197351128284,4.813572001997144,34.8976935565072,28.37045481372627,6.4453837360018005,-26.35473924241422,-39.864884480461455,2.8009256272670626,-5.188325582195432,-5.188577289932839,39.79578285564297,37572.95695946978,20604.427541375764,20604.427541375764,58177.38450084555,79981.75299493324,79973.24696769686,20604.427541375764,100577.67450907262,100577.67450907262,100577.67450907262,126519.78045515476,123884.86060730522,2634.9198478495355,0.0,93276.58552459329,50867.794252081025,47120.879191680295,25942.10594608214,73062.98513776244,19781.424071736976,1450.0,0.0,0.8866983369228654,2.864712333789688,0.0014957518510113484,1.0,1.0,-4.870524493224536,352056.69159825076,1545746.8052747955,4.390619017231246,1545746.8052747955,4.390619017231246,0.7625219060029484,0.09175973687101337,3.6293519867378725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293519867378725,1.2786646410742666,1.2789631638532872,2.8383923901177734,6014.212876909116,14751.84920422077,6484.683080645388,0.0004158713000552708,25700.617042777376,2620.733588205695,19383.15168304082,1976.5314029807143,0.7541901290065739,0.7541901290065739,32743.844708251712,32395.05729023726,1.013476422031385,0.8,4334.064583543946,4287.898129693729,1.013476422031385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648700952264332,4.813572001997144,-1.0441188413221916,5.857690843319336,3.5,3.5,1.0,0.6,0.00023345232896769031,1.0000019780979799,0.00023345186717702344,198.9215480703568,0.0,8.982478152458546e-08,0.2545634308406752,0.014129543730465353,8.006996291171142e-05,0.0001533823660559789,0.0005566785949758226,0.09175973686963007,0.09175973686963007,0.09175973686963007,0.09181913827936478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506397.0893384741,589.5246909729085,0.0,0.09175973686963007,0.09175973687101337,0.09175973687101337,0.375,0.375,0.5,5.866008531584867,0.33246131583536,0.33246131583536,1.000444171950221e-11,0.000251707737390916,0.3180527967082867,1.000444171950221e-11,25942.10594608214,19781.424071736976,0.7625219060029484,0.7973738521861812,3.877332886750462,0.796263448463683,0.5142543367017491,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149034046903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28855475129,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3732847115058,261.3732847115058,-11.776715288494188,244.97313157081567,277.7734378521952,119635.15214626874,119641.66276263025,-6.510616361473666,0.0,nan,277.7734378521952,4.623437852195195,271.2133765959195,-1.9366234040804784,264.6533153396459,-8.496684660354049,258.0932540833679,-15.056745916632053,251.5331928270904,-21.616807172909574,244.97313157081567,-28.17686842918431,1.0,1.0,25762.5980482374,25762.5980482374,277.2868829412561,4.136882941256147,277.2868829412561,277.2868829412561,79971.70102046833,79973.24696769686,-1.5459472285292577,0.0,8575.796259387458,8575.796259387458,0.9047399160138954,3647.498746671562,277.2868829412561,4.136882941256147,1.0,0.002,0.2674959633225147,0.004542537229860133,0.00041431491156344424,0.001585685088337966,0.20715745578172212,0.20715745578172212,0.0,-9.858997299105887e-14,1.0,1.0006506030598723,0.31805279669828224,0.09175973687101337,0.0,5.965186636258432e-05,76.34764342809092,0.0,1601663.1645553114,267.96167441780455,0.0002517077273864743,1.0,1279886.9186091176,2616.0392654151674,,,,,,,,,,,,,,,,,,,3.0,14751.84920422077,1450.0,0.375,6.1796691888313084,3.5
