time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1274.0,-29.999215298362145,4.813534333305749,34.89770808483056,28.370478317979746,6.445311739316416,-26.354762594594256,-39.86490700682623,2.8008590355487137,-5.188413542570856,-5.188659959408205,39.79580602226965,37572.902727506094,20604.520242990744,20604.520242990744,58177.42297049684,79981.9556888529,79973.43995664336,20604.520242990744,100577.96019963411,100577.96019963411,100577.96019963411,126520.04598702007,123884.3309108334,2635.7150761866724,0.0,93276.74428446699,50867.69582090547,47121.16495951279,25942.085787385964,73063.25074689876,19781.41002454544,1450.0,0.0,0.8866978312368508,2.864703671771579,0.0014957518510113484,1.0,1.0,-4.873979704983867,352055.5553925088,1545747.7998827046,4.390636012430883,1545747.7998827046,4.390636012430883,0.7625219570495723,0.0917600360338398,3.629345378852372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629345378852372,1.2786649505872207,1.2789634728479955,2.838386535257428,6014.200471162608,14751.831312271794,6484.681416007597,0.0004158731962743027,25700.70757883116,2620.742820313885,19383.14670732707,1976.5308955991159,0.754187278613774,0.754187278613774,32743.79701541467,32395.05729023726,1.0134745768159916,0.8,4334.058270789969,4287.898129693729,1.0134745768159916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648730865510625,4.813534333305749,-1.0441828644172766,5.857717197723026,3.5,3.5,1.0,0.6,0.00023345186717702344,1.0000018679491434,0.0002334514311016227,198.92156289240185,0.0,9.186011433953245e-08,0.260331564038235,0.014129635590579693,8.006975903403358e-05,0.00015338210814298987,0.0005566766453873951,0.09176003603347008,0.09176003603347008,0.09176003603347008,0.09181880828174094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506388.63097374473,589.5274826838634,0.0,0.09176003603347008,0.0917600360338398,0.0917600360338398,0.375,0.375,0.5,5.867771699106946,0.32893425594795644,0.32893425594795644,-2.688693712116219e-11,0.00024641683734216713,0.31468025442433145,-2.688693712116219e-11,25942.085787385964,19781.41002454544,0.7625219570495723,0.7973678655820435,3.877347286421844,0.7962610803074107,0.5142517249562827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514904543299096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29432288449,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3732417131369,261.3732417131369,-11.776758286863071,244.97310965858043,277.7733737676929,119634.72334693598,119641.30105474827,-6.57770781230138,0.0,nan,277.7733737676929,4.623373767692897,271.2133209458705,-1.9366790541294563,264.65326812405,-8.49673187594999,258.09321530222576,-15.05678469777422,251.53316248040198,-21.616837519597993,244.97310965858043,-28.17689034141955,1.0,1.0,25762.5980482374,25762.5980482374,277.28682277569067,4.136822775690689,277.28682277569067,277.28682277569067,79971.86757503427,79973.43995664336,-1.572381609090371,0.0,8575.796259387458,8575.796259387458,0.9047403237916629,3647.492105746634,277.28682277569067,4.136822775690689,1.0,0.002,0.26743694284496117,0.004542785457182463,0.0004142234259733954,0.001585776574020367,0.2071117129866977,0.2071117129866977,0.0,-6.237631938743604e-15,1.0,1.0006437092270943,0.3146802544512184,0.0917600360338398,0.0,5.9020476428679935e-05,75.53955249163467,0.0,1601663.0553438333,267.9615864574291,0.00024641686422910425,1.0,1279887.2029255186,2616.0819211866547,,,,,,,,,,,,,,,,,,,3.0,14751.831312271794,1450.0,0.375,6.1796691888313084,3.5
1275.0,-29.999233367188733,4.813495904935693,34.89772238873029,28.370521205384307,6.445255314373079,-26.354784499033453,-39.86492925379423,2.800806446214095,-5.18850143583137,-5.1887426409263275,39.79582860789645,37572.83671745141,20604.61140447576,20604.61140447576,58177.44812192717,79982.14998711445,79973.62644401657,20604.61140447576,100578.23784849232,100578.23784849232,100578.23784849232,126520.30325879346,123883.8014227221,2636.501836071359,0.0,93276.89666821458,50867.58792677786,47121.454157151915,25942.065410301133,73063.51956745304,19781.3957685982,1450.0,0.0,0.8866973275960852,2.8646950074031223,0.0014957518510113484,1.0,1.0,-4.877419835030253,352054.41902489495,1545748.7695466555,4.3906529389064435,1545748.7695466555,4.3906529389064435,0.7625220064684348,0.09176033197345614,3.629337759235635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629337759235635,1.2786651951650354,1.2789637169252868,2.838380033302777,6014.186694300915,14751.814853271733,6484.681056064153,0.0004158754911510822,25700.803522860704,2620.7526038821316,19383.145631432028,1976.530785888354,0.7541844212843711,0.7541844212843711,32743.742020321042,32395.05729023726,1.0134724490802591,0.8,4334.0509914893955,4287.898129693729,1.0134724490802591,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648760281782979,4.813495904935693,-1.0442472093431299,5.857743114278823,3.5,3.5,1.0,0.6,0.0002334514311016227,1.0000018806048114,0.00023345099207256378,198.92157781486844,0.0,8.67448002563838e-08,0.24583476392659168,0.014129722335379949,8.006955768554192e-05,0.00015338187341608077,0.0005566746247712824,0.09176033196945545,0.09176033196945545,0.09176033196945545,0.0918184784208888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506380.2610752589,589.5302451606922,0.0,0.09176033196945545,0.09176033197345614,0.09176033197345614,0.375,0.375,0.5,5.869516092838206,0.3254411232775283,0.3254411232775283,-8.01492205937393e-12,0.00024120509493741338,0.31132280589605443,-8.01492205937393e-12,25942.065410301133,19781.3957685982,0.7625220064684348,0.797361571061549,3.8773613357573677,0.7962584948870018,0.514248929423168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514905618505414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27982608438,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37319976049224,261.37319976049224,-11.776800239507736,244.97308809645466,277.7733114245295,119634.42624555105,119640.84398289153,-6.417737340495641,0.0,nan,277.7733114245295,4.623311424529504,271.21326675891373,-1.9367332410862446,264.65322209330003,-8.496777906699947,258.09317742768627,-15.056822572313706,251.53313276206956,-21.61686723793042,244.97308809645466,-28.176911903545317,1.0,1.0,25762.5980482374,25762.5980482374,277.2867618399519,4.13676183995193,277.2867618399519,277.2867618399519,79972.0838605864,79973.62644401657,-1.5425834301713621,0.0,8575.796259387458,8575.796259387458,0.9047407940038307,3647.484448031813,277.2867618399519,4.13676183995193,1.0,0.002,0.267378550957222,0.00454303089167909,0.00041413291400430697,0.0015858670860394225,0.20706645700215348,0.20706645700215348,0.0,4.372934306329235e-14,1.0,1.0006368461398998,0.31132280590406936,0.09176033197345614,0.0,5.839188668965042e-05,74.7350451329313,0.0,1601662.9463257052,267.9614985641686,0.00024120510295233544,1.0,1279887.4872830168,2616.1243856344745,,,,,,,,,,,,,,,,,,,3.0,14751.814853271733,1450.0,0.375,6.1796691888313084,3.5
1276.0,-29.999251022436546,4.813456720409775,34.89773645925957,28.370542858634167,6.445188534444157,-26.354807066748112,-39.86494786860419,2.800744578754042,-5.188589815135401,-5.188825873351308,39.79585048667171,37572.77462461904,20604.702143147828,20604.702143147828,58177.47676776687,79982.33878806059,79973.80330392647,20604.702143147828,100578.5054470743,100578.5054470743,100578.5054470743,126520.55002847422,123883.26988298992,2637.280145484303,0.0,93277.04531427695,50867.48557540681,47121.733043189044,25942.044581399907,73063.77762458895,19781.381114461743,1450.0,0.0,0.8866968237083858,2.864686283929713,0.0014957518510113484,1.0,1.0,-4.880854235767117,352053.275088012,1545749.7088642684,4.390669873694079,1545749.7088642684,4.390669873694079,0.7625220538185615,0.09176062477337374,3.629331692379727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629331692379727,1.2786654827408102,1.2789640040067995,2.8383746502644938,6014.17528828874,14751.797901005628,6484.679306317788,0.00041587720667876995,25700.88744165344,2620.761161217484,19383.14040132305,1976.530252565662,0.7541817552147551,0.7541817552147551,32743.698232366078,32395.05729023726,1.01347075494438,0.8,4334.04519559626,4287.898129693729,1.01347075494438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648789561620733,4.813456720409775,-1.0443121902221586,5.8577689106319335,3.5,3.5,1.0,0.6,0.00023345099207256378,1.0000018375597381,0.00023345056309320822,198.92159239577543,0.0,8.733235310350553e-08,0.24749988869533468,0.014129809667733051,8.006938921063241e-05,0.00015338160286193137,0.0005566727122948086,0.09176062477456809,0.09176062477456809,0.09176062477456809,0.09181814664036604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506371.97884993633,589.5329786592555,0.0,0.09176062477456809,0.09176062477337374,0.09176062477337374,0.375,0.375,0.5,5.8712417495471785,0.3219765788119844,0.3219765788119844,-2.9615421226480976e-11,0.0002360582159326441,0.30797163758421675,-2.9615421226480976e-11,25942.044581399907,19781.381114461743,0.7625220538185615,0.797355534232623,3.877375224438861,0.7962560746131988,0.5142462632807295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514906700996422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28149120915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37315775967596,261.37315775967596,-11.776842240324015,244.9730667980828,277.77324872126945,119634.06130983893,119640.48641626255,-6.425106423618317,0.0,nan,277.77324872126945,4.623248721269476,271.2132123366306,-1.9367876633693868,264.6531759519951,-8.496824048004896,258.09313956735815,-15.056860432641827,251.53310318272005,-21.616896817279923,244.9730667980828,-28.176933201917166,1.0,1.0,25762.5980482374,25762.5980482374,277.28669923067423,4.136699230674253,277.28669923067423,277.28669923067423,79972.26133950404,79973.80330392647,-1.5419644224311924,0.0,8575.796259387458,8575.796259387458,0.9047411683937346,3647.478350841626,277.28669923067423,4.136699230674253,1.0,0.002,0.2673207865098751,0.004543273450145461,0.0004140433734134399,0.0015859566268718668,0.20702168670671994,0.20702168670671994,0.0,2.853065006469535e-13,1.0,1.0006299957818179,0.30797163761383217,0.09176062477337374,0.0,5.776444675630505e-05,73.93200914841924,0.0,1601662.8368421039,267.9614101848646,0.00023605824554806532,1.0,1279887.773535189,2616.1667656613586,,,,,,,,,,,,,,,,,,,3.0,14751.797901005628,1450.0,0.375,6.1796691888313084,3.5
1277.0,-29.99926827107309,4.813416822462802,34.897750312742495,28.370569052081578,6.445125650912298,-26.354828878874777,-39.86497011557219,2.800686258713084,-5.1886762782265805,-5.188907329867365,39.79587236943661,37572.725553076205,20604.787753800138,20604.787753800138,58177.51330687634,79982.52515248641,79973.98723028941,20604.787753800138,100578.77498408954,100578.77498408954,100578.77498408954,126520.79935432643,123882.74921293792,2638.050141388514,0.0,93277.19199289108,50867.39671613971,47121.99475194597,25942.02437023689,73064.01912218286,19781.366939229076,1450.0,0.0,0.8866963288620289,2.8646777461858783,0.0014957518510113484,1.0,1.0,-4.884230521413883,352052.1555623492,1545750.6483537387,4.390686504630655,1545750.6483537387,4.390686504630655,0.7625221014719308,0.09176091434841105,3.6293254059617333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293254059617333,1.278665753858474,1.2789642746392096,2.838369132050311,6014.163595855054,14751.781335002599,6484.677867043353,0.00041587901029103573,25700.972373452307,2620.7698218507144,19383.136099235446,1976.5298138748142,0.7541790955449281,0.7541790955449281,32743.65285969103,32395.05729023726,1.0134689994970056,0.8,4334.039189945251,4287.898129693729,1.0134689994970056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648817186733074,4.813416822462802,-1.044376426663037,5.857793249125839,3.5,3.5,1.0,0.6,0.00023345056309320822,1.0000017952398144,0.00023345014399421505,198.92160664087697,0.0,8.533325651376957e-08,0.24183444896002296,0.014129895000989564,8.006918786300058e-05,0.00015338137523020765,0.0005566709219243423,0.09176091434437411,0.09176091434437411,0.09176091434437411,0.09181782174934684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506363.7862871626,589.5356825597521,0.0,0.09176091434437411,0.09176091434841105,0.09176091434841105,0.375,0.375,0.5,5.8729489723824315,0.3185453492237684,0.3185453492237684,-1.4267698134062812e-11,0.00023105164081016483,0.3046768084535074,-1.4267698134062812e-11,25942.02437023689,19781.366939229076,0.7625221014719308,0.7973500644627228,3.8773887292192084,0.7962539428550701,0.5142438919250311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514907758710358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.275825769415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3731161106294,261.3731161106294,-11.776883889370595,244.9730458211634,277.77318640009554,119633.73118367692,119640.10247790658,-6.37129422967936,0.0,nan,277.77318640009554,4.6231864000955625,271.2131582843078,-1.9368417156921964,264.6531301685229,-8.496869831477056,258.0931020527368,-15.056897947263167,251.53307393694976,-21.616926063050215,244.9730458211634,-28.17695417883658,1.0,1.0,25762.5980482374,25762.5980482374,277.28663922130517,4.136639221305188,277.28663922130517,277.28663922130517,79972.44158017688,79973.98723028941,-1.5456501125299837,0.0,8575.796259387458,8575.796259387458,0.9047415563327361,3647.4720329915417,277.28663922130517,4.136639221305188,1.0,0.002,0.2672636389762618,0.004543513562269695,0.00041395478989021456,0.001586045210372828,0.20697739494510728,0.20697739494510728,0.0,2.6304262587539817e-13,1.0,1.0006232604902094,0.3046768084677751,0.09176091434841105,0.0,5.714753306281687e-05,73.14244486434883,0.0,1601662.7297742658,267.9613237217734,0.00023105165507786296,1.0,1279888.0536794174,2616.208443284018,,,,,,,,,,,,,,,,,,,3.0,14751.781335002599,1450.0,0.375,6.1796691888313084,3.5
1278.0,-29.999285286923445,4.813376227174664,34.89776394776945,28.37058763196694,6.445064995629257,-26.35485025866796,-39.864992292691,2.800629967373383,-5.188762416576708,-5.188988546942078,39.795893777422606,37572.68756319496,20604.871434680485,20604.871434680485,58177.55899787544,79982.69783246303,79974.1668322217,20604.871434680485,100579.03826690218,100579.03826690218,100579.03826690218,126521.04233401065,123882.23045455042,2638.8118794602415,0.0,93277.32940415297,50867.3233991941,47122.228894398744,25942.004067108475,73064.23296150722,19781.352660424815,1450.0,0.0,0.8866958369578262,2.8646692325727563,0.0014957518510113484,1.0,1.0,-4.887585159156686,352051.0393302441,1545751.5674603311,4.390703036698969,1545751.5674603311,4.390703036698969,0.7625221478361162,0.09176120077626052,3.629320126571201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629320126571201,1.2786660155556007,1.2789645358615171,2.838364422311016,6014.153616482641,14751.76515053759,6484.675745700737,0.0004158804362102387,25701.04762080514,2620.7774949452814,19383.129758400406,1976.5291672895848,0.7541766407494477,0.7541766407494477,32743.614755297138,32395.05729023726,1.0134675252564673,0.8,4334.034146343759,4287.898129693729,1.0134675252564673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6488441891405765,4.813376227174664,-1.0444408118247628,5.857817038999427,3.5,3.5,1.0,0.6,0.00023345014399421505,1.0000017710116347,0.00023344973055202612,198.92162069372952,0.0,8.33678450623428e-08,0.2362644729066795,0.014129978368834627,8.0068987148009e-05,0.00015338115684620607,0.0005566693195787098,0.09176120077437802,0.09176120077437802,0.09176120077437802,0.0918174979367238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506355.68043846375,589.5383578112676,0.0,0.09176120077437802,0.09176120077626052,0.09176120077626052,0.375,0.375,0.5,5.874637887715017,0.315145597140031,0.315145597140031,-3.922195901395753e-12,0.00022613036537677544,0.301403387785399,-3.922195901395753e-12,25942.004067108475,19781.352660424815,0.7625221478361162,0.7973452963652382,3.877401645876587,0.7962522377881583,0.5142418669198862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514908792064631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27025579336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3730749731246,261.3730749731246,-11.776925026875404,244.9730251677163,277.77312477853303,119633.45302479297,119639.74606553247,-6.293040739518066,0.0,nan,277.77312477853303,4.623124778533054,271.2131048563686,-1.936895143631375,264.65308493420656,-8.496915065793416,258.0930650120434,-15.056934987956595,251.53304508987955,-21.616954910120427,244.9730251677163,-28.17697483228369,1.0,1.0,25762.5980482374,25762.5980482374,277.2865789471175,4.136578947117528,277.2865789471175,277.2865789471175,79972.61426590347,79974.1668322217,-1.5525663182343123,0.0,8575.796259387458,8575.796259387458,0.9047418821272262,3647.466727204057,277.2865789471175,4.136578947117528,1.0,0.002,0.2672071043716968,0.004543750992590532,0.0004138671559450467,0.001586132844221598,0.20693357797252335,0.20693357797252335,0.0,1.66644909677105e-13,1.0,1.0006165688599424,0.3014033877893212,0.09176120077626052,0.0,5.653460392674217e-05,72.35797997661614,0.0,1601662.6232060173,267.96123758342327,0.00022613036929897135,1.0,1279888.3330000504,2616.249850736712,,,,,,,,,,,,,,,,,,,3.0,14751.76515053759,1450.0,0.375,6.1796691888313084,3.5
1279.0,-29.999302679758173,4.81333491962331,34.89777734447855,28.3706275158562,6.445008817156122,-26.354871530069925,-39.86501069795338,2.800577667447616,-5.188850108058205,-5.189071345499271,39.79591417580461,37572.61292503613,20604.956906152518,20604.956906152518,58177.569831188644,79982.88713263154,79974.32947453602,20604.956906152518,100579.28638068854,100579.28638068854,100579.28638068854,126521.26922362637,123881.70390042025,2639.565323206122,0.0,93277.47778523665,50867.20793633734,47122.52205433257,25941.982842937825,73064.5048972704,19781.33759925771,1450.0,0.0,0.8866953406493014,2.8646605514666446,0.0014957518510113484,1.0,1.0,-4.89095777541263,352049.901365348,1545752.4432229311,4.390719716801711,1545752.4432229311,4.390719716801711,0.7625221911147311,0.09176148419605748,3.629312821243273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629312821243273,1.2786662587462791,1.2789647785802893,2.838358169239393,6014.14036697422,14751.749067930354,6484.675288710032,0.00041588262910875734,25701.14023769467,2620.7869392396665,19383.128392424605,1976.5290279988178,0.7541738698424075,0.7541738698424075,32743.562028531098,32395.05729023726,1.0134654852841423,0.8,4334.027167285211,4287.898129693729,1.0134654852841423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648871769341788,4.81333491962331,-1.0445064183020678,5.857841337925378,3.5,3.5,1.0,0.6,0.00023344973055202612,1.0000018102484987,0.0002334493079507669,198.92163505792334,0.0,8.224259028548555e-08,0.23307550086906603,0.014130060611424912,8.006882057072395e-05,0.00015338090998130217,0.0005566673031291002,0.09176148419842718,0.09176148419842718,0.09176148419842718,0.09181716829990577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506347.65910229523,589.5410051136215,0.0,0.09176148419842718,0.09176148419605748,0.09176148419605748,0.375,0.375,0.5,5.876308412080405,0.31176839171973825,0.31176839171973825,2.8990143619012088e-12,0.00022123744105329024,0.29811357008662753,2.8990143619012088e-12,25941.982842937825,19781.33759925771,0.7625221911147311,0.7973387519817947,3.8774154099083082,0.7962494225203748,0.5142389314464484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514909811472976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.26706682132,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3730346268663,261.3730346268663,-11.776965373133692,244.9730047545126,277.77306449921997,119633.14541113008,119639.31741050645,-6.171999376355738,0.0,nan,277.77306449921997,4.623064499219993,271.2130525502781,-1.9369474497218562,264.6530406013371,-8.496959398662852,258.09302865239584,-15.056971347604133,251.533016703454,-21.616983296545982,244.9730047545126,-28.176995245487376,1.0,1.0,25762.5980482374,25762.5980482374,277.286515113833,4.136515113833013,277.286515113833,277.286515113833,79972.83540849888,79974.32947453602,-1.4940660371357808,0.0,8575.796259387458,8575.796259387458,0.9047423329433051,3647.4593853494894,277.286515113833,4.136515113833013,1.0,0.002,0.2671511857932514,0.004543985428210339,0.00041378047481453316,0.001586219525726726,0.2068902374072666,0.2068902374072666,0.0,5.412593116760345e-13,1.0,1.0006098436037487,0.2981135700837285,0.09176148419605748,0.0,5.5918578237733556e-05,71.56955180777342,0.0,1601662.514887933,267.9611498919418,0.00022123743815427588,1.0,1279888.6177595744,2616.291453831468,,,,,,,,,,,,,,,,,,,3.0,14751.749067930354,1450.0,0.375,6.1796691888313084,3.5
1280.0,-29.99931940242374,4.813292940268424,34.897790519034245,28.370638412330322,6.444939715016567,-26.354893490678958,-39.86503297984598,2.8005138032690686,-5.188935981371515,-5.189152459086281,39.79593456365457,37572.57884632221,20605.03752267069,20605.03752267069,58177.6163689929,79983.06771044192,79974.49873960325,20605.03752267069,100579.53626227393,100579.53626227393,100579.53626227393,126521.49846183397,123881.18785854285,2640.31060329111,0.0,93277.62077123637,50867.13609791472,47122.760748135166,25941.96219956003,73064.72294769519,19781.32298738326,1450.0,0.0,0.886694852971061,2.8646520465715652,0.0014957518510113484,1.0,1.0,-4.894273991088937,352048.78656085586,1545753.3185315784,4.390736106867326,1545753.3185315784,4.390736106867326,0.7625222346410924,0.0917617644573236,3.6293077780543284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293077780543284,1.2786665555409256,1.2789650749038317,2.838353566320494,6014.130613941409,14751.732086590247,6484.672707358952,0.0004158839581079209,25701.2153489067,2620.794598451734,19383.120676593484,1976.5282412030087,0.754171365573886,0.754171365573886,32743.525628914733,32395.05729023726,1.013464077001588,0.8,4334.02234933272,4287.898129693729,1.013464077001588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648897782931348,4.813292940268424,-1.0445713163543733,5.857864256622797,3.5,3.5,1.0,0.6,0.0002334493079507669,1.000001740497386,0.00023344890163356385,198.92164886864734,0.0,8.406453346094639e-08,0.23823888782832206,0.014130144675958373,8.006861890832889e-05,0.00015338068904243801,0.0005566657277450526,0.09176176445464608,0.09176176445464608,0.09176176445464608,0.09181684520491676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506339.7257396957,589.5436233760436,0.0,0.09176176445464608,0.0917617644573236,0.0917617644573236,0.375,0.375,0.5,5.877960834841849,0.30841901067719846,0.30841901067719846,-8.753886504564434e-12,0.00021647771478683353,0.29487846799736417,-8.753886504564434e-12,25941.96219956003,19781.32298738326,0.7625222346410924,0.7973339899829428,3.8774285637814465,0.7962476831759218,0.5142369303613082,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514910853466345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27223020828,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3729938140354,261.3729938140354,-11.77700618596458,244.97298453613732,277.7730030919335,119632.77153443024,119639.0149079292,-6.243373498917514,0.0,nan,277.7730030919335,4.623003091933526,271.2129993807748,-1.9370006192251594,264.6529956696146,-8.49700433038538,258.0929919584553,-15.057008041544691,251.53298824729677,-21.617011752703206,244.97298453613732,-28.17701546386266,1.0,1.0,25762.5980482374,25762.5980482374,277.2864537377796,4.136453737779618,277.2864537377796,277.2864537377796,79972.99028985512,79974.49873960325,-1.508449748129351,0.0,8575.796259387458,8575.796259387458,0.9047426441612721,3647.4543169446,277.2864537377796,4.136453737779618,1.0,0.002,0.2670958730158836,0.004544217450266624,0.00041369473345917674,0.001586305266622201,0.20684736672958837,0.20684736672958837,0.0,8.1377612981548e-14,1.0,1.0006032301037913,0.29487846800611806,0.0917617644573236,0.0,5.531277676108889e-05,70.79420882349692,0.0,1601662.4088621947,267.96106401862846,0.00021647772354072004,1.0,1279888.8967241077,2616.332373933133,,,,,,,,,,,,,,,,,,,3.0,14751.732086590247,1450.0,0.375,6.1796691888313084,3.5
1281.0,-29.99933589032546,4.813250333472487,34.89780348884733,28.37068074094134,6.44488258570323,-26.354914042720967,-39.86505128033457,2.8004607380973607,-5.189019762341104,-5.189231615811838,39.79595500919794,37572.50375471877,20605.112815525707,20605.112815525707,58177.61657024447,79983.26190954345,79974.67604343753,20605.112815525707,100579.78885896323,100579.78885896323,100579.78885896323,126521.73111548208,123880.68325176962,2641.047863712462,0.0,93277.77210877102,50867.01808590078,47123.06002541138,25941.94225651885,73065.00228193024,19781.308922075215,1450.0,0.0,0.886694375061649,2.8646437465777606,0.0014957518510113484,1.0,1.0,-4.897530120132615,352047.698652522,1545754.19631994,4.390752168630507,1545754.19631994,4.390752168630507,0.7625222786510693,0.0917620415458692,3.6293001271884955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293001271884955,1.2786668022630727,1.2789653211640077,2.8383470351815734,6014.116775241751,14751.71592519448,6484.672507781256,0.00041588628377594103,25701.31122802191,2620.804375400561,19383.120080042394,1976.5281803717269,0.7541685289157213,0.7541685289157213,32743.470408164194,32395.05729023726,1.0134619405397185,0.8,4334.015040163584,4287.898129693729,1.0134619405397185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648922078664673,4.813250333472487,-1.0446353283685097,5.857885661840997,3.5,3.5,1.0,0.6,0.00023344890163356385,1.0000017160633463,0.000233448501021148,198.92166248548887,0.0,8.082528799538614e-08,0.22905886617892432,0.014130225501246369,8.006845328000407e-05,0.0001533804483535598,0.000556663680717803,0.09176204154431787,0.09176204154431787,0.09176204154431787,0.09181652968920416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506331.87911226245,589.5462130110844,0.0,0.09176204154431787,0.0917620415458692,0.0917620415458692,0.375,0.375,0.5,5.879595478948656,0.30510341927686113,0.30510341927686113,-1.014086592476815e-10,0.0002118534707165054,0.2917014956792059,-1.014086592476815e-10,25941.94225651885,19781.308922075215,0.7625222786510693,0.7973273326150208,3.8774419328526832,0.7962446418020905,0.5142339366491863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514911855310455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.26305018663,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37295372924467,261.37295372924467,-11.777046270755307,244.9729646265631,277.7729428319259,119632.44160521727,119638.57360614093,-6.1320009236535125,0.0,nan,277.7729428319259,4.622942831925911,271.2129471908552,-1.9370528091448023,264.65295154977935,-8.497048450220632,258.09295590870795,-15.057044091292028,251.53296026763633,-21.61703973236365,244.9729646265631,-28.177035373436865,1.0,1.0,25762.5980482374,25762.5980482374,277.2863952559662,4.136395255966249,277.2863952559662,277.2863952559662,79973.19610885602,79974.67604343753,-1.4799345815117704,0.0,8575.796259387458,8575.796259387458,0.9047431163001262,3647.446627824438,277.2863952559662,4.136395255966249,1.0,0.002,0.26704115517463506,0.004544447155029719,0.0004136099152820247,0.0015863900845836693,0.20680495764101234,0.20680495764101234,0.0,-1.3430619463794535e-13,1.0,1.0005967353456922,0.29170149578061455,0.0917620415458692,0.0,5.471784021879081e-05,70.03277104484805,0.0,1601662.3054484776,267.9609802376589,0.00021185357212516465,1.0,1279889.1689587904,2616.3725702338706,,,,,,,,,,,,,,,,,,,3.0,14751.71592519448,1450.0,0.375,6.1796691888313084,3.5
1282.0,-29.999352263129644,4.81320711413824,34.897816252521984,28.37070896001535,6.444824287622109,-26.35493460805696,-39.86507331775499,2.8004066325357573,-5.189103208161669,-5.189310517107738,39.795975005090746,37572.45856025027,20605.186320366713,20605.186320366713,58177.64488061698,79983.44143523822,79974.8491875257,20605.186320366713,100580.03550789242,100580.03550789242,100580.03550789242,126521.95774426397,123880.18058249108,2641.777161772882,0.0,93277.91372284079,50866.93495090508,47123.30974659524,25941.922236371553,73065.2319829668,19781.29476642052,1450.0,0.0,0.8866939000863184,2.864635472506346,0.0014957518510113484,1.0,1.0,-4.900765103586821,352046.61426023755,1545755.0548003893,4.3907681317956,1545755.0548003893,4.3907681317956,0.7625223214448773,0.09176231562156502,3.6292939554103905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292939554103905,1.2786670537944287,1.2789655722418098,2.838341650111736,6014.105364924956,14751.699877500329,6484.671154887698,0.0004158880503608175,25701.393953991028,2620.8128111017554,19383.116036153016,1976.5277680097706,0.7541659441060441,0.7541659441060441,32743.42586283346,32395.05729023726,1.0134602171048976,0.8,4334.009144022125,4287.898129693729,1.0134602171048976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648945797436059,4.81320711413824,-1.0446994446014077,5.857906558739648,3.5,3.5,1.0,0.6,0.000233448501021148,1.0000017040842024,0.00023344810320592322,198.9216760072766,0.0,7.969048777390605e-08,0.22584284235124974,0.014130305191734143,8.006825383104916e-05,0.00015338024719009885,0.0005566620040063772,0.09176231560581298,0.09176231560581298,0.09176231560581298,0.091816215308454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506324.1161386045,589.5487750101671,0.0,0.09176231560581298,0.09176231562156502,0.09176231562156502,0.375,0.375,0.5,5.881212469491476,0.30181963995192973,0.30181963995192973,1.517719283583574e-11,0.000207308946073681,0.28854541352092156,1.517719283583574e-11,25941.922236371553,19781.29476642052,0.7625223214448773,0.7973221482594389,3.87745467892028,0.7962425260509615,0.5142317014610901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514912843090142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2598341628,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3729141443354,261.3729141443354,-11.777085855664552,244.97294497889783,277.7728833097729,119632.13876690078,119638.19429808356,-6.055531182771171,0.0,nan,277.7728833097729,4.622883309772931,271.2128956435996,-1.9371043564003685,264.6529079774224,-8.49709202257759,258.09292031124687,-15.057079688753106,251.532932645073,-21.617067354926974,244.97294497889783,-28.17705502110215,1.0,1.0,25762.5980482374,25762.5980482374,277.2863365445259,4.136336544525932,277.2863365445259,277.2863365445259,79973.38064727913,79974.8491875257,-1.4685402465693187,0.0,8575.796259387458,8575.796259387458,0.9047434971634633,3647.4404251874425,277.2863365445259,4.136336544525932,1.0,0.002,0.2669870283800022,0.004544674278355833,0.00041352601280105535,0.0015864739869305353,0.20676300640052767,0.20676300640052767,0.0,-2.684094266292014e-13,1.0,1.0005902831988125,0.28854541350574436,0.09176231562156502,0.0,5.412679347203459e-05,69.27631140292272,0.0,1601662.2025378596,267.9608967918383,0.00020730893089648816,1.0,1279889.4403141644,2616.4125028807493,,,,,,,,,,,,,,,,,,,3.0,14751.699877500329,1450.0,0.375,6.1796691888313084,3.5
1283.0,-29.999368228329857,4.813163285967858,34.89782880265378,28.370721323322527,6.444759154014993,-26.354955490093165,-39.865091688092775,2.800346415773687,-5.189186986078539,-5.18938981136616,39.79599437507971,37572.413379730446,20605.259380508076,20605.259380508076,58177.67276023852,79983.61441847644,79975.01392617301,20605.259380508076,100580.27330668108,100580.27330668108,100580.27330668108,126522.17515575471,123879.67663638701,2642.4985193677,0.0,93278.05053738771,50866.853499567515,47123.55226424466,25941.90184907363,73065.4541133183,19781.280283687076,1450.0,0.0,0.8866934253753704,2.8646271560637278,0.0014957518510113484,1.0,1.0,-4.903991975075485,352045.5244680022,1545755.8864121886,4.39078408608681,1545755.8864121886,4.39078408608681,0.7625223624224549,0.09176258671994253,3.6292889807274804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292889807274804,1.27866733363752,1.2789658516415339,2.8383371384040696,6014.095805157801,14751.683750230462,6484.668850559489,0.0004158893816754456,25701.46688035032,2620.8202475208477,19383.109148361793,1976.5270656505324,0.7541635362136029,0.7541635362136029,32743.389957627573,32395.05729023726,1.0134588279522734,0.8,4334.004391511154,4287.898129693729,1.0134588279522734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6489693727103765,4.813163285967858,-1.0447640432455252,5.857927329213383,3.5,3.5,1.0,0.6,0.00023344810320592322,1.0000016616608869,0.00023344771529498559,198.9216891924385,0.0,7.913407125291891e-08,0.2242659579307722,0.014130384325805396,8.006808757125702e-05,0.0001533800156346662,0.0005566604006067027,0.09176258671880018,0.09176258671880018,0.09176258671880018,0.09181589959729934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506316.43571931473,589.5513097275892,0.0,0.09176258671880018,0.09176258671994253,0.09176258671994253,0.375,0.375,0.5,5.882811855759811,0.2985632403359091,0.2985632403359091,-2.8421709430404007e-12,0.00020282528760162677,0.28539783629065596,-2.8421709430404007e-12,25941.90184907363,19781.280283687076,0.7625223624224549,0.7973170861365387,3.877467210545956,0.7962404869202607,0.5142295197598968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491382397454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25825727838,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3728743840631,261.3728743840631,-11.777125615936882,244.9729255537867,277.77282321433944,119631.79996482264,119637.88232221713,-6.08235739452043,0.0,nan,277.77282321433944,4.622823214339462,271.2128436822306,-1.937156317769393,264.65286415011826,-8.497135849881715,258.0928846180061,-15.057115381993867,251.53290508589726,-21.617094914102722,244.9729255537867,-28.177074446213282,1.0,1.0,25762.5980482374,25762.5980482374,277.2862764599878,4.136276459987812,277.2862764599878,277.2862764599878,79973.5372409008,79975.01392617301,-1.4766852722095791,0.0,8575.796259387458,8575.796259387458,0.9047438041533259,3647.4354256311176,277.2862764599878,4.136276459987812,1.0,0.002,0.2669334910625296,0.0045448987207992566,0.0004134430230295891,0.0015865569769045107,0.20672151151479454,0.20672151151479454,0.0,-6.590041012888292e-14,1.0,1.0005838483438003,0.28539783629349813,0.09176258671994253,0.0,5.3537316742805526e-05,68.52186096188233,0.0,1601662.0993336039,267.96081301392144,0.0002028252904437977,1.0,1279889.713021347,2616.45232374915,,,,,,,,,,,,,,,,,,,3.0,14751.683750230462,1450.0,0.375,6.1796691888313084,3.5
1284.0,-29.999383940577054,4.813118879944572,34.897841149686414,28.37076428057628,6.444700545913583,-26.354975491928933,-39.86510984888298,2.800292097264579,-5.189269427339468,-5.189467878693758,39.79601361917384,37572.33824652632,20605.328722794955,20605.328722794955,58177.666969321275,79983.81051456346,79975.18197493786,20605.328722794955,100580.51069773283,100580.51069773283,100580.51069773283,126522.39253886061,123879.18049514559,2643.212043715024,0.0,93278.20198158045,50866.7336510772,47123.85370055917,25941.881841127797,73065.73554168697,19781.266086318177,1450.0,0.0,0.8866929573772582,2.8646189677560456,0.0014957518510113484,1.0,1.0,-4.907174063167361,352044.45154064783,1545756.712619525,4.390799814781482,1545756.712619525,4.390799814781482,0.7625224032497638,0.09176285481645084,3.629281065456672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629281065456672,1.2786675861297134,1.278966103696639,2.8383303876825594,6014.081501188985,14751.668027069256,6484.669072659584,0.0004158918399167219,25701.564662323355,2620.830218507172,19383.10981223384,1976.5271333466414,0.7541606928175889,0.7541606928175889,32743.332828452883,32395.05729023726,1.0134566176567805,0.8,4333.996829737791,4287.898129693729,1.0134566176567805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6489917482958125,4.813118879944572,-1.0448281627832054,5.857947042727777,3.5,3.5,1.0,0.6,0.00023344771529498559,1.0000016353336867,0.00023344733353069697,198.92170216869584,0.0,7.716389897116401e-08,0.2186824896842788,0.014130461489704368,8.006792320827841e-05,0.0001533797920867072,0.0005566583752439674,0.0917628548213568,0.0917628548213568,0.0917628548213568,0.09181558868846133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506308.83914598776,589.5538167630327,0.0,0.0917628548213568,0.09176285481645084,0.09176285481645084,0.375,0.375,0.5,5.884393873112469,0.2953368826529186,0.2953368826529186,-3.5925040720030665e-11,0.00019845135426521665,0.2822938155263728,-3.5925040720030665e-11,25941.881841127797,19781.266086318177,0.7625224032497638,0.7973103915752223,3.8774804331228654,0.7962373407727971,0.5142265107984819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514914780439756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25267381014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372835096536,261.372835096536,-11.777164903463984,244.97290641377916,277.7727637792933,119631.43439380657,119637.44443266846,-6.010038861896974,0.0,nan,277.7727637792933,4.6227637792933365,271.21279230619103,-1.9372076938089435,264.6528208330875,-8.497179166912474,258.0928493599828,-15.057150640017198,251.53287788688198,-21.617122113118,244.97290641377916,-28.17709358622082,1.0,1.0,25762.5980482374,25762.5980482374,277.28621798836417,4.136217988364194,277.28621798836417,277.28621798836417,79973.74071355474,79975.18197493786,-1.4412613831227645,0.0,8575.796259387458,8575.796259387458,0.9047442926078518,3647.4274707839554,277.28621798836417,4.136217988364194,1.0,0.002,0.2668805350854967,0.00454512078635165,0.0004133609347509578,0.001586639065804691,0.20668046737547888,0.20668046737547888,0.0,5.556488429092621e-13,1.0,1.0005775024450023,0.2822938155622978,0.09176285481645084,0.0,5.295597705682432e-05,67.77782449604065,0.0,1601661.9978319062,267.9607305726605,0.00019845139019025737,1.0,1279889.9815088252,2616.4915996404575,,,,,,,,,,,,,,,,,,,3.0,14751.668027069256,1450.0,0.375,6.1796691888313084,3.5
1285.0,-29.999399171982468,4.813073929379296,34.897853304597604,28.370779193379008,6.444639678064452,-26.3549952869777,-39.86512804459778,2.8002357930581514,-5.189350362822381,-5.189544550213913,39.79603277363021,37572.29548974796,20605.39406796201,20605.39406796201,58177.689557709964,79983.97763175433,79975.35410233305,20605.39406796201,100580.74817029506,100580.74817029506,100580.74817029506,126522.61045482784,123878.69260769495,2643.917847132894,0.0,93278.33428323975,50866.65595825385,47124.08702776211,25941.86228453278,73065.94931229489,19781.252232572162,1450.0,0.0,0.8866924968223898,2.8646109254348837,0.0014957518510113484,1.0,1.0,-4.910309656871505,352043.3978002568,1545757.5349776475,4.390815293331202,1545757.5349776475,4.390815293331202,0.7625224440562335,0.09176311991535367,3.6292761083039764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292761083039764,1.2786678478104798,1.2789663649503222,2.838325930004847,6014.0720559048195,14751.652459935562,6484.666956091651,0.00041589317560947946,25701.636221563294,2620.8375155188874,19383.103485670646,1976.5264882167353,0.7541583469074435,0.7541583469074435,32743.29704974744,32395.05729023726,1.0134552333993716,0.8,4333.9920939707645,4287.898129693729,1.0134552333993716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649012834078153,4.813073929379296,-1.0448916905104007,5.857965619889697,3.5,3.5,1.0,0.6,0.00023344733353069697,1.0000015852877555,0.00023344696345008428,198.92171474784237,0.0,7.594120211784101e-08,0.2152173668019614,0.014130537430906486,8.00677585295295e-05,0.00015337957500116749,0.000556656827053555,0.09176311991102695,0.09176311991102695,0.09176311991102695,0.09181528322973122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506301.3253735168,589.5562964635999,0.0,0.09176311991102695,0.09176311991535367,0.09176311991535367,0.375,0.375,0.5,5.885958772707844,0.2921435187361112,0.2921435187361112,6.821210263296962e-12,0.00019418739151433329,0.27923489334239093,6.821210263296962e-12,25941.86228453278,19781.252232572162,0.7625224440562335,0.7973055365001146,3.877492317106716,0.7962353203548994,0.5142244211343686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915721750836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24920868725,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37279603408234,261.37279603408234,-11.777203965917636,244.97288756955018,277.77270449861487,119631.13839330696,119637.1140015292,-5.975608222240181,0.0,nan,277.77270449861487,4.622704498614894,271.2127411128024,-1.9372588871975722,264.6527777269889,-8.497222273011062,258.09281434117435,-15.057185658825631,251.53285095536313,-21.617149044636847,244.97288756955018,-28.177112430449796,1.0,1.0,25762.5980482374,25762.5980482374,277.28616138814584,4.136161388145865,277.28616138814584,277.28616138814584,79973.89451148018,79975.35410233305,-1.45959085287177,0.0,8575.796259387458,8575.796259387458,0.9047445985155359,3647.4224888454964,277.28616138814584,4.136161388145865,1.0,0.002,0.2668281520205782,0.004545340535772371,0.00041327973505434726,0.0015867202649332075,0.20663986752717362,0.20663986752717362,0.0,-1.2445339897526608e-14,1.0,1.0005712486593719,0.2792348933355697,0.09176311991535367,0.0,5.2383064207924964e-05,67.04457289317264,0.0,1601661.8982280595,267.9606496371776,0.00019418738469312302,1.0,1279890.245195499,2616.530312692566,,,,,,,,,,,,,,,,,,,3.0,14751.652459935562,1450.0,0.375,6.1796691888313084,3.5
1286.0,-29.999414511054315,4.813028429031287,34.897865254370345,28.370799344871216,6.4445821029540085,-26.355014849654026,-39.86514994231982,2.8001824415437655,-5.189432111264296,-5.189622076690321,39.796051168468416,37572.26241309856,20605.460041786508,20605.460041786508,58177.722454885065,79984.14345650484,79975.51436896829,20605.460041786508,100580.9744107548,100580.9744107548,100580.9744107548,126522.81656192128,123878.20063510643,2644.615926814845,0.0,93278.46515579689,50866.58795635031,47124.307999385084,25941.84215116648,73066.15015055156,19781.237880227032,1450.0,0.0,0.8866920346616087,2.864602792197033,0.0014957518510113484,1.0,1.0,-4.913448998908336,352042.332311577,1545758.3247227955,4.390830825864185,1545758.3247227955,4.390830825864185,0.7625224825962318,0.09176338215445315,3.6292707751173996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292707751173996,1.2786680957854764,1.2789666125099761,2.838321208669843,6014.062051962491,14751.637428328453,6484.665350002764,0.0004158946710519954,25701.710050217876,2620.845043946493,19383.098684963483,1976.5259986808426,0.7541559937876262,0.7541559937876262,32743.25855697196,32395.05729023726,1.0134537441365858,0.8,4333.986998962026,4287.898129693729,1.0134537441365858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649034122717642,4.813028429031287,-1.044955946743129,5.857984375774416,3.5,3.5,1.0,0.6,0.00023344696345008428,1.000001596493889,0.0002334465907540287,198.92172741590866,0.0,7.361707007193801e-08,0.20863077658387233,0.014130611047976558,8.006756034649829e-05,0.00015337940310358598,0.0005566553851887955,0.09176338215176619,0.09176338215176619,0.09176338215176619,0.09181497469095894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506293.89116566774,589.5587498635142,0.0,0.09176338215176619,0.09176338215445315,0.09176338215445315,0.375,0.375,0.5,5.8875065484797044,0.28897676728234956,0.28897676728234956,1.9895196601282805e-12,0.00018996542604554634,0.27617307778200484,1.9895196601282805e-12,25941.84215116648,19781.237880227032,0.7625224825962318,0.7973010959352195,3.877504261730631,0.7962335819666269,0.514222554981774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491663425509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24262209704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3727574453305,261.3727574453305,-11.777242554669499,244.9728689786582,277.77264591200327,119630.86017738425,119636.76332062938,-5.9031432451214885,0.0,nan,277.77264591200327,4.622645912003293,271.21269052533427,-1.9373094746657102,264.65273513866515,-8.497264861334827,258.0927797519948,-15.057220248005194,251.53282436532717,-21.617175634672805,244.9728689786582,-28.17713102134178,1.0,1.0,25762.5980482374,25762.5980482374,277.28610254992066,4.136102549920679,277.28610254992066,277.28610254992066,79974.06674677289,79975.51436896829,-1.4476221953955246,0.0,8575.796259387458,8575.796259387458,0.9047449276282428,3647.417128992987,277.28610254992066,4.136102549920679,1.0,0.002,0.26677634243225384,0.004545557599225411,0.0004131994228876235,0.0015868005769179416,0.20659971144381176,0.20659971144381176,0.0,-1.9443474608138445e-13,1.0,1.0005649888674337,0.2761730777800153,0.09176338215445315,0.0,5.1809587374904606e-05,66.31059930258253,0.0,1601661.7977481561,267.9605678887357,0.00018996542405602668,1.0,1279890.5118225645,2616.5690554691496,,,,,,,,,,,,,,,,,,,3.0,14751.637428328453,1450.0,0.375,6.1796691888313084,3.5
