time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1287.0,-29.999430134954373,4.812982406389783,34.897877008001835,28.370842546597146,6.444536438093908,-26.355033477650665,-39.86516792848704,2.8001397807730277,-5.189512679895074,-5.189698524143168,39.796069412467375,37572.19824366111,20605.522716897874,20605.522716897874,58177.72096055898,79984.31744590333,79975.67704507163,20605.522716897874,100581.1997619695,100581.1997619695,100581.1997619695,126523.0220986148,123877.7157177324,2645.3063808824068,0.0,93278.60321462862,50866.48792768503,47124.57254104842,25941.82233664531,73066.39487769373,19781.223764668204,1450.0,0.0,0.8866915785499996,2.864594771589958,0.0014957518510113484,1.0,1.0,-4.916546955491015,352041.28165500367,1545759.1079928682,4.390846155104315,1545759.1079928682,4.390846155104315,0.7625225208918854,0.09176364147989355,3.6292639604023043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292639604023043,1.2786682942283156,1.2789668105225642,2.8383154386357785,6014.049825952693,14751.621970729231,6484.664658632049,0.00041589666018838304,25701.79635109502,2620.853844186855,19383.09661841015,1976.5257879510486,0.75415338109565,0.75415338109565,32743.209371108667,32395.05729023726,1.0134518411651747,0.8,4333.980488587022,4287.898129693729,1.0134518411651747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649054346918085,4.812982406389783,-1.0450197874688882,5.858002193858671,3.5,3.5,1.0,0.6,0.0002334465907540287,1.0000016261391107,0.00023344621113801452,198.9217403192072,0.0,7.413734317636504e-08,0.21010523056181854,0.014130685185319734,8.006739756492205e-05,0.00015337919318910665,0.0005566535781168073,0.0917636414797418,0.0917636414797418,0.0917636414797418,0.09181467038882449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506286.5384412125,589.5611763610337,0.0,0.0917636414797418,0.09176364147989355,0.09176364147989355,0.375,0.375,0.5,5.889037415813913,0.2858386828087305,0.2858386828087305,-1.3642420526593924e-12,0.00018584424810796918,0.2731515686521675,-1.3642420526593924e-12,25941.82233664531,19781.223764668204,0.7625225208918854,0.7972952584542469,3.877516346286453,0.7962308946259496,0.5142199544202698,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917553209687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24409655101,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37272030101013,261.37272030101013,-11.777279698989844,244.97285065412103,277.7725899479004,119630.64740681204,119636.32958711375,-5.682180301680193,0.0,nan,277.7725899479004,4.622589947900451,271.21264208914414,-1.9373579108558374,264.6526942303865,-8.49730576961349,258.0927463716311,-15.05725362836887,251.53279851287772,-21.61720148712226,244.97285065412103,-28.177149345878945,1.0,1.0,25762.5980482374,25762.5980482374,277.2860450716805,4.136045071680542,277.2860450716805,277.2860450716805,79974.28599334657,79975.67704507163,-1.3910517250624252,0.0,8575.796259387458,8575.796259387458,0.9047453481663172,3647.4102802043158,277.2860450716805,4.136045071680542,1.0,0.002,0.26672509879090334,0.0045457723296864015,0.0004131199882424168,0.0015868800117668361,0.2065599941212084,0.2065599941212084,0.0,9.253015020860289e-15,1.0,1.0005588113953163,0.27315156865353174,0.09176364147989355,0.0,5.1243640668468395e-05,65.58626295559034,0.0,1601661.69877678,267.9604873201049,0.00018584424947221123,1.0,1279890.774738559,2616.607293071562,,,,,,,,,,,,,,,,,,,3.0,14751.621970729231,1450.0,0.375,6.1796691888313084,3.5
1288.0,-29.999444820858557,4.812935901766612,34.89788858168713,28.37085504960271,6.444464361721974,-26.355053902600666,-39.865186194051034,2.800073443463039,-5.18959126337046,-5.189773105430634,39.79608773116704,37572.15132831297,20605.58055482632,20605.58055482632,58177.73188313929,79984.50259104297,79975.84733380229,20605.58055482632,100581.4278886286,100581.4278886286,100581.4278886286,126523.23108591755,123877.24174028772,2645.989345629827,0.0,93278.74691194523,50866.399329499145,47124.830647162315,25941.80319728894,73066.63384445125,19781.210177339213,1450.0,0.0,0.8866911316839873,2.8645869465353937,0.0014957518510113484,1.0,1.0,-4.919587843289776,352040.2566485216,1545759.8944705932,4.390861173623919,1545759.8944705932,4.390861173623919,0.7625225597041942,0.09176389786326186,3.6292583631559157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292583631559157,1.2786686023953007,1.2789671182760651,2.8383103771824136,6014.0391013403705,14751.605793566152,6484.662909431067,0.0004158982598504353,25701.875583978064,2620.861923692399,19383.09138993136,1976.5252547945895,0.7541508527889037,0.7541508527889037,32743.16897242934,32395.05729023726,1.0134502781651504,0.8,4333.975141307652,4287.898129693729,1.0134502781651504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649073010241256,4.812935901766612,-1.0450827349999328,5.858018636766545,3.5,3.5,1.0,0.6,0.00023344621113801452,1.0000015285123967,0.00023344585431313227,198.92175244784525,0.0,7.551387819523445e-08,0.21400633080529444,0.01413076069919793,8.00672322550129e-05,0.00015337897888300161,0.0005566519418434482,0.09176389786204954,0.09176389786204954,0.09176389786204954,0.09181437331206574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506279.2668183514,589.5635760939797,0.0,0.09176389786204954,0.09176389786326186,0.09176389786326186,0.375,0.375,0.5,5.890551679178366,0.28273429425519225,0.28273429425519225,-1.1937117960769683e-12,0.00018184206015803284,0.27018526214084204,-1.1937117960769683e-12,25941.80319728894,19781.210177339213,0.7625225597041942,0.7972898960555824,3.8775285735103218,0.7962284400153377,0.5142176305575932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514918489228281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.247997651255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37268202272315,261.37268202272315,-11.777317977276823,244.97283246942092,277.7725315760264,119630.18777324837,119636.04342298971,-5.855649741320502,0.0,nan,277.7725315760264,4.622531576026404,271.2125917547048,-1.9374082452951598,264.6526519333824,-8.497348066617576,258.09271211206175,-15.05728788793823,251.53277229074268,-21.617227709257293,244.97283246942092,-28.177167530579055,1.0,1.0,25762.5980482374,25762.5980482374,277.2859903472933,4.13599034729333,277.2859903472933,277.2859903472933,79974.41503331055,79975.84733380229,-1.4323004917387152,0.0,8575.796259387458,8575.796259387458,0.9047456935738319,3647.4046549716954,277.2859903472933,4.13599034729333,1.0,0.002,0.2666744107743353,0.0045459849011445855,0.00041304141580317423,0.0015869585841221862,0.2065207079015871,0.2065207079015871,0.0,-7.463951331998508e-14,1.0,1.0005527467041,0.27018526214203575,0.09176389786326186,0.0,5.06880159986417e-05,64.87513706782701,0.0,1601661.6022695038,267.9604087366295,0.00018184206135174463,1.0,1279891.0312363673,2616.644842563805,,,,,,,,,,,,,,,,,,,3.0,14751.605793566152,1450.0,0.375,6.1796691888313084,3.5
1289.0,-29.99945935687999,4.812888912755481,34.897899964387214,28.37089643524962,6.444411029414567,-26.355072318250865,-39.86520414529366,2.8000239907793922,-5.189670426772807,-5.189848311196869,39.79610537166707,37572.08547532158,20605.638681341836,20605.638681341836,58177.72415666342,79984.68553833914,79976.0073478525,20605.638681341836,100581.64602919434,100581.64602919434,100581.64602919434,126523.42962036513,123876.76479153156,2646.6648288335723,0.0,93278.8886884158,50866.29226809071,47125.107133694546,25941.783591170795,73066.89072486534,19781.196182191994,1450.0,0.0,0.8866906840922082,2.864579054882684,0.0014957518510113484,1.0,1.0,-4.922628376051534,352039.22306128906,1545760.651831073,4.3908762165457915,1545760.651831073,4.3908762165457915,0.7625225965158564,0.09176415146679624,3.629250989641385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629250989641385,1.2786688322773452,1.278967347755493,2.8383041003491005,6014.02580148378,14751.590906378682,6484.66299891801,0.0004159005305991404,25701.966867172476,2620.8712319877304,19383.09165741382,1976.5252820702096,0.7541481847512083,0.7541481847512083,32743.115753340015,32395.05729023726,1.0134482191520948,0.8,4333.968097083852,4287.898129693729,1.0134482191520948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649091766686602,4.812888912755481,-1.04514624896217,5.858035161717651,3.5,3.5,1.0,0.6,0.00023344585431313227,1.0000015129127384,0.00023344550113045987,198.9217644527009,0.0,7.098023089419519e-08,0.20115797435414917,0.014130831679428824,8.006706979013258e-05,0.0001533787845229997,0.0005566501055200894,0.0917641514653818,0.0917641514653818,0.0917641514653818,0.09181407402583802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506272.0725438252,589.5659502628954,0.0,0.0917641514653818,0.09176415146679624,0.09176415146679624,0.375,0.375,0.5,5.8920493557586635,0.2796579393269667,0.2796579393269667,-4.524736141320318e-11,0.00017788442409027994,0.2672199351453628,-4.524736141320318e-11,25941.783591170795,19781.196182191994,0.7625225965158564,0.7972838208882812,3.8775407969217883,0.7962255349790737,0.5142149214587484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514919369052208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23514929481,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3726445342763,261.3726445342763,-11.777355465723701,244.97281459542342,277.77247447313,119629.87777459121,119635.61259788081,-5.734823289580142,0.0,nan,277.77247447313,4.622474473130012,271.2125424975881,-1.9374575024118599,264.6526105220453,-8.497389477954698,258.0926785465054,-15.05732145349458,251.53274657096551,-21.617253429034463,244.97281459542342,-28.177185404576562,1.0,1.0,25762.5980482374,25762.5980482374,277.28593380032504,4.135933800325063,277.28593380032504,277.28593380032504,79974.61594616692,79976.0073478525,-1.3914016855851514,0.0,8575.796259387458,8575.796259387458,0.9047461485950252,3647.397244589592,277.28593380032504,4.135933800325063,1.0,0.002,0.2666242782193211,0.004546194903739972,0.00041296370318655783,0.0015870362966943798,0.20648185159327892,0.20648185159327892,0.0,-1.1906231209279916e-13,1.0,1.000546683930626,0.26721993519061016,0.09176415146679624,0.0,5.0132554306115216e-05,64.1642195959284,0.0,1601661.5051586896,267.96032957322717,0.00017788446933764135,1.0,1279891.289881904,2616.682374383841,,,,,,,,,,,,,,,,,,,3.0,14751.590906378682,1450.0,0.375,6.1796691888313084,3.5
1290.0,-29.999474042601296,4.812841411592435,34.89791113052153,28.370901918411278,6.444352345463832,-26.355091403787462,-39.865222201310075,2.799969706656268,-5.189751715103398,-5.189925646485361,39.796121892631625,37572.056483370136,20605.700139640256,20605.700139640256,58177.75662301039,79984.83599141489,79976.1467999941,20605.700139640256,100581.84693963436,100581.84693963436,100581.84693963436,126523.60977297941,123876.2770126213,2647.332760358116,0.0,93279.00919449009,50866.23336668866,47125.306475334924,25941.762833345052,73067.06930867997,19781.181218462247,1450.0,0.0,0.886690229700532,2.864570938174165,0.0014957518510113484,1.0,1.0,-4.9257005958937725,352038.1602111906,1545761.3611270934,4.3908914880130565,1545761.3611270934,4.3908914880130565,0.7625226298436393,0.09176440240149572,3.629247198181191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629247198181191,1.2786690845394226,1.2789675996248357,2.83830057523323,6014.018332186253,14751.57602632944,6484.660203404273,0.0004159014442813478,25702.026922067245,2620.877355882717,19383.08330143618,1976.5244299976223,0.7541460975124205,0.7541460975124205,32743.088388082924,32395.05729023726,1.0134471604078545,0.8,4333.964474943794,4287.898129693729,1.0134471604078545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649111598242048,4.812841411592435,-1.045211222278284,5.858052633870719,3.5,3.5,1.0,0.6,0.00023344550113045987,1.0000015284937358,0.00023344514431101915,198.9217765811905,0.0,7.025572036758744e-08,0.1991047115217428,0.014130901935149192,8.006690637732111e-05,0.00015337859475313874,0.0005566488352687971,0.0917644023901943,0.0917644023901943,0.0917644023901943,0.09181376682238526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506264.9542360074,589.5682993016885,0.0,0.0917644023901943,0.09176440240149572,0.09176440240149572,0.375,0.375,0.5,5.893530287195666,0.27659863168224774,0.27659863168224774,2.927436071331613e-11,0.0001739313819371091,0.26422505059156265,2.927436071331613e-11,25941.762833345052,19781.181218462247,0.7625226298436393,0.7972798331409283,3.877552068348955,0.7962240332540502,0.5142132678764327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514920239896842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.233096031974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37260719194177,261.37260719194177,-11.77739280805821,244.97279690113007,277.7724174827542,119629.61953960007,119635.33201148552,-5.7124718854306185,0.0,nan,277.7724174827542,4.6224174827542015,271.2124933664266,-1.9375066335733777,264.65256925010175,-8.497430749898228,258.09264513378196,-15.05735486621802,251.5327210174562,-21.61727898254378,244.97279690113007,-28.17720309886991,1.0,1.0,25762.5980482374,25762.5980482374,277.28587272616704,4.135872726167065,277.28587272616704,277.28587272616704,79974.7727157815,79976.1467999941,-1.374084212598973,0.0,8575.796259387458,8575.796259387458,0.9047463825667361,3647.393434172097,277.28587272616704,4.135872726167065,1.0,0.002,0.2665747066843074,0.0045464020625289505,0.0004128868577154919,0.00158711314160461,0.20644342885774594,0.20644342885774594,0.0,-6.798979781952319e-13,1.0,1.0005405606355513,0.2642250505622883,0.09176440240149572,0.0,4.957153353109747e-05,63.44618717702201,0.0,1601661.4056035033,267.9602482848966,0.0001739313526627484,1.0,1279891.5558507105,2616.720264825994,,,,,,,,,,,,,,,,,,,3.0,14751.57602632944,1450.0,0.375,6.1796691888313084,3.5
1291.0,-29.99948805542613,4.812793463423113,34.89792211464129,28.370931918639712,6.444291285034745,-26.355110121379788,-39.8652401874773,2.799913350983308,-5.189829494597461,-5.18999963386607,39.796138976676744,37571.99979197619,20605.753780415715,20605.753780415715,58177.7535723919,79985.02037835239,79976.30526843082,20605.753780415715,100582.05904884654,100582.05904884654,100582.05904884654,126523.80249377691,123875.80913983066,2647.9933539462522,0.0,93279.1518622838,50866.134787471245,47125.57452756951,25941.743444930373,73067.31797249988,19781.167354130932,1450.0,0.0,0.8866897903397282,2.8645631729996497,0.0014957518510113484,1.0,1.0,-4.928679480452786,352037.143374608,1545762.0945978786,4.3909062543238795,1545762.0945978786,4.3909062543238795,0.7625226652989908,0.09176465037736735,3.6292404966543597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292404966543597,1.2786693464080154,1.278967861098286,2.8382947529394293,6014.005995444345,14751.560662404134,6484.659607676062,0.0004159034643301606,25702.113692458195,2620.8862040001627,19383.081520764696,1976.5242484196638,0.7541434822324476,0.7541434822324476,32743.04001910415,32395.05729023726,1.0134452890436387,0.8,4333.958072693853,4287.898129693729,1.0134452890436387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6491289072147985,4.812793463423113,-1.0452744201350148,5.858067883558128,3.5,3.5,1.0,0.6,0.00023344514431101915,1.000001458458604,0.00023344480384143642,198.92178815395658,0.0,7.097915706687998e-08,0.20115493112753785,0.01413097291430626,8.006674359697362e-05,0.00015337840071404552,0.0005566471031834939,0.09176465037525519,0.09176465037525519,0.09176465037525519,0.09181347244277363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506257.9177825906,589.5706213535951,0.0,0.09176465037525519,0.09176465037736735,0.09176465037736735,0.375,0.375,0.5,5.894994948889252,0.2735690220148399,0.2735690220148399,6.497202775790356e-11,0.00017013926861864093,0.26132015341329407,6.497202775790356e-11,25941.743444930373,19781.167354130932,0.7625226652989908,0.7972740951942291,3.877564141835884,0.7962212817813853,0.5142107420189838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921119710018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23514625158,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3725698142814,261.3725698142814,-11.777430185718572,244.97277944848827,277.77236018007494,119629.24149148756,119634.95936737937,-5.717875891797894,0.0,nan,277.77236018007494,4.622360180074963,271.21244403375573,-1.937555966244247,264.65252788743766,-8.49747211256232,258.092611741125,-15.057388258874994,251.53269559480677,-21.61730440519321,244.97277944848827,-28.17722055151171,1.0,1.0,25762.5980482374,25762.5980482374,277.2858172173546,4.1358172173545995,277.2858172173546,277.2858172173546,79974.94377196877,79976.30526843082,-1.3614964620501269,0.0,8575.796259387458,8575.796259387458,0.9047467961189881,3647.3866991376312,277.2858172173546,4.1358172173545995,1.0,0.002,0.266525679329086,0.004546607361962587,0.0004128108579880564,0.0015871891418429939,0.2064054289940282,0.2064054289940282,0.0,-1.6894992349580917e-13,1.0,1.0005346212519304,0.26132015334832204,0.09176465037736735,0.0,4.902735443619472e-05,62.749709423831696,0.0,1601661.3103313905,267.9601705054025,0.00017013920364661317,1.0,1279891.8103055214,2616.75703491945,,,,,,,,,,,,,,,,,,,3.0,14751.560662404134,1450.0,0.375,6.1796691888313084,3.5
1292.0,-29.999501596650077,4.812745106930411,34.89793293167406,28.370945120137208,6.44423506433028,-26.355127930552182,-39.86525806887073,2.7998613982320673,-5.1899053202647565,-5.190071776208774,39.79615612713334,37571.96727060817,20605.802779266716,20605.802779266716,58177.77004987489,79985.17461947066,79976.47086157514,20605.802779266716,100582.27364084186,100582.27364084186,100582.27364084186,126523.99836212547,123875.35161874142,2648.646743384044,0.0,93279.27406408268,50866.0701086105,47125.78217274687,25941.72472128361,73067.50689403048,19781.15400941744,1450.0,0.0,0.886689360146563,2.8645556012737146,0.0014957518510113484,1.0,1.0,-4.931604089279517,352036.1518960947,1545762.8309208436,4.390920712532625,1545762.8309208436,4.390920712532625,0.7625227012446172,0.09176489549004796,3.6292360025654795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292360025654795,1.2786695878412841,1.2789681021525483,2.8382907023639645,6013.99741276099,14751.546167108294,6484.657531583636,0.00041590465853792887,25702.1791909218,2620.892882984689,19383.075315185502,1976.5236156266924,0.7541413189599016,0.7541413189599016,32743.007582532275,32395.05729023726,1.013444034094233,0.8,4333.953779300739,4287.898129693729,1.013444034094233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6491447183168875,4.812745106930411,-1.0453367066493238,5.858081813579735,3.5,3.5,1.0,0.6,0.00023344480384143642,1.0000014093743905,0.00023344447483077197,198.92179933724293,0.0,6.77268182086508e-08,0.19193780280331638,0.014131040641124469,8.006658176516483e-05,0.0001533782220762716,0.0005566457655686883,0.09176489549266605,0.09176489549266605,0.09176489549266605,0.09181318521299055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506250.9593016507,589.5729176745284,0.0,0.09176489549266605,0.09176489549004796,0.09176489549004796,0.375,0.375,0.5,5.896443641370172,0.27057418896470153,0.27057418896470153,1.1766587704187259e-11,0.00016645594399733454,0.2584676869292366,1.1766587704187259e-11,25941.72472128361,19781.15400941744,0.7625227012446172,0.7972698921554722,3.8775747749805007,0.7962194486018236,0.5142089674018664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921959210443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.225929123255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3725328905648,261.3725328905648,-11.777467109435179,244.97276231901748,277.77230346211246,119628.98797079308,119634.63640411085,-5.6484333177626675,0.0,nan,277.77230346211246,4.622303462112484,271.212395233492,-1.9376047665080023,264.6524870048723,-8.497512995127693,258.0925787762572,-15.057421223742779,251.53267054763745,-21.617329452362526,244.97276231901748,-28.1772376809825,1.0,1.0,25762.5980482374,25762.5980482374,277.2857643843727,4.135764384372749,277.2857643843727,277.2857643843727,79975.08716459651,79976.47086157514,-1.383696978635271,0.0,8575.796259387458,8575.796259387458,0.9047470734497542,3647.382182578307,277.2857643843727,4.135764384372749,1.0,0.002,0.2664771863483267,0.004546810594198737,0.0004127356875311198,0.0015872643128168314,0.2063678437655599,0.2063678437655599,0.0,3.4795126849229696e-13,1.0,1.0005287889944012,0.25846768691747,0.09176489549004796,0.0,4.849298084632658e-05,62.065781074090815,0.0,1601661.2174724273,267.9600946797352,0.00016645593223074684,1.0,1279892.0584151386,2616.793152104595,,,,,,,,,,,,,,,,,,,3.0,14751.546167108294,1450.0,0.375,6.1796691888313084,3.5
1293.0,-29.999515239679436,4.812696348698337,34.89794357675138,28.370987518597417,6.444185671777488,-26.35514514853456,-39.86527203870935,2.79981558062925,-5.18998110727955,-5.190143936668175,39.79617280302406,37571.89119564965,20605.85098785501,20605.85098785501,58177.74218350466,79985.34920829738,79976.6305537049,20605.85098785501,100582.48154155992,100582.48154155992,100582.48154155992,126524.18735796507,123874.89439109775,2649.2929668673114,0.0,93279.40899426074,50865.95440049291,47126.06065974203,25941.70581640515,73067.76647614717,19781.140491985585,1450.0,0.0,0.8866889315819456,2.8645480268603265,0.0014957518510113484,1.0,1.0,-4.934515592962043,352035.16017120075,1545763.546868591,4.390935116017558,1545763.546868591,4.390935116017558,0.762522735859424,0.09176513790706413,3.629228738216099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629228738216099,1.2786698008226303,1.2789683147628985,2.8382845484277803,6013.984373308668,14751.532219860343,6484.657902277861,0.0004159069207350091,25702.26781575389,2620.9019202025047,19383.076423215345,1976.523728614292,0.7541387616906989,0.7541387616906989,32742.955151289047,32395.05729023726,1.0134420055649402,0.8,4333.946839358397,4287.898129693729,1.0134420055649402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649160274414538,4.812696348698337,-1.0453991702369896,5.858095518935326,3.5,3.5,1.0,0.6,0.00023344447483077197,1.0000014199704765,0.0002334441433469805,198.9218106046084,0.0,6.5447393372131e-08,0.18547791281661924,0.014131106088517842,8.006645533427441e-05,0.00015337801949649756,0.000556643916167358,0.09176513790965089,0.09176513790965089,0.09176513790965089,0.09181289806593547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506244.07575681707,589.575189239195,0.0,0.09176513790965089,0.09176513790706413,0.09176513790706413,0.375,0.375,0.5,5.897876446814192,0.26761046088256535,0.26761046088256535,-1.1254996934439987e-11,0.00016282938861422735,0.2556283437061211,-1.1254996934439987e-11,25941.70581640515,19781.140491985585,0.762522735859424,0.7972635664781094,3.8775861891294756,0.7962162385584439,0.5142060994558376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922770457608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21946923327,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37249694974383,261.37249694974383,-11.777503050256144,244.97274549844937,277.77224840103827,119628.7063402998,119634.2044144342,-5.4980741344162105,0.0,nan,277.77224840103827,4.622248401038291,271.21234782051977,-1.9376521794802102,264.65244724,-8.497552759999962,258.09254665948725,-15.057453340512723,251.53264607896838,-21.617353921031594,244.97274549844937,-28.177254501550607,1.0,1.0,25762.5980482374,25762.5980482374,277.28571084517307,4.135710845173094,277.28571084517307,277.28571084517307,79975.28330064815,79976.6305537049,-1.347253056752379,0.0,8575.796259387458,8575.796259387458,0.9047475217333746,3647.3748819071793,277.28571084517307,4.135710845173094,1.0,0.002,0.2664292253006931,0.004547011460598399,0.00041266134097068364,0.0015873386593394045,0.20633067048534182,0.20633067048534182,0.0,3.100878928630202e-13,1.0,1.0005229834921827,0.2556283437173761,0.09176513790706413,0.0,4.79610475370656e-05,61.384975758536925,0.0,1601661.1247412027,267.9600188927204,0.0001628293998692243,1.0,1279892.3065868597,2616.8291017460747,,,,,,,,,,,,,,,,,,,3.0,14751.532219860343,1450.0,0.375,6.1796691888313084,3.5
1294.0,-29.999528722369934,4.812647188427562,34.897954041778675,28.370999253261857,6.444129660669399,-26.35516288406717,-39.865289885178186,2.7997638223565975,-5.190057266619647,-5.190216516674282,39.79618890161767,37571.86052196863,20605.899232509793,20605.899232509793,58177.75975447842,79985.50088940766,79976.78187310988,20605.899232509793,100582.68110561967,100582.68110561967,100582.68110561967,126524.36765876421,123874.43561785623,2649.93204090798,0.0,93279.52928348677,50865.8922947149,47126.26332085764,25941.68655314454,73067.94987400218,19781.12665757683,1450.0,0.0,0.8866885029712843,2.8645404074806424,0.0014957518510113484,1.0,1.0,-4.937421599762388,352034.1626836437,1545764.2380322982,4.390949521059417,1545764.2380322982,4.390949521059417,0.7625227687896432,0.09176537768894011,3.629224405736067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629224405736067,1.278670041336446,1.2789685549089833,2.8382806262848375,6013.976062758416,14751.517883866029,6484.655760896369,0.00041590806039557606,25702.331643107125,2620.908428781197,19383.070022482767,1976.5230759212134,0.7541366398826674,0.7541366398826674,32742.92388112637,32395.05729023726,1.0134407957439098,0.8,4333.942700354386,4287.898129693729,1.0134407957439098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649175842150239,4.812647188427562,-1.0454620461168007,5.858109234544362,3.5,3.5,1.0,0.6,0.0002334441433469805,1.0000014032825268,0.00023344381575935284,198.921821739556,0.0,6.59393559871261e-08,0.1868721348675154,0.014131172027873829,8.006629381908033e-05,0.00015337784952790018,0.0005566426348059695,0.09176537768559415,0.09176537768559415,0.09176537768559415,0.09181260947311344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506237.2664786457,589.5774362636419,0.0,0.09176537768559415,0.09176537768894011,0.09176537768894011,0.375,0.375,0.5,5.899293399806598,0.2646729417950837,0.2646729417950837,4.5417891669785604e-11,0.00015925005465078357,0.2527949169119097,4.5417891669785604e-11,25941.68655314454,19781.12665757683,0.7625227687896432,0.7972594870542108,3.877596775207516,0.79621448055953,0.5142043890208671,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923587803967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.22086345532,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3724612259991,261.3724612259991,-11.777538774000902,244.97272889814576,277.77219355385245,119628.44052587451,119633.90539252918,-5.464866654660687,0.0,nan,277.77219355385245,4.622193553852469,271.21230062270985,-1.93769937729013,264.65240769156645,-8.497592308433525,258.09251476043147,-15.057485239568507,251.5326218292887,-21.617378170711277,244.97272889814576,-28.177271101854217,1.0,1.0,25762.5980482374,25762.5980482374,277.2856559101063,4.135655910106323,277.2856559101063,277.2856559101063,79975.43146809787,79976.78187310988,-1.3504050120100146,0.0,8575.796259387458,8575.796259387458,0.904747789090937,3647.3705277647477,277.2856559101063,4.135655910106323,1.0,0.002,0.26638179509564036,0.004547209899673875,0.00041258781627447397,0.001587412183442644,0.20629390813723697,0.20629390813723697,0.0,-2.828822245892759e-13,1.0,1.0005171900095111,0.2527949168664918,0.09176537768894011,0.0,4.74302041763464e-05,60.705565264403866,0.0,1601661.0316496196,267.95994273338033,0.0001592500092328919,1.0,1279892.5562010955,2616.8649719878035,,,,,,,,,,,,,,,,,,,3.0,14751.517883866029,1450.0,0.375,6.1796691888313084,3.5
1295.0,-29.999542034943552,4.812597653656279,34.897964337028796,28.37103494619953,6.444077095581181,-26.355180121892985,-39.86530766179783,2.799715182517216,-5.190132104452175,-5.190287867012918,39.79620493632146,37571.805341842635,20605.944172578544,20605.944172578544,58177.74951442118,79985.67429212878,79976.9368387667,20605.944172578544,100582.88101134525,100582.88101134525,100582.88101134525,126524.54870436604,123873.98463655262,2650.5640678134196,0.0,93279.66368209172,50865.7980678191,47126.517349191796,25941.667693020794,73068.18504221259,19781.11313119307,1450.0,0.0,0.8866880808624386,2.8645329167543014,0.0014957518510113484,1.0,1.0,-4.940284184650409,352033.18209607527,1545764.9264523527,4.3909637075930235,1545764.9264523527,4.3909637075930235,0.7625228017439631,0.09176561476268076,3.6292176688785447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292176688785447,1.278670267392437,1.27896878059885,2.838274855862196,6013.963835925271,14751.50358925746,6484.655577400888,0.0004159101141080681,25702.416386316072,2620.9170701836074,19383.069474002496,1976.523019991791,0.754134132085807,0.754134132085807,32742.87525708347,32395.05729023726,1.013438914513794,0.8,4333.9362643434615,4287.898129693729,1.013438914513794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6491903435518065,4.812597653656279,-1.0455243570270314,5.85812201068331,3.5,3.5,1.0,0.6,0.00023344381575935284,1.0000013855768286,0.00023344349230545913,198.9218327340103,0.0,6.516432767176625e-08,0.18467570462178554,0.0141312371922015,8.006613293633994e-05,0.0001533776828230129,0.0005566409965129277,0.09176561476278573,0.09176561476278573,0.09176561476278573,0.09181232567728083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506230.5328634957,589.5796583135917,0.0,0.09176561476278573,0.09176561476268076,0.09176561476268076,0.375,0.375,0.5,5.9006947276155985,0.2617642450047697,0.2617642450047697,-3.342393029015511e-11,0.00015576256072336037,0.2500036823624896,-3.342393029015511e-11,25941.667693020794,19781.11313119307,0.7625228017439631,0.7972540186546796,3.8776080109826534,0.7962117778183627,0.5142019788795471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924395544606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.218667025074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3724260086025,261.3724260086025,-11.777573991397503,244.97271253877133,277.7721394784337,119628.12833499249,119633.51574268973,-5.387407697210629,0.0,nan,277.7721394784337,4.6221394784337235,271.21225409050004,-1.937745909499938,264.6523687025673,-8.49763129743269,258.09248331463783,-15.057516685362145,251.53259792670465,-21.617402073295324,244.97271253877133,-28.177287461228644,1.0,1.0,25762.5980482374,25762.5980482374,277.28560262988645,4.135602629886478,277.28560262988645,277.28560262988645,79975.61336652521,79976.9368387667,-1.3234722414927091,0.0,8575.796259387458,8575.796259387458,0.9047482048225338,3647.3637572229372,277.28560262988645,4.135602629886478,1.0,0.002,0.2663348878460485,0.004547406223530132,0.00041251510263441634,0.0015874848975137544,0.20625755131720816,0.20625755131720816,0.0,1.48170538338821e-13,1.0,1.0005114827246089,0.25000368239591353,0.09176561476268076,0.0,4.690724936843401e-05,60.036250808889505,0.0,1601660.9402170896,267.9598678955478,0.00015576259414729066,1.0,1279892.801586669,2616.900313617315,,,,,,,,,,,,,,,,,,,3.0,14751.50358925746,1450.0,0.375,6.1796691888313084,3.5
1296.0,-29.999554820241276,4.812547763759735,34.89797446451683,28.37103574946525,6.444018529031424,-26.355197485313997,-39.865321666561044,2.7996611941022995,-5.190202705146191,-5.19035844401124,39.79622068964767,37571.77339618446,20605.986788008206,20605.986788008206,58177.760184192666,79985.81743294546,79977.09064188263,20605.986788008206,100583.07742989084,100583.07742989084,100583.07742989084,126524.72642724405,123873.53732486341,2651.1891023806415,0.0,93279.77791093625,50865.73707809155,47126.7120364941,25941.648997353215,73068.36103384732,19781.09971310355,1450.0,0.0,0.8866876637183444,2.86452545942467,0.0014957518510113484,1.0,1.0,-4.943119983702729,352032.2121404076,1545765.602792492,4.390977727276745,1545765.602792492,4.390977727276745,0.7625228340388764,0.09176584908258496,3.6292143372786465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292143372786465,1.278670518223756,1.2789690310751147,2.8382716935713113,6013.957135410351,14751.4893547581,6484.652682806782,0.00041591088453179787,25702.47145581425,2620.922685709621,19383.060821867002,1976.522137719507,0.754132179669527,0.754132179669527,32742.851210871897,32395.05729023726,1.0134379841829921,0.8,4333.93308152132,4287.898129693729,1.0134379841829921,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6492040948315845,4.812547763759735,-1.0455863621843182,5.858134125944053,3.5,3.5,1.0,0.6,0.00023344349230545913,1.000001330697911,0.00023344318166310498,198.92184329300423,0.0,6.434204134268076e-08,0.18234534516515727,0.014131301534242843,8.006600619002908e-05,0.00015337748611543003,0.0005566397716258752,0.09176584906577763,0.09176584906577763,0.09176584906577763,0.09181204346616306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506223.87322460377,589.5818559348702,0.0,0.09176584906577763,0.09176584908258496,0.09176584908258496,0.375,0.375,0.5,5.902080559074878,0.25888397008884567,0.25888397008884567,2.6716406864579767e-12,0.00015573886503261747,0.24723846030849472,2.6716406864579767e-12,25941.648997353215,19781.09971310355,0.7625228340388764,0.7972500472150388,3.877617966044367,0.7962100060961145,0.5142003031760922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925193093717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21633666562,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3723907078375,261.3723907078375,-11.77760929216248,244.97269641303515,277.77208500263987,119627.86185527917,119633.2620163523,-5.400161073145496,0.0,nan,277.77208500263987,4.622085002639892,271.2122072847179,-1.9377927152820575,264.65232956679677,-8.497670433203211,258.09245184887834,-15.057548151121637,251.5325741309568,-21.61742586904319,244.97269641303515,-28.177303586964825,1.0,1.0,25762.5980482374,25762.5980482374,277.2855499874462,4.135549987446211,277.2855499874462,277.2855499874462,79975.73449067258,79977.09064188263,-1.3561512100568507,0.0,8575.796259387458,8575.796259387458,0.9047484104155221,3647.36040896504,277.2855499874462,4.135549987446211,1.0,0.002,0.2662884993320271,0.004547600370246272,0.0004124431931241898,0.001587556806629282,0.20622159656209488,0.20622159656209488,0.0,-2.4652849206496796e-13,1.0,1.0005058285564215,0.24723846030582308,0.09176584908258496,0.0,4.638851407473989e-05,59.37233650023383,0.0,1601660.8587520192,267.9597972948538,0.00015573886236097678,1.0,1279893.0443121062,2616.8993692175354,,,,,,,,,,,,,,,,,,,3.0,14751.4893547581,1450.0,0.375,6.1796691888313084,3.5
1297.0,-29.99956714333168,4.812497517436679,34.89798441605594,28.371063898690068,6.443967238229772,-26.355213705175206,-39.8653393034823,2.7996138000727497,-5.19027377097774,-5.1904294528376305,39.796235871230714,37571.73051771773,20606.029558765076,20606.029558765076,58177.76007648281,79985.9778599777,79977.23601229404,20606.029558765076,100583.26557105912,100583.26557105912,100583.26557105912,126524.89551211367,123873.08834962297,2651.8071624907066,0.0,93279.90263198357,50865.65837780917,47126.938060193774,25941.62994105455,73068.56800124832,19781.085976673323,1450.0,0.0,0.8866872464450178,2.864517956942606,0.0014957518510113484,1.0,1.0,-4.945950878671226,352031.23625181656,1545766.254586159,4.390991751312757,1545766.254586159,4.390991751312757,0.7625228646627285,0.09176608079236298,3.629208472303994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629208472303994,1.2786707384723677,1.2789692509779147,2.838266617909644,6013.94638069234,14751.475771443762,6484.652080589023,0.00041591263494214037,25702.54735814751,2620.9304255936036,19383.059021797824,1976.5219541635345,0.7541298826029998,0.7541298826029998,32742.80887972127,32395.05729023726,1.0134363464213343,0.8,4333.927478454779,4287.898129693729,1.0134363464213343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649217896232829,4.812497517436679,-1.0456487679265267,5.858146285363206,3.5,3.5,1.0,0.6,0.00023344318166310498,1.00000128259131,0.00023344288225129282,198.92185347027598,0.0,6.179354969283085e-08,0.1751229198294826,0.014131363327792535,8.006584657212184e-05,0.00015337733509098312,0.0005566383239716046,0.0917660807916665,0.0917660807916665,0.0917660807916665,0.09181175979469097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506217.28597724653,589.5840296359377,0.0,0.0917660807916665,0.09176608079236298,0.09176608079236298,0.375,0.375,0.5,5.903450928974841,0.256027925847377,0.256027925847377,1.4267698134062812e-11,0.00015568185989423,0.24447857416640772,1.4267698134062812e-11,25941.62994105455,19781.085976673323,0.7625228646627285,0.797245313704203,3.877628647363768,0.7962077493497463,0.5141982598738742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492595905409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20911424028,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37235604231245,261.37235604231245,-11.77764395768753,244.97268062443752,277.7720314601875,119627.58919886549,119632.89218365554,-5.302984790074138,0.0,nan,277.7720314601875,4.622031460187543,271.2121612930366,-1.9378387069633618,264.6522911258874,-8.497708874112561,258.09242095873816,-15.057579041261818,251.53255079158754,-21.617449208412438,244.97268062443752,-28.177319375562462,1.0,1.0,25762.5980482374,25762.5980482374,277.2854959298634,4.135495929863396,277.2854959298634,277.2854959298634,79975.90851647468,79977.23601229404,-1.32749581936514,0.0,8575.796259387458,8575.796259387458,0.9047487723428742,3647.3545146655138,277.2854959298634,4.135495929863396,1.0,0.002,0.2662426285567369,0.0045477921490216875,0.0004123720851702366,0.0015876279147571811,0.20618604258511827,0.20618604258511827,0.0,-7.258256495834559e-14,1.0,1.000500185225395,0.24447857415214003,0.09176608079236298,0.0,4.587077556335994e-05,58.70969778287342,0.0,1601660.7767015684,267.95972622902224,0.00015568184562653187,1.0,1279893.2885226556,2616.8983707956454,,,,,,,,,,,,,,,,,,,3.0,14751.475771443762,1450.0,0.375,6.1796691888313084,3.5
1298.0,-29.999579827128343,4.8124469285446345,34.89799419375315,28.371080033853673,6.443912802470431,-26.35523056416841,-39.86535320347173,2.799563539509877,-5.190344409198474,-5.190499997209561,39.79625076175339,37571.682661796876,20606.070667053642,20606.070667053642,58177.75332885052,79986.12776420287,79977.37955279603,20606.070667053642,100583.45021984968,100583.45021984968,100583.45021984968,126525.06115850717,123872.64284732006,2652.418311187103,0.0,93280.01943542992,50865.57751149203,47127.157693264315,25941.610938657497,73068.76863192182,19781.07226220459,1450.0,0.0,0.8866868325954893,2.8645105040660477,0.0014957518510113484,1.0,1.0,-4.948756273181573,352030.26674823964,1545766.8938842274,4.391005660288036,1545766.8938842274,4.391005660288036,0.7625228945488256,0.09176630991342977,3.6292035957242605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292035957242605,1.2786709719806653,1.278969484157857,2.8382622858033706,6013.937201478986,14751.462740743587,6484.6509391947875,0.0004159140491928225,25702.614079113002,2620.9372292386292,19383.05561009407,1976.5216062665713,0.754127792232835,0.754127792232835,32742.77368241787,32395.05729023726,1.0134349846634785,0.8,4333.922819643712,4287.898129693729,1.0134349846634785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649231161183616,4.8124469285446345,-1.045711043609919,5.858157972154554,3.5,3.5,1.0,0.6,0.00023344288225129282,1.0000013201339064,0.00023344257407583558,198.92186394544518,0.0,5.955955262510225e-08,0.16879177213953978,0.01413142288734516,8.006572077445366e-05,0.00015337716147683918,0.0005566369459337252,0.0917663099132333,0.0917663099132333,0.0917663099132333,0.0918114780678847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506210.7718261547,589.5861791988887,0.0,0.0917663099132333,0.09176630991342977,0.09176630991342977,0.375,0.375,0.5,5.904805973574373,0.2531959563235091,0.2531959563235091,1.3301360013429075e-11,0.0001555880110686303,0.24174372402796962,1.3301360013429075e-11,25941.610938657497,19781.07226220459,0.7625228945488256,0.7972405827302171,3.877638850922581,0.7962054707930879,0.5141961930556306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514926697323942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.202783092594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37232157783205,261.37232157783205,-11.777678422167924,244.9726650207855,277.7719781348786,119627.30677320455,119632.57900298714,-5.272229782626024,0.0,nan,277.7719781348786,4.6219781348786455,271.21211551205977,-1.9378844879402095,264.6522528892407,-8.497747110759292,258.09239026642314,-15.05760973357684,251.53252764360445,-21.617472356395524,244.9726650207855,-28.177334979214464,1.0,1.0,25762.5980482374,25762.5980482374,277.28544212335436,4.13544212335438,277.28544212335436,277.28544212335436,79976.0584568153,79977.37955279603,-1.3210959807329345,0.0,8575.796259387458,8575.796259387458,0.9047490732762588,3647.349613702882,277.28544212335436,4.13544212335438,1.0,0.002,0.26619727082569966,0.004547981726930665,0.0004123017722662952,0.0015876982277265128,0.20615088613314758,0.20615088613314758,0.0,-7.192163531399842e-15,1.0,1.0004945930164475,0.24174372401466826,0.09176630991342977,0.0,4.53577313610224e-05,58.053066955968774,0.0,1601660.6950902268,267.9596555908015,0.00015558799776727028,1.0,1279893.5311358175,2616.8973789049724,,,,,,,,,,,,,,,,,,,3.0,14751.462740743587,1450.0,0.375,6.1796691888313084,3.5
1299.0,-29.999592271914757,4.8123960070494265,34.89800379705378,28.371104585845046,6.443856803306435,-26.35524736439306,-39.86537091024218,2.799511895782324,-5.190414835620913,-5.190570293655506,39.79626528860001,37571.63979993884,20606.110579452157,20606.110579452157,58177.750379391,79986.29267952837,79977.51955641224,20606.110579452157,100583.6301358644,100583.6301358644,100583.6301358644,126525.2220241007,123872.19942655135,2653.022597549345,0.0,93280.14703449527,50865.49727346407,47127.388623368,25941.591888236308,73068.98051160431,19781.05848577964,1450.0,0.0,0.886686421328966,2.864503077904522,0.0014957518510113484,1.0,1.0,-4.951541810902313,352029.30065380945,1545767.5175677899,4.3910194824604085,1545767.5175677899,4.3910194824604085,0.7625229234582833,0.09176653644918344,3.6291977478643265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291977478643265,1.2786712119162493,1.2789697237553794,2.8382571798308636,6013.926382535943,14751.448914731116,6484.650262809047,0.00041591580106866956,25702.690653709302,2620.9450376743644,19383.053588331826,1976.5214001041975,0.7541254668423031,0.7541254668423031,32742.73147476979,32395.05729023726,1.013433351681011,0.8,4333.917232924305,4287.898129693729,1.013433351681011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649244040240874,4.8123960070494265,-1.0457733119135177,5.858169318962944,3.5,3.5,1.0,0.6,0.00023344257407583558,1.0000012952577537,0.0002334422717079231,198.92187422322394,0.0,6.130283637636995e-08,0.17373223829063245,0.014131484190181537,8.006556052492419e-05,0.00015337701355091138,0.0005566355121531238,0.09176653644766396,0.09176653644766396,0.09176653644766396,0.09181119746500942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506204.3298778454,589.5883049151545,0.0,0.09176653644766396,0.09176653644918344,0.09176653644918344,0.375,0.375,0.5,5.906145803752946,0.2503872448922948,0.2503872448922948,-4.661160346586257e-12,0.00015545803461236574,0.23902848275321276,-4.661160346586257e-12,25941.591888236308,19781.05848577964,0.7625229234582833,0.797235766662213,3.877649594225403,0.7962031216536765,0.5141941154355092,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927457203592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20772355874,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3722871574444,261.3722871574444,-11.777712842555559,244.97264959552408,277.77192471936496,119626.97440985208,119632.2398946839,-5.265484831807082,0.0,nan,277.77192471936496,4.6219247193649835,271.2120696945966,-1.9379303054033699,264.6522146698279,-8.497785330172064,258.09235964506075,-15.057640354939224,251.53250462029249,-21.617495379707492,244.97264959552408,-28.177350404475902,1.0,1.0,25762.5980482374,25762.5980482374,277.28538815234475,4.135388152344774,277.28538815234475,277.28538815234475,79976.2206086641,79977.51955641224,-1.2989477481460199,0.0,8575.796259387458,8575.796259387458,0.9047494341470873,3647.3437366036483,277.28538815234475,4.135388152344774,1.0,0.002,0.26615242246268556,0.004548169084259636,0.00041223224853307824,0.001587767751327846,0.2061161242665391,0.2061161242665391,0.0,-1.3907581683514358e-13,1.0,1.0004890408336213,0.23902848275787392,0.09176653644918344,0.0,4.4848363175028416e-05,57.401140752310035,0.0,1601660.613670134,267.95958516437906,0.00015545803927352608,1.0,1279893.7728962873,2616.8963905009655,,,,,,,,,,,,,,,,,,,3.0,14751.448914731116,1450.0,0.375,6.1796691888313084,3.5
