time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1300.0,-29.999604925515673,4.812344756838878,34.89801322194291,28.371128544118278,6.443807465936649,-26.35526368637464,-39.86538477530701,2.7994662267915955,-5.190485400050818,-5.1906406923056325,39.79627935088369,37571.58831013729,20606.15002523769,20606.15002523769,58177.738335374976,79986.44517011523,79977.65361645955,20606.15002523769,100583.80364169723,100583.80364169723,100583.80364169723,126525.37627281573,123871.75621938506,2653.620053430669,0.0,93280.26704811056,50865.413359004204,47127.61521011817,25941.5726311185,73069.18784123668,19781.044517583872,1450.0,0.0,0.8866860112256959,2.8644956414601115,0.0014957518510113484,1.0,1.0,-4.954315157976453,352028.3331570513,1545768.121307288,4.391033265545903,1545768.121307288,4.391033265545903,0.7625229510509822,0.09176676043610575,3.6291925368684055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291925368684055,1.2786714241547539,1.2789699356567827,2.8382526334061366,6013.916749207503,14751.43527534808,6484.649080615703,0.00041591728725629614,25702.760628015945,2620.9521730678616,19383.05005467681,1976.5210397716662,0.7541232762969956,0.7541232762969956,32742.69386375458,32395.05729023726,1.0134318965392886,0.8,4333.9122546277595,4287.898129693729,1.0134318965392886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649256768729995,4.812344756838878,-1.0458357762777357,5.858180533116614,3.5,3.5,1.0,0.6,0.0002334422717079231,1.0000013169913982,0.0002334419642668642,198.92188467345724,0.0,6.014759185418735e-08,0.17045827531476695,0.014131544337773392,8.006543504374432e-05,0.0001533768366641788,0.000556634070950122,0.09176676043455079,0.09176676043455079,0.09176676043455079,0.09181091665322247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506197.95929738507,589.5904070554179,0.0,0.09176676043455079,0.09176676043610575,0.09176676043610575,0.375,0.375,0.5,5.907470490007412,0.24759972223586146,0.24759972223586146,-8.469669410260394e-12,0.00015529225481714093,0.23632553432918257,-8.469669410260394e-12,25941.5726311185,19781.044517583872,0.7625229510509822,0.7972308410392633,3.8776598715023916,0.7962006976426568,0.5141919517673046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492820276434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20444959577,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372253359767,261.372253359767,-11.777746640232976,244.97263434071235,277.7718723788218,119626.72985067936,119631.90007607968,-5.170225400300599,0.0,nan,277.7718723788218,4.62187237882182,271.21202477120084,-1.9379752287991323,264.65217716357785,-8.49782283642213,258.0923295559554,-15.057670444044561,251.53248194833395,-21.617518051666025,244.97263434071235,-28.17736565928763,1.0,1.0,25762.5980482374,25762.5980482374,277.2853333860678,4.135333386067828,277.2853333860678,277.2853333860678,79976.39398537515,79977.65361645955,-1.2596310843946412,0.0,8575.796259387458,8575.796259387458,0.9047497557169318,3647.3384995527476,277.2853333860678,4.135333386067828,1.0,0.002,0.26610808116464,0.00454835417436067,0.00041216351010432467,0.0015878364897745577,0.20608175505216234,0.20608175505216234,0.0,-1.2111752573096268e-13,1.0,1.000483513717529,0.23632553433765224,0.09176676043610575,0.0,4.434129826382246e-05,56.75216226555563,0.0,1601660.5320382572,267.95951459994916,0.00015529226328681034,1.0,1279894.0150081047,2616.8954006610356,,,,,,,,,,,,,,,,,,,3.0,14751.43527534808,1450.0,0.375,6.1796691888313084,3.5
1301.0,-29.9996166402325,4.812293236797232,34.89802249944574,28.371148590836697,6.443747358102231,-26.35528024039901,-39.86540241222826,2.799410958269161,-5.1905528338349995,-5.190707930706951,39.796293950933745,37571.550252930065,20606.18240505861,20606.18240505861,58177.73265798867,79986.61309462124,79977.80515183171,20606.18240505861,100583.98755689032,100583.98755689032,100583.98755689032,126525.54222590968,123871.33134590717,2654.2108800025226,0.0,93280.39663245794,50865.33672636992,47127.8443400978,25941.554669019366,73069.39900911716,19781.03158944399,1450.0,0.0,0.8866856152890688,2.864488539375831,0.0014957518510113484,1.0,1.0,-4.957002809983976,352027.40909404075,1545768.7481339024,4.391046572515509,1545768.7481339024,4.391046572515509,0.7625229806703695,0.09176698173974991,3.6291868913184384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291868913184384,1.2786716808852736,1.2789701920541008,2.838247648376644,6013.906186528196,14751.4210888564,6484.648119906421,0.00041591895944834216,25702.83631730256,2620.959891227133,19383.047183052477,1976.5207469474772,0.7541209438432386,0.7541209438432386,32742.653116278958,32395.05729023726,1.013430320050758,0.8,4333.906861180761,4287.898129693729,1.013430320050758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649267217151617,4.812293236797232,-1.0458965016700352,5.858189738467267,3.5,3.5,1.0,0.6,0.0002334419642668642,1.000001219272047,0.00023344167963794957,198.92189434829498,0.0,6.115675486477924e-08,0.17331824328678438,0.014131605494528257,8.006527542688907e-05,0.00015337668883997512,0.0005566326685718647,0.09176698173881642,0.09176698173881642,0.09176698173881642,0.09181064802520607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506191.6627990305,589.5924847753598,0.0,0.09176698173881642,0.09176698173974991,0.09176698173974991,0.375,0.375,0.5,5.908780478620004,0.24484450444623462,0.24484450444623462,-1.7621459846850485e-12,0.00015509687193571153,0.23370512072295924,-1.7621459846850485e-12,25941.554669019366,19781.03158944399,0.7625229806703695,0.7972261574663845,3.8776702777884218,0.7961983189533228,0.5141899449349804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928960835125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20730956374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37221917779743,261.37221917779743,-11.777780822202544,244.9726192896163,277.7718190659787,119626.35550727126,119631.58451975851,-5.229012487264728,0.0,nan,277.7718190659787,4.621819065978741,271.211979110707,-1.938020889293,264.65213915543353,-8.497860844566446,258.0922992001607,-15.057700799839267,251.53245924488857,-21.617540755111406,244.9726192896163,-28.177380710383687,1.0,1.0,25762.5980482374,25762.5980482374,277.2852838177892,4.1352838177892295,277.2852838177892,277.2852838177892,79976.53009475897,79977.80515183171,-1.2750570727366721,0.0,8575.796259387458,8575.796259387458,0.9047501041028638,3647.3328257750304,277.2852838177892,4.1352838177892295,1.0,0.002,0.26606423144771857,0.004548537605281049,0.0004120955357805495,0.0015879044642340555,0.20604776789027474,0.20604776789027474,0.0,1.4605070625117733e-14,1.0,1.0004781553113893,0.23370512072472138,0.09176698173974991,0.0,4.384971716072387e-05,56.12300069375357,0.0,1601660.4539737517,267.959447166165,0.00015509687369785752,1.0,1279894.2462512131,2616.8944552567655,,,,,,,,,,,,,,,,,,,3.0,14751.4210888564,1450.0,0.375,6.1796691888313084,3.5
1302.0,-29.99962837349909,4.812241440090725,34.89803161732905,28.371169755142205,6.443697078750995,-26.355295828273604,-39.86541613759471,2.799364533520172,-5.190620976726223,-5.19077584382218,39.79630790348226,37571.50318140088,20606.215604860583,20606.215604860583,58177.71878626147,79986.76146873024,79977.94610117881,20606.215604860583,100584.16170603939,100584.16170603939,100584.16170603939,126525.69794015452,123870.90286276054,2654.795077393985,0.0,93280.51229602372,50865.25694891774,47128.06149678442,25941.536234115127,73069.59773089955,19781.018250891284,1450.0,0.0,0.8866852182595482,2.864481366495368,0.0014957518510113484,1.0,1.0,-4.9596941185130845,352026.4757607661,1545769.3471627303,4.391059916224088,1545769.3471627303,4.391059916224088,0.7625230083667025,0.09176720057730829,3.6291818018644073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291818018644073,1.2786718965894486,1.2789704074446668,2.8382431893157123,6013.896738313154,14751.408242292593,6484.64719206305,0.00041592044649392914,25702.904232602246,2620.966816660353,19383.04440966655,1976.5204641408177,0.7541188433126783,0.7541188433126783,32742.616382485685,32395.05729023726,1.0134288988489344,0.8,4333.901998995704,4287.898129693729,1.0134288988489344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649277930167277,4.812241440090725,-1.0459577368419213,5.858199176932646,3.5,3.5,1.0,0.6,0.00023344167963794957,1.000001221202838,0.00023344139455865601,198.92190403845325,0.0,5.6618922882802104e-08,0.16045802744986115,0.01413166211345114,8.00651512104116e-05,0.000153376528427538,0.0005566313058023598,0.09176720057431612,0.09176720057431612,0.09176720057431612,0.09181037701512078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506185.4345954403,589.5945399244617,0.0,0.09176720057431612,0.09176720057730829,0.09176720057730829,0.375,0.375,0.5,5.910075771870501,0.24211589010923262,0.24211589010923262,3.774403012357652e-11,0.0001548670959437004,0.23108172530908178,3.774403012357652e-11,25941.536234115127,19781.018250891284,0.7625230083667025,0.7972214852071607,3.8776800327385113,0.7961959637511371,0.5141879023307214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929662657912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1944493479,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37218557322086,261.37218557322086,-11.777814426779116,244.97260449134333,277.7717666550982,119626.10537585072,119631.246061236,-5.140685385270118,0.0,nan,277.7717666550982,4.621766655098213,271.2119342223479,-1.9380657776520707,264.65210178959546,-8.497898210404514,258.09226935684546,-15.057730643154514,251.53243692409444,-21.617563075905537,244.97260449134333,-28.177395508656645,1.0,1.0,25762.5980482374,25762.5980482374,277.2852323403894,4.13523234038945,277.2852323403894,277.2852323403894,79976.68541267855,79977.94610117881,-1.260688500260585,0.0,8575.796259387458,8575.796259387458,0.9047504181720468,3647.3277108737293,277.2852323403894,4.13523234038945,1.0,0.002,0.26602087387471096,0.004548718739779341,0.0004120283231608608,0.001587971676856161,0.2060141615804304,0.2060141615804304,0.0,1.702197410802242e-14,1.0,1.0004727907412903,0.23108172527133775,0.09176720057730829,0.0,4.3357573339141285e-05,55.49311877492201,0.0,1601660.375040803,267.95937902327375,0.00015486705819967028,1.0,1279894.4798145632,2616.893500367018,,,,,,,,,,,,,,,,,,,3.0,14751.408242292593,1450.0,0.375,6.1796691888313084,3.5
1303.0,-29.999639972879322,4.8121893818313835,34.89804057926738,28.37117457473653,6.443647430447271,-26.35531123254695,-39.86542986296115,2.7993186901098337,-5.1906885321549225,-5.19084313814331,39.79632164271878,37571.47665794624,20606.246991147866,20606.246991147866,58177.7236490941,79986.89073420867,79978.0865358612,20606.246991147866,100584.33352700908,100584.33352700908,100584.33352700908,126525.85146231257,123870.47874745088,2655.372714861694,0.0,93280.616153377,50865.20498378231,47128.234632882995,25941.517935303487,73069.75256818648,19781.005003279835,1450.0,0.0,0.8866848251586975,2.86447425943919,0.0014957518510113484,1.0,1.0,-4.96235681434149,352025.5509321066,1545769.937033065,4.391073127902553,1545769.937033065,4.391073127902553,0.762523035568405,0.09176741693806365,3.6291786564558355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291786564558355,1.278672109600861,1.2789706201412656,2.8382402565961087,6013.890524232231,14751.39517393513,6484.644565495045,0.0004159211682741265,25702.955126621546,2620.972006406015,19383.03655867901,1976.5196635628897,0.7541170446429815,0.7541170446429815,32742.593680087008,32395.05729023726,1.0134280205110282,0.8,4333.8989940443025,4287.898129693729,1.0134280205110282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649288057992365,4.8121893818313835,-1.046018717997434,5.8582080998288175,3.5,3.5,1.0,0.6,0.00023344139455865601,1.0000012072680058,0.0002334411127326694,198.92191361803953,0.0,5.670851587672807e-08,0.16071193399464737,0.014131718821967017,8.00650269941118e-05,0.00015337636756454422,0.000556630239569969,0.09176741694045615,0.09176741694045615,0.09176741694045615,0.09181010852178166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506179.27607171994,589.5965720681114,0.0,0.09176741694045615,0.09176741693806365,0.09176741693806365,0.375,0.375,0.5,5.911356519944262,0.239413699826855,0.239413699826855,-2.6830093702301383e-11,0.00015460598837080397,0.22848632380180334,-2.6830093702301383e-11,25941.517935303487,19781.005003279835,0.762523035568405,0.7972179936426331,3.8776889608476073,0.796194343135409,0.5141864497609414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930365592074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19470325445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37215251059547,261.37215251059547,-11.777847489404508,244.97258992878758,277.7717150924038,119625.91824743724,119630.97602732964,-5.0577798924057635,0.0,nan,277.7717150924038,4.621715092403804,271.21189005968034,-1.9381099403196345,264.6520650269573,-8.497934973042675,258.0922399942334,-15.057760005766568,251.53241496151054,-21.617585038489437,244.97258992878758,-28.177410071212392,1.0,1.0,25762.5980482374,25762.5980482374,277.2851814217701,4.135181421770142,277.2851814217701,277.2851814217701,79976.81718649912,79978.0865358612,-1.2693493620899972,0.0,8575.796259387458,8575.796259387458,0.9047506122744987,3647.3245497381145,277.2851814217701,4.135181421770142,1.0,0.002,0.26597800319613163,0.004548897816147653,0.00041196186521748817,0.0015880381350629877,0.2059809326087441,0.2059809326087441,0.0,2.804757294472271e-13,1.0,1.0004674833524554,0.22848632382863343,0.09176741693806365,0.0,4.287067925607161e-05,54.86995564754366,0.0,1601660.2967395638,267.95931146784505,0.00015460601520089767,1.0,1279894.7112500588,2616.892554177206,,,,,,,,,,,,,,,,,,,3.0,14751.39517393513,1450.0,0.375,6.1796691888313084,3.5
1304.0,-29.999651440662472,4.812137085884595,34.89804939384921,28.371209848579042,6.443598479244449,-26.355326448669473,-39.865447325259424,2.7992734872561402,-5.190754963964537,-5.190909279961656,39.79633531772501,37571.42954356622,20606.27551364327,20606.27551364327,58177.70505720949,79987.05388659825,79978.22994998512,20606.27551364327,100584.50546362839,100584.50546362839,100584.50546362839,126526.00547647626,123870.06158994556,2655.9438865306956,0.0,93280.74167311097,50865.120203797116,47128.46829923761,25941.50001284787,73069.96831208549,19780.99204292745,1450.0,0.0,0.8866844381686696,2.864467274588953,0.0014957518510113484,1.0,1.0,-4.964980494728366,352024.64194525813,1545770.5241463752,4.391086134210887,1545770.5241463752,4.391086134210887,0.7625230627808974,0.09176763081264944,3.6291721174172102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291721174172102,1.2786723196374963,1.2789708298665527,2.8382346764541526,6013.8787005810245,14751.382134568154,6484.644730035203,0.0004159231976364887,25703.03602450702,2620.9802556945565,19383.037050500556,1976.51971371473,0.7541146902653622,0.7541146902653622,32742.546483705988,32395.05729023726,1.013426194520743,0.8,4333.892747002598,4287.898129693729,1.013426194520743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649297261720157,4.812137085884595,-1.0460791226849206,5.858216208569516,3.5,3.5,1.0,0.6,0.0002334411127326694,1.0000011935714341,0.00023344083410435827,198.92192308894448,0.0,5.606136456574421e-08,0.1588779071793191,0.014131774883331583,8.00648689583652e-05,0.0001533762437743042,0.0005566287873798898,0.09176763080941847,0.09176763080941847,0.09176763080941847,0.09180984457823345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506173.18693444633,589.5985813109669,0.0,0.09176763080941847,0.09176763081264944,0.09176763081264944,0.375,0.375,0.5,5.912622932534371,0.23674003287220557,0.23674003287220557,-1.2448708730516955e-11,0.00015431599712201205,0.22592878523329318,-1.2448708730516955e-11,25941.50001284787,19780.99204292745,0.7625230627808974,0.7972130412770917,3.877699028599786,0.7961917378796388,0.5141842868070883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493106050523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.192869227634,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37211996672187,261.37211996672187,-11.777880033278109,244.97257558815892,277.77166434528505,119625.61933703595,119630.59776056815,-4.978423532211236,0.0,nan,277.77166434528505,4.621664345285069,271.2118465938604,-1.9381534061395769,264.6520288424349,-8.497971157565075,258.0922110910085,-15.057788908991483,251.53239333958376,-21.617606660416214,244.97257558815892,-28.17742441184106,1.0,1.0,25762.5980482374,25762.5980482374,277.28513200307805,4.13513200307807,277.28513200307805,277.28513200307805,79976.98823266357,79978.22994998512,-1.2417173215508228,0.0,8575.796259387458,8575.796259387458,0.904751015796905,3647.3179780042965,277.28513200307805,4.13513200307807,1.0,0.002,0.2659356123093038,0.004549074951347212,0.00041189615140405463,0.0015881038483997211,0.2059480757020273,0.2059480757020273,0.0,-1.9622411334685452e-13,1.0,1.0004622533293284,0.2259287852457419,0.09176763081264944,0.0,4.2390886836785335e-05,54.255881510320066,0.0,1601660.2196917613,267.95924503603544,0.00015431600957072078,1.0,1279894.9387215627,2616.891624194022,,,,,,,,,,,,,,,,,,,3.0,14751.382134568154,1450.0,0.375,6.1796691888313084,3.5
1305.0,-29.99966308072012,4.812084530473599,34.898058040981994,28.371229126956337,6.443549421315359,-26.35534183051584,-39.86546101570127,2.7992281711099243,-5.190822958936451,-5.190976949758563,39.79634811865606,37571.386352384776,20606.306649278253,20606.306649278253,58177.69300166303,79987.19861588415,79978.35722807616,20606.306649278253,100584.66387735441,100584.66387735441,100584.66387735441,126526.14511523722,123869.6365670681,2656.508548169124,0.0,93280.85539108337,50865.04604444389,47128.67705182165,25941.4812378828,73070.15828970444,19780.97836252197,1450.0,0.0,0.8866840465556346,2.864460128785484,0.0014957518510113484,1.0,1.0,-4.967625433106662,352023.7119608663,1545771.0737319002,4.391099295901238,1545771.0737319002,4.391099295901238,0.7625230872952413,0.0917678423465829,3.6291673794305748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291673794305748,1.278672530192595,1.2789710401145133,2.8382305036958493,6013.869859006897,14751.369122606513,6484.643429476525,0.0004159245342396163,25703.100915042218,2620.9868726876375,19383.033163043634,1976.519317304445,0.7541126351684714,0.7541126351684714,32742.512286646634,32395.05729023726,1.0134248714642413,0.8,4333.88822058656,4287.898129693729,1.0134248714642413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649307308663975,4.812084530473599,-1.0461405297334379,5.858225060207037,3.5,3.5,1.0,0.6,0.00023344083410435827,1.0000012115019536,0.0002334405512906743,198.9219327021267,0.0,5.5425279475871767e-08,0.1570752420346206,0.014131830308611058,8.006474505854088e-05,0.0001533760890458174,0.0005566274991497196,0.09176784234669515,0.09176784234669515,0.09176784234669515,0.09180957499744753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506167.1637111928,589.600568757835,0.0,0.09176784234669515,0.0917678423465829,0.0917678423465829,0.375,0.375,0.5,5.913874912047824,0.2340861858464791,0.2340861858464791,-3.058175934711471e-11,0.00015399082212752546,0.22335151665191688,-3.058175934711471e-11,25941.4812378828,19780.97836252197,0.7625230872952413,0.797208593635508,3.877708614350978,0.7961895028474332,0.5141823588697298,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931747534536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19106656249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37208782191965,261.37208782191965,-11.777912178080328,244.972561398383,277.7716142454566,119625.37085585055,119630.28823155454,-4.917375703973868,0.0,nan,277.7716142454566,4.6216142454566125,271.21180367604126,-1.9381963239587208,264.6519931066268,-8.498006893373201,258.0921825372124,-15.057817462787568,251.53237196779773,-21.617628032202248,244.972561398383,-28.177438601616984,1.0,1.0,25762.5980482374,25762.5980482374,277.28507917482904,4.135079174829059,277.28507917482904,277.28507917482904,79977.14761129589,79978.35722807616,-1.209616780266515,0.0,8575.796259387458,8575.796259387458,0.9047513081766926,3647.313216327728,277.28507917482904,4.135079174829059,1.0,0.002,0.26589370492041325,0.004549249689747824,0.00041183118517488506,0.0015881688148318826,0.20591559258744252,0.20591559258744252,0.0,6.767589960654519e-15,1.0,1.0004569828940089,0.22335151668249864,0.0917678423465829,0.0,4.1907389175843363e-05,53.63706505415567,0.0,1601660.1407893845,267.9591770410635,0.0001539908527092848,1.0,1279895.1714480375,2616.890672727181,,,,,,,,,,,,,,,,,,,3.0,14751.369122606513,1450.0,0.375,6.1796691888313084,3.5
1306.0,-29.999673867731172,4.8120317702086135,34.89806655026745,28.371238661371194,6.443491867933246,-26.355357294164744,-39.865474741067715,2.799175294365418,-5.190887999213373,-5.191041643337424,39.79636143825378,37571.3508282441,20606.33123190483,20606.33123190483,58177.68206014893,79987.3480485869,79978.50107379224,20606.33123190483,100584.83230569707,100584.83230569707,100584.83230569707,126526.29599276924,123869.22910259462,2657.0668901746285,0.0,93280.97192040688,50864.97740315325,47128.88279694848,25941.46368707218,73070.34648402066,19780.965665969587,1450.0,0.0,0.8866836682402597,2.864453297784519,0.0014957518510113484,1.0,1.0,-4.970188459649421,352022.8228810906,1545771.6455863237,4.391112010679115,1545771.6455863237,4.391112010679115,0.7625231137527274,0.09176805135499444,3.6291630558952384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291630558952384,1.278672775790102,1.2789712854077109,2.8382265772826436,6013.861539408471,14751.355639672813,6484.641664785087,0.00041592572318131283,25703.16364509459,2620.993269372782,19383.027888262834,1976.5187794264948,0.7541105894939922,0.7541105894939922,32742.48108093778,32395.05729023726,1.0134236641409673,0.8,4333.884090113834,4287.898129693729,1.0134236641409673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649315241062603,4.8120317702086135,-1.0462002786626963,5.85823204887131,3.5,3.5,1.0,0.6,0.0002334405512906743,1.0000011227165733,0.00023344028920339278,198.9219416108034,0.0,5.625784460735908e-08,0.15943473161725563,0.014131886566455665,8.006462084282376e-05,0.00015337593044785055,0.0005566262604448968,0.09176805135508834,0.09176805135508834,0.09176805135508834,0.09180931688354947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506161.2111458291,589.602532914623,0.0,0.09176805135508834,0.09176805135499444,0.09176805135499444,0.375,0.375,0.5,5.915112878604953,0.23146238991841983,0.23146238991841983,4.376943252282217e-12,0.00015364412405460826,0.220853183688007,4.376943252282217e-12,25941.46368707218,19780.965665969587,0.7625231137527274,0.7972043595881037,3.8777179458313356,0.7961873025040531,0.5141805484179601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514932444884787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19342605207,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37205530886166,261.37205530886166,-11.777944691138316,244.972547402141,277.77156321558266,119625.04665849631,119630.0203679861,-4.973709489804913,0.0,nan,277.77156321558266,4.6215632155826825,271.2117600528938,-1.938239947106183,264.65195689020567,-8.49804310979431,258.09215372751765,-15.057846272482323,251.53235056482936,-21.61764943517062,244.972547402141,-28.177452597858974,1.0,1.0,25762.5980482374,25762.5980482374,277.28503125470326,4.135031254703279,277.28503125470326,277.28503125470326,79977.26551145838,79978.50107379224,-1.2355623338662554,0.0,8575.796259387458,8575.796259387458,0.9047515749806933,3647.3088711747146,277.28503125470326,4.135031254703279,1.0,0.002,0.2658522662207174,0.004549422840279041,0.00041176694743304363,0.001588233052873445,0.2058834737165218,0.2058834737165218,0.0,3.064887753312373e-13,1.0,1.0004518738237234,0.22085318368363005,0.09176805135499444,0.0,4.143870035284653e-05,53.037201712409775,0.0,1601660.065263246,267.9591120007866,0.000153644119677665,1.0,1279895.393938592,2616.8897631087984,,,,,,,,,,,,,,,,,,,3.0,14751.355639672813,1450.0,0.375,6.1796691888313084,3.5
1307.0,-29.99968469974694,4.811978813801216,34.89807491996461,28.371260070148878,6.443446764299656,-26.355371553340476,-39.86548825688658,2.7991336178938138,-5.190952756439174,-5.191106025468404,39.79637443192238,37571.31022272176,20606.354768895413,20606.354768895413,58177.664991617174,79987.48637344649,79978.6415058174,20606.354768895413,100584.99627471282,100584.99627471282,100584.99627471282,126526.44239891405,123868.82343825242,2657.618960661628,0.0,93281.08040837885,50864.906972021956,47129.081595952106,25941.44612420124,73070.52772015335,19780.952937902817,1450.0,0.0,0.8866832926946443,2.864446500089966,0.0014957518510113484,1.0,1.0,-4.972733687385357,352021.9380819164,1545772.2034481007,4.391124632375598,1545772.2034481007,4.391124632375598,0.7625231393499228,0.09176825796541006,3.6291583250836132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291583250836132,1.2786729694460972,1.2789714787737743,2.8382224476487625,6013.852789209819,14751.343371824521,6484.640643753663,0.0004159270797695923,25703.227044036368,2620.9997342656634,19383.02483633158,1976.5184682161168,0.7541086106862526,0.7541086106862526,32742.446935647982,32395.05729023726,1.0134223430880474,0.8,4333.879570550156,4287.898129693729,1.0134223430880474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649322836052144,4.811978813801216,-1.0462599264675587,5.858238740268774,3.5,3.5,1.0,0.6,0.00023344028920339278,1.0000011274007872,0.00023344002602292369,198.921950556649,0.0,5.213491091497424e-08,0.147750337533037,0.01413193870136658,8.006449852370448e-05,0.0001533757906796883,0.0005566250276114725,0.0917682579647557,0.0917682579647557,0.0917682579647557,0.09180906012413677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506155.32458238263,589.6044752747665,0.0,0.0917682579647557,0.09176825796541006,0.09176825796541006,0.375,0.375,0.5,5.916336943272366,0.22886707438880194,0.22886707438880194,-5.906031219637953e-11,0.00015326902922652152,0.2183723380830429,-5.906031219637953e-11,25941.44612420124,19780.952937902817,0.7625231393499228,0.7972001352546777,3.877726810630503,0.7961850941384591,0.5141787173977032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933091129478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.18174165799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37202362221007,261.37202362221007,-11.777976377789912,244.97253366965353,277.77151357476697,119624.84142842157,119629.68871783254,-4.8472894109721185,0.0,nan,277.77151357476697,4.621513574766993,271.21171759374374,-1.938282406256235,264.6519216127218,-8.498078387278156,258.09212563169825,-15.057874368301725,251.53232965067593,-21.617670349324044,244.97253366965353,-28.177466330346448,1.0,1.0,25762.5980482374,25762.5980482374,277.28498324796425,4.134983247964271,277.28498324796425,277.28498324796425,79977.41612764493,79978.6415058174,-1.2253781724721193,0.0,8575.796259387458,8575.796259387458,0.904751866917457,3647.3041167090314,277.28498324796425,4.134983247964271,1.0,0.002,0.26581129293086514,0.004549593974698633,0.00041170343082662126,0.00158829656913331,0.20585171541331063,0.20585171541331063,0.0,-4.006864284811229e-14,1.0,1.000446800457007,0.21837233814210322,0.09176825796541006,0.0,4.097329009426356e-05,52.44153433845114,0.0,1601659.9900220144,267.9590472435608,0.00015326908828683372,1.0,1279895.6153582889,2616.8888578688825,,,,,,,,,,,,,,,,,,,3.0,14751.343371824521,1450.0,0.375,6.1796691888313084,3.5
1308.0,-29.99969531525959,4.811925662066556,34.89808314485914,28.371280047018104,6.443396031675942,-26.355386180565805,-39.865501842554636,2.799086896972376,-5.191017690429135,-5.191170555523495,39.79638699609596,37571.26753825981,20606.3782082355,20606.3782082355,58177.64574649531,79987.63326296305,79978.77589423984,20606.3782082355,100585.15410247534,100585.15410247534,100585.15410247534,126526.58245417969,123868.41766662452,2658.164787555166,0.0,93281.19422273198,50864.831158099354,47129.292294036255,25941.428351704355,73070.72064574061,19780.9400181829,1450.0,0.0,0.8866829179526188,2.8644396871910938,0.0014957518510113484,1.0,1.0,-4.975269096652198,352021.05125281564,1545772.7428690828,4.391137227071499,1545772.7428690828,4.391137227071499,0.7625231637209865,0.0917684622698674,3.6291532923278065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291532923278065,1.2786731864790086,1.2789716955208132,2.838218029988685,6013.84342871822,14751.330853751502,6484.639815760914,0.0004159285645503169,25703.294049312448,2621.006566902301,19383.02236140584,1976.5182158439266,0.7541065485310561,0.7541065485310561,32742.41061102436,32395.05729023726,1.0134209377188887,0.8,4333.87476252391,4287.898129693729,1.0134209377188887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649330399531522,4.811925662066556,-1.0463197418383485,5.858245403904904,3.5,3.5,1.0,0.6,0.00023344002602292369,1.0000011048671218,0.00023343976810299898,198.92195932369162,0.0,5.235237225977448e-08,0.1483666229842009,0.01413199105373884,8.006437557261829e-05,0.0001533756504503054,0.0005566237467946447,0.09176846226711896,0.09176846226711896,0.09176846226711896,0.09180880296079676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506149.503233226,589.6063960931341,0.0,0.09176846226711896,0.0917684622698674,0.0917684622698674,0.375,0.375,0.5,5.917547164154026,0.22629669876420166,0.22629669876420166,-3.291233952040784e-11,0.000152865094378285,0.21590145887131484,-3.291233952040784e-11,25941.428351704355,19780.9400181829,0.7625231637209865,0.7971956655715384,3.8777360331660193,0.7961827286273871,0.5141767756802585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933740070446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.182357943435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3719921196641,261.3719921196641,-11.77800788033585,244.97252013918663,277.7714641001421,119624.55792933462,119629.3770549659,-4.8191256312656074,0.0,nan,277.7714641001421,4.621464100142134,271.21167530794963,-1.9383246920503439,264.6518865157602,-8.498113484239752,258.0920977235686,-15.057902276431378,251.53230893137734,-21.617691068622634,244.97252013918663,-28.17747986081335,1.0,1.0,25762.5980482374,25762.5980482374,277.2849343885732,4.134934388573242,277.2849343885732,277.2849343885732,79977.55982480373,79978.77589423984,-1.2160694361082278,0.0,8575.796259387458,8575.796259387458,0.9047521774869461,3647.2990587894456,277.2849343885732,4.134934388573242,1.0,0.002,0.2657707831840476,0.0045497630284298774,0.0004116406320725094,0.0015883593679644522,0.2058203160362547,0.2058203160362547,0.0,3.696175310263783e-14,1.0,1.000441747413011,0.21590145890422718,0.0917684622698674,0.0,4.050974714132122e-05,51.84825673569889,0.0,1601659.9145344102,267.95898230957084,0.00015286512729062451,1.0,1279895.8372863315,2616.8879505511304,,,,,,,,,,,,,,,,,,,3.0,14751.330853751502,1450.0,0.375,6.1796691888313084,3.5
1309.0,-29.99970555180068,4.811872338231489,34.898091234228374,28.371299185697012,6.443345139599992,-26.355400482660592,-39.8655153932981,2.7990400704592306,-5.191081466829871,-5.1912339046568405,39.79639953816072,37571.22670055781,20606.39886034996,20606.39886034996,58177.62556090777,79987.7789688756,79978.91380676832,20606.39886034996,100585.31266711828,100585.31266711828,100585.31266711828,126526.72364806093,123868.01918276255,2658.70446529838,0.0,93281.30685357498,50864.75715038956,47129.499670206016,25941.41098094264,73070.91065114866,19780.92740825664,1450.0,0.0,0.8866825493133853,2.8644329994142885,0.0014957518510113484,1.0,1.0,-4.977764692779999,352020.1806549717,1545773.2813417232,4.391149616665853,1545773.2813417232,4.391149616665853,0.7625231882255101,0.09176866421385965,3.629148313187705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629148313187705,1.278673403990466,1.2789719127532366,2.8382136531986277,6013.834154825288,14751.318515464793,6484.639023338374,0.0004159300391334754,25703.360348929982,2621.0133275817925,19383.01999280184,1976.5179743135363,0.7541045112262431,0.7541045112262431,32742.37467336972,32395.05729023726,1.0134195473216185,0.8,4333.870005717934,4287.898129693729,1.0134195473216185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649337063620234,4.811872338231489,-1.0463789369213066,5.858251275152796,3.5,3.5,1.0,0.6,0.00023343976810299898,1.000001065423677,0.00023343951939100788,198.9219677777533,0.0,5.130593677046775e-08,0.1454010248075056,0.01413204235967561,8.006425293777588e-05,0.00015337551516522312,0.0005566224921461647,0.09176866420949846,0.09176866420949846,0.09176866420949846,0.09180855043984822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506143.74806295504,589.6082950724414,0.0,0.09176866420949846,0.09176866421385965,0.09176866421385965,0.375,0.375,0.5,5.918743751088213,0.22375353181848823,0.22375353181848823,1.2278178473934531e-11,0.00015243782695506525,0.2134692118768271,1.2278178473934531e-11,25941.41098094264,19780.92740825664,0.7625231882255101,0.7971912913030417,3.877745042593294,0.7961803820764786,0.5141748797948941,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493437604086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17939234526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3719607877069,261.3719607877069,-11.778039212293095,244.97250683801985,277.77141473739437,119624.2733965925,119629.0664263039,-4.793029711393923,0.0,nan,277.77141473739437,4.621414737394389,271.21163315751835,-1.9383668424816278,264.65185157764483,-8.498148422355143,258.09206999776944,-15.057930002230535,251.53228841789442,-21.617711582105557,244.97250683801985,-28.177493161980124,1.0,1.0,25762.5980482374,25762.5980482374,277.2848871210403,4.134887121040322,277.2848871210403,277.2848871210403,79977.69639157552,79978.91380676832,-1.217415192804765,0.0,8575.796259387458,8575.796259387458,0.9047524847476811,3647.2940547536436,277.2848871210403,4.134887121040322,1.0,0.002,0.26573072973375567,0.004549930251909852,0.00041157854107878785,0.0015884214589338649,0.20578927053939391,0.20578927053939391,0.0,1.2652639352905837e-14,1.0,1.0004367733183654,0.21346921186454892,0.09176866421385965,0.0,4.005345055697648e-05,51.26425336313461,0.0,1601659.8403476642,267.9589185331701,0.00015243781467688677,1.0,1279896.0551528672,2616.887059838648,,,,,,,,,,,,,,,,,,,3.0,14751.318515464793,1450.0,0.375,6.1796691888313084,3.5
1310.0,-29.999715866676755,4.811818841975428,34.89809918205509,28.371321397740417,6.44329865606293,-26.35541441440237,-39.865528874192364,2.7989972037847077,-5.19114546213325,-5.191297444788973,39.79641163564089,37571.18511740676,20606.419550734663,20606.419550734663,58177.60466814143,79987.91937395907,79979.045244741,20606.419550734663,100585.46479547567,100585.46479547567,100585.46479547567,126526.85817549788,123867.62015872118,2659.2380167766905,0.0,93281.4157413973,50864.684069589566,47129.70185756415,25941.393380022215,73071.09523758636,19780.914589741707,1450.0,0.0,0.8866821813119712,2.864426291852194,0.0014957518510113484,1.0,1.0,-4.980252339136882,352019.3074333364,1545773.800727702,4.3911619848307115,1545773.800727702,4.3911619848307115,0.7625232114546026,0.0917688638738007,3.62914331242464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62914331242464,1.2786736031342434,1.2789721116254664,2.8382093002694364,6013.824931490669,14751.306628110564,6484.638402694266,0.0004159315269529122,25703.425770495614,2621.0199987249075,19383.018137655068,1976.5177851412122,0.7541025196689696,0.7541025196689696,32742.338579638334,32395.05729023726,1.0134181508862556,0.8,4333.865228253214,4287.898129693729,1.0134181508862556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649343740058113,4.811818841975428,-1.046438315305216,5.858257157280644,3.5,3.5,1.0,0.6,0.00023343951939100788,1.000001073576918,0.00023343926877599714,198.92197629651025,0.0,4.947427868078135e-08,0.14021010578133433,0.01413209183395429,8.006413093524416e-05,0.00015337538845576373,0.0005566212653047663,0.09176886387716833,0.09176886387716833,0.09176886387716833,0.09180829735097638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506138.0567590747,589.6101729544099,0.0,0.09176886387716833,0.0917688638738007,0.0917688638738007,0.375,0.375,0.5,5.919926756196716,0.22123424477672415,0.22123424477672415,1.2732925824820995e-11,0.00015198265572280434,0.21104510565209011,1.2732925824820995e-11,25941.393380022215,19780.914589741707,0.7625232114546026,0.7971869890234988,3.877753883573681,0.7961780849045765,0.5141730118488886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934989307318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.174201426235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37192998897746,261.37192998897746,-11.778070011022521,244.97249375100958,277.77136622694564,119624.03061736263,119628.74207622625,-4.711458863616248,0.0,nan,277.77136622694564,4.621366226945668,271.21159173175823,-1.9384082682417443,264.6518172365723,-8.498182763427678,258.0920427413829,-15.05795725861708,251.53226824619608,-21.617731753803895,244.97249375100958,-28.177506248990397,1.0,1.0,25762.5980482374,25762.5980482374,277.2848389075284,4.134838907528433,277.2848389075284,277.2848389075284,79977.84586265139,79979.045244741,-1.1993820896168472,0.0,8575.796259387458,8575.796259387458,0.9047527933426114,3647.2890289867632,277.2848389075284,4.134838907528433,1.0,0.002,0.26569113105570835,0.004550095426462348,0.0004115171543150853,0.0015884828460805038,0.20575857715754264,0.20575857715754264,0.0,3.9558894354696506e-13,1.0,1.0004318158158763,0.2110451056393572,0.0917688638738007,0.0,3.959867885559306e-05,50.68220150977999,0.0,1601659.765867514,267.9588545378667,0.00015198264298987851,1.0,1279896.273676349,2616.886166440767,,,,,,,,,,,,,,,,,,,3.0,14751.306628110564,1450.0,0.375,6.1796691888313084,3.5
1311.0,-29.99972573795267,4.811765195494951,34.898106997126376,28.37133756782862,6.443248592583337,-26.35542830489916,-39.865542320162035,2.798951159529412,-5.191208336264765,-5.191359842210828,39.79642370342801,37571.14952943363,20606.4375776739,20606.4375776739,58177.58710710752,79988.05983225934,79979.17992939624,20606.4375776739,100585.61750707014,100585.61750707014,100585.61750707014,126526.99367182981,123867.22813772963,2659.765534100188,0.0,93281.52473107513,50864.61690184101,47129.897588037915,25941.376164759666,73071.27375279758,19780.902068048643,1450.0,0.0,0.8866818192463111,2.8644197053501257,0.0014957518510113484,1.0,1.0,-4.982701563169428,352018.4499178728,1545774.3188371484,4.3911741535075315,1545774.3188371484,4.3911741535075315,0.7625232347896878,0.09176906122596497,3.6291387256308822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291387256308822,1.2786738170060554,1.2789723252267358,2.8382052383995093,6013.816324875705,14751.29444461751,6484.637347311338,0.00041593285475333266,25703.488288356697,2621.0263737725622,19383.01498304487,1976.517463460496,0.7541005627561101,0.7541005627561101,32742.305473781602,32395.05729023726,1.013416870049527,0.8,4333.860846271732,4287.898129693729,1.013416870049527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493495570471,4.811765195494951,-1.0464970867151129,5.858262282210064,3.5,3.5,1.0,0.6,0.00023343926877599714,1.0000010274068718,0.00023343902893913464,198.92198444891133,0.0,4.985283322434631e-08,0.14128292935779743,0.014132141686787515,8.006400924895264e-05,0.00015337525952704452,0.0005566200939032842,0.09176906122518975,0.09176906122518975,0.09176906122518975,0.09180804875699511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506132.43035841564,589.6120294182939,0.0,0.09176906122518975,0.09176906122596497,0.09176906122596497,0.375,0.375,0.5,5.921096381983587,0.21874104627187307,0.21874104627187307,4.519051799434237e-11,0.00015150594606438972,0.20865827904140133,4.519051799434237e-11,25941.376164759666,19780.902068048643,0.7625232347896878,0.7971829232018021,3.8777625662969606,0.7961758994912848,0.5141712686785509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935607266837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17527424981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3718993414026,261.3718993414026,-11.778100658597396,244.97248088329403,277.7713177995113,119623.75905258584,119628.44738841215,-4.6883358263055195,0.0,nan,277.7713177995113,4.621317799511303,271.2115504162677,-1.9384495837322788,264.65178303302525,-8.498216966974724,258.0920156497801,-15.057984350219897,251.5322482665369,-21.61775173346308,244.97248088329403,-28.17751911670595,1.0,1.0,25762.5980482374,25762.5980482374,277.28479221531353,4.134792215313553,277.28479221531353,277.28479221531353,79977.9772399979,79979.17992939624,-1.202689398342045,0.0,8575.796259387458,8575.796259387458,0.9047530763915431,3647.2844192590364,277.28479221531353,4.134792215313553,1.0,0.002,0.2656519801559268,0.004550258800162525,0.0004114564620845741,0.0015885435378480148,0.20572823104228705,0.20572823104228705,0.0,-6.741135427645872e-14,1.0,1.0004269345003327,0.2086582789962108,0.09176906122596497,0.0,3.915089984697379e-05,50.109099226740575,0.0,1601659.6926488364,267.9587916637352,0.00015150590087387172,1.0,1279896.488269702,2616.885289110994,,,,,,,,,,,,,,,,,,,3.0,14751.29444461751,1450.0,0.375,6.1796691888313084,3.5
1312.0,-29.999735537517914,4.8117114029864885,34.898114676609445,28.371342666819714,6.44320177576257,-26.35544180618992,-39.86555573120711,2.7989080444346213,-5.191271137324179,-5.191422141221301,39.79643542402625,37571.12911118769,20606.455101068044,20606.455101068044,58177.58421225574,79988.1802860997,79979.31028904657,20606.455101068044,100585.76539011461,100585.76539011461,100585.76539011461,126527.12424579935,123866.83719106403,2660.2870547353173,0.0,93281.62022416743,50864.57150487463,47130.05413254756,25941.35885568474,73071.4129882323,19780.889450045495,1450.0,0.0,0.8866814589410663,2.8644131296034248,0.0014957518510113484,1.0,1.0,-4.985136499973635,352017.593755486,1545774.82204227,4.391186263025184,1545774.82204227,4.391186263025184,0.762523257169728,0.09176925633005643,3.6291355992397274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291355992397274,1.278674017282835,1.278972525243581,2.83820234882976,6013.810202224145,14751.282823418504,6484.635307075638,0.000415933635442815,25703.53674404151,2621.031314877304,19383.00888464383,1976.5168415966546,0.7540989038847784,0.7540989038847784,32742.282908590074,32395.05729023726,1.013415997022129,0.8,4333.857859481442,4287.898129693729,1.013415997022129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649355211550582,4.8117114029864885,-1.0465558609987404,5.858267263985229,3.5,3.5,1.0,0.6,0.00023343902893913464,1.0000010199432687,0.00023343879084481128,198.92199254208916,0.0,4.770882463272749e-08,0.1352068090091497,0.014132189395612147,8.006388787889958e-05,0.00015337514106023508,0.0005566191844601139,0.09176925633048283,0.09176925633048283,0.09176925633048283,0.09180780069018339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506126.866902801,589.6138650942343,0.0,0.09176925633048283,0.09176925633005643,0.09176925633005643,0.375,0.375,0.5,5.9222527129235445,0.2162719253719274,0.2162719253719274,4.661160346586257e-12,0.00015100389714461926,0.206285641247689,4.661160346586257e-12,25941.35885568474,19780.889450045495,0.762523257169728,0.7971798420923399,3.8777704725025854,0.7961743427847068,0.5141700095116306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936198650523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.169198129464,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37186911916973,261.37186911916973,-11.778130880830247,244.9724682369035,277.7712700014362,119623.56702079593,119628.19028958304,-4.62326878710164,0.0,nan,277.7712700014362,4.621270001436244,271.21150964852956,-1.9384903514704206,264.65174929562386,-8.498250704376119,258.09198894271583,-15.058011057284148,251.53222858980956,-21.617771410190414,244.9724682369035,-28.177531763096482,1.0,1.0,25762.5980482374,25762.5980482374,277.2847451171831,4.134745117183115,277.2847451171831,277.2847451171831,79978.09764053755,79979.31028904657,-1.2126485090120696,0.0,8575.796259387458,8575.796259387458,0.9047532693196303,3647.281277235926,277.2847451171831,4.134745117183115,1.0,0.002,0.2656132743755099,0.004550420216213151,0.0004113964593788713,0.0015886035406877928,0.20569822968943563,0.20569822968943563,0.0,6.666412213918171e-14,1.0,1.000422082148998,0.20628564124302784,0.09176925633005643,0.0,3.870578073445111e-05,49.53940113067127,0.0,1601659.6194773265,267.9587288626758,0.0001510038924834589,1.0,1279896.7025247836,2616.88441316461,,,,,,,,,,,,,,,,,,,3.0,14751.282823418504,1450.0,0.375,6.1796691888313084,3.5
