time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1313.0,-29.99974531917581,4.811657459380889,34.898122212288335,28.371366101223998,6.443154152542054,-26.355455372002467,-39.865569142252184,2.7988642053704322,-5.191334412086064,-5.1914848865795875,39.79644663654265,37571.08662442694,20606.473232678578,20606.473232678578,58177.559857105516,79988.32333991832,79979.43256290046,20606.473232678578,100585.90579557903,100585.90579557903,100585.90579557903,126527.24700001032,123866.44441250226,2660.802587508061,0.0,93281.73017205785,50864.49590769884,47130.26029373224,25941.341204431283,73071.60149816352,19780.876532330873,1450.0,0.0,0.8866810982020702,2.864406507089922,0.0014957518510113484,1.0,1.0,-4.98756906092899,352016.73146093613,1545775.3034331566,4.391198387127499,1545775.3034331566,4.391198387127499,0.7625232780544098,0.09176944923966412,3.6291303312653542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291303312653542,1.2786742209107793,1.2789727286146015,2.8381977769758917,6013.800515014405,14751.271159192995,6484.635013542193,0.00041593524360949746,25703.60435072435,2621.0382088403635,19383.00800725272,1976.5167521276603,0.7540968862877199,0.7540968862877199,32742.244886195458,32395.05729023726,1.0134145259694896,0.8,4333.852826733597,4287.898129693729,1.0134145259694896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649361062315231,4.811657459380889,-1.046614959291059,5.858272418671948,3.5,3.5,1.0,0.6,0.00023343879084481128,1.0000010180795456,0.00023343855318579514,198.9220006204784,0.0,4.736219721654082e-08,0.1342244669116767,0.014132236757809363,8.006376650901629e-05,0.000153375024335795,0.0005566179528755954,0.09176944923700393,0.09176944923700393,0.09176944923700393,0.09180755107970183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506121.3655176048,589.6156802628655,0.0,0.09176944923700393,0.09176944923966412,0.09176944923966412,0.375,0.375,0.5,5.9233957675634965,0.2138228233842483,0.2138228233842483,-1.8701484805205837e-11,0.00015047449352323383,0.20391582565059707,-1.8701484805205837e-11,25941.341204431283,19780.876532330873,0.7625232780544098,0.7971754535254169,3.877779324509766,0.7961719555108925,0.5141681016170311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936785738097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.168215787366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37183917326314,261.37183917326314,-11.778160826736837,244.9724557673596,277.77122257916665,119623.29029330493,119627.87129090143,-4.580997596490467,0.0,nan,277.77122257916665,4.62122257916667,271.2114692168051,-1.9385307831948921,264.6517158544438,-8.49828414555617,258.09196249208264,-15.058037507917334,251.53220912972102,-21.617790870278952,244.9724557673596,-28.177544232640372,1.0,1.0,25762.5980482374,25762.5980482374,277.2846966298424,4.134696629842438,277.2846966298424,277.2846966298424,79978.24761626653,79979.43256290046,-1.1849466339335777,0.0,8575.796259387458,8575.796259387458,0.9047535944036509,3647.275982921681,277.2846966298424,4.134696629842438,1.0,0.002,0.26557501318667864,0.004550579583808277,0.00041133714491643986,0.0015886628548123377,0.20566857245821993,0.20566857245821993,0.0,-2.712222807454978e-13,1.0,1.0004172355152423,0.20391582566929856,0.09176944923966412,0.0,3.826118865536329e-05,48.97037745105983,0.0,1601659.54571924,267.9586655879139,0.00015047451222471864,1.0,1279896.9183147785,2616.883530943414,,,,,,,,,,,,,,,,,,,3.0,14751.271159192995,1450.0,0.375,6.1796691888313084,3.5
1314.0,-29.999755248230965,4.8116033469137145,34.898129588747494,28.371376019809418,6.443105748204144,-26.355469148587943,-39.865582588221855,2.7988196485454453,-5.19139892149451,-5.191548835632568,39.79645711696177,37571.058973776904,20606.49349604534,20606.49349604534,58177.55246982224,79988.4525395099,79979.54156833563,20606.49349604534,100586.03506438097,100586.03506438097,100586.03506438097,126527.35792997686,123866.04582758088,2661.3121023959798,0.0,93281.83144671086,50864.44036897718,47130.4345308152,25941.3228655959,73071.75739641109,19780.863032014848,1450.0,0.0,0.8866807339790924,2.864399757837667,0.0014957518510113484,1.0,1.0,-4.990015373928031,352015.8526264109,1545775.7533937409,4.391210628329995,1545775.7533937409,4.391210628329995,0.7625232966915799,0.0917696399939974,3.6291265407935214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291265407935214,1.278674427863809,1.2789729353120403,2.8381943532384915,6013.793260525691,14751.259364488864,6484.633458139947,0.0004159362781609261,25703.65910313903,2621.0437920328586,19383.00335805132,1976.5162780410558,0.7540950990780994,0.7540950990780994,32742.217527890058,32395.05729023726,1.0134134675012438,0.8,4333.849205513684,4287.898129693729,1.0134134675012438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649367600961626,4.8116033469137145,-1.0466748324879456,5.85827817940166,3.5,3.5,1.0,0.6,0.00023343855318579514,1.0000010334208116,0.00023343831194578535,198.92200882059944,0.0,4.727560695558686e-08,0.13397907011213317,0.014132284033416318,8.006364482323689e-05,0.00015337490836255825,0.0005566169506303343,0.09176963999403047,0.09176963999403047,0.09176963999403047,0.09180729704653767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506115.9254352831,589.6174751663061,0.0,0.09176963999403047,0.0917696399939974,0.0917696399939974,0.375,0.375,0.5,5.924525479144782,0.2113874942210714,0.2113874942210714,-1.2107648217352107e-11,0.0001499141380350011,0.20153346170451414,-1.2107648217352107e-11,25941.3228655959,19780.863032014848,0.7625232966915799,0.797171919754143,3.8777878274267596,0.7961701557855186,0.5141666262377618,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937371752896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16797039056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37180936903064,261.37180936903064,-11.778190630969334,244.9724434099477,277.77117532811354,119623.04988903637,119627.60921384611,-4.559324809747642,0.0,nan,277.77117532811354,4.621175328113566,271.2114289444811,-1.938571055518878,264.6516825608475,-8.498317439152459,258.09193617721354,-15.058063822786437,251.53218979358056,-21.61781020641942,244.9724434099477,-28.17755659005229,1.0,1.0,25762.5980482374,25762.5980482374,277.28464539161325,4.134645391613276,277.28464539161325,277.28464539161325,79978.38656969441,79979.54156833563,-1.1549986412137514,0.0,8575.796259387458,8575.796259387458,0.9047538283116382,3647.272173497489,277.28464539161325,4.134645391613276,1.0,0.002,0.2655371989474672,0.0045507367703293555,0.0004112785217046564,0.0015887214783048187,0.2056392608523282,0.2056392608523282,0.0,9.47505962578532e-15,1.0,1.0004123631625,0.2015334617166218,0.0917696399939974,0.0,3.781423941703849e-05,48.39833681475097,0.0,1601659.4704916037,267.95860107850547,0.0001499141501426493,1.0,1279897.138244263,2616.882631799024,,,,,,,,,,,,,,,,,,,3.0,14751.259364488864,1450.0,0.375,6.1796691888313084,3.5
1315.0,-29.99976505868185,4.811549098978087,34.898136823469756,28.37139955898749,6.443059460593307,-26.35548260675756,-39.86559599926693,2.798777008664287,-5.1914616360786,-5.191610974924715,39.79646778304126,37571.018309495936,20606.509752239774,20606.509752239774,58177.528061735706,79988.5952422635,79979.65896442402,20606.509752239774,100586.16871666379,100586.16871666379,100586.16871666379,126527.47393998818,123865.65821457244,2661.815725415739,0.0,93281.94224494719,50864.36777049274,47130.63830494939,25941.305223324387,73071.94352827378,19780.85008408943,1450.0,0.0,0.8866803783127574,2.8643932000332737,0.0014957518510113484,1.0,1.0,-4.992407281941439,352014.99866480724,1545776.2113248545,4.391222581958107,1545776.2113248545,4.391222581958107,0.7625233161477181,0.09176982844511153,3.6291214649492765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291214649492765,1.2786746259416473,1.2789731331276366,2.8381899439638154,6013.783917801751,14751.247167314988,6484.63276132222,0.00041593777653976946,25703.72558369329,2621.050571162761,19383.001275216506,1976.516065651013,0.7540930676412638,0.7540930676412638,32742.180892205342,32395.05729023726,1.0134120500998776,0.8,4333.844356314543,4287.898129693729,1.0134120500998776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649372846561154,4.811549098978087,-1.0467337019429568,5.858282800921044,3.5,3.5,1.0,0.6,0.00023343831194578535,1.0000010210764978,0.00023343807358765472,198.92201692276913,0.0,4.79879473560254e-08,0.13599784280697597,0.014132332021363674,8.006352345369393e-05,0.0001533747884920914,0.0005566157370987042,0.09176982844798759,0.09176982844798759,0.09176982844798759,0.0918070500356286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506110.5497673591,589.6192488248827,0.0,0.09176982844798759,0.09176982844511153,0.09176982844511153,0.375,0.375,0.5,5.925642127454154,0.20897263761219165,0.20897263761219165,9.72022462519817e-12,0.0001493388461426548,0.19920369298330343,9.72022462519817e-12,25941.305223324387,19780.85008408943,0.7625233161477181,0.7971676103005472,3.8777965922877327,0.7961677937199663,0.5141647600348628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937966598247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16998916326,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3717798839258,261.3717798839258,-11.77822011607418,244.97243118400814,277.77112858384413,119622.78724781635,119627.29775384632,-4.510506029955654,0.0,nan,277.77112858384413,4.621128583844154,271.2113891038747,-1.938610896125283,264.6516496239095,-8.498350376090457,258.09191014394275,-15.058089856057222,251.53217066397545,-21.617829336024528,244.97243118400814,-28.177568815991833,1.0,1.0,25762.5980482374,25762.5980482374,277.28459694155583,4.134596941555856,277.28459694155583,277.28459694155583,79978.53995313273,79979.65896442402,-1.1190112912881887,0.0,8575.796259387458,8575.796259387458,0.9047541415391345,3647.2670722740227,277.28459694155583,4.134596941555856,1.0,0.002,0.2654998217910896,0.004550892316337814,0.00041122057702666084,0.0015887794232744509,0.2056102885133304,0.2056102885133304,0.0,3.011115662365782e-13,1.0,1.0004075983264302,0.1992036929735832,0.09176982844511153,0.0,3.737715697752869e-05,47.8389242389436,0.0,1601659.3973121473,267.9585383639214,0.00014933883642243018,1.0,1279897.351949603,2616.8817581014196,,,,,,,,,,,,,,,,,,,3.0,14751.247167314988,1450.0,0.375,6.1796691888313084,3.5
1316.0,-29.999774414117336,4.811494747770482,34.89814393162088,28.37141688158738,6.443008790038973,-26.355496093703817,-39.865609410312004,2.7987304696164554,-5.191522592591582,-5.191671342017258,39.79647860294825,37570.98256648548,20606.522144962742,20606.522144962742,58177.50471144822,79988.73811784465,79979.78386837542,20606.522144962742,100586.30601333817,100586.30601333817,100586.30601333817,126527.59426618167,123865.28068710872,2662.3135790729484,0.0,93282.0525610144,50864.29935392852,47130.83689676208,25941.288252843493,73072.12514960556,19780.83766719725,1450.0,0.0,0.8866800311267902,2.8643868296898933,0.0014957518510113484,1.0,1.0,-4.9947485097341655,352014.16905913636,1545776.6758601435,4.391234250574902,1545776.6758601435,4.391234250574902,0.7625233363277177,0.09177001460532594,3.6291166920234446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291166920234446,1.2786748420813507,1.2789733490129995,2.8381857315001087,6013.774992096638,14751.235003412738,6484.631872469126,0.0004159391796677311,25703.789786104728,2621.0571179867466,19382.998618375124,1976.5157947285898,0.7540910807188995,0.7540910807188995,32742.146442871413,32395.05729023726,1.013410717286799,0.8,4333.839796506755,4287.898129693729,1.013410717286799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649376845483661,4.811494747770482,-1.046791576312743,5.858286324083225,3.5,3.5,1.0,0.6,0.00023343807358765472,1.0000009737183282,0.00023343784628494533,198.9220246491553,0.0,4.7414680093572486e-08,0.13437320338518444,0.014132379436043768,8.006340208432164e-05,0.0001533746715033331,0.0005566145804863586,0.0917700146043478,0.0917700146043478,0.0917700146043478,0.09180680991128067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506105.2370248058,589.6210017283962,0.0,0.0917700146043478,0.09177001460532594,0.09177001460532594,0.375,0.375,0.5,5.92674598682466,0.2065839542287904,0.2065839542287904,-1.1368683772161603e-13,0.0001487494256480204,0.1969228322830645,-1.1368683772161603e-13,25941.288252843493,19780.83766719725,0.7625233363277177,0.7971634929543684,3.877805114469629,0.7961654952875318,0.5141629929273829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493855433811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16836452384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37175030284124,261.37175030284124,-11.778249697158742,244.97241910438723,277.771081501296,119622.48696040356,119627.01214905783,-4.525188654252713,0.0,nan,277.771081501296,4.6210815012960325,271.21134902191193,-1.9386509780880488,264.65161654253257,-8.498383457467412,258.0918840631506,-15.05811593684939,251.5321515837689,-21.617848416231084,244.97241910438723,-28.17758089561275,1.0,1.0,25762.5980482374,25762.5980482374,277.28455113916937,4.134551139169389,277.28455113916937,277.28455113916937,79978.6691083651,79979.78386837542,-1.1147600103286095,0.0,8575.796259387458,8575.796259387458,0.9047544360735652,3647.262275483562,277.28455113916937,4.134551139169389,1.0,0.002,0.26546287254175815,0.004551046254855345,0.00041116329663757185,0.0015888367034381497,0.20558164831878592,0.20558164831878592,0.0,7.572154708812562e-14,1.0,1.0004029334695237,0.1969228322831782,0.09177001460532594,0.0,3.694924955750116e-05,47.29125433622463,0.0,1601659.3261397388,267.9584774074084,0.00014874942576170724,1.0,1279897.5595601485,2616.880909321732,,,,,,,,,,,,,,,,,,,3.0,14751.235003412738,1450.0,0.375,6.1796691888313084,3.5
1317.0,-29.999782130313854,4.811440394690083,34.89815097184869,28.371428127307468,6.442952164258996,-26.355508700856618,-39.865618909802265,2.7986787348015696,-5.191577632170834,-5.191725804168727,39.79649086074341,37570.93945231615,20606.522369649145,20606.522369649145,58177.4618219653,79988.88222371087,79979.94592997819,20606.522369649145,100586.46829962733,100586.46829962733,100586.46829962733,126527.74216146991,123864.93615973204,2662.8060017378716,0.0,93282.16164619647,50864.220808339014,47131.045375397174,25941.273861842576,73072.31923723975,19780.8273469426,1450.0,0.0,0.8866797088422775,2.864381083127657,0.0014957518510113484,1.0,1.0,-4.996946269126624,352013.4206050683,1545777.2021289652,4.39124508228113,1545777.2021289652,4.39124508228113,0.7625233615084156,0.09177019833708029,3.629112003403395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629112003403395,1.2786750822742519,1.2789735889713123,2.8381815315808416,6013.7660929716885,14751.223428841862,6484.6312276835715,0.00041594060929575036,25703.853052404032,2621.06356935386,19382.99669106795,1976.5155981979526,0.7540891496520244,0.7540891496520244,32742.112602018748,32395.05729023726,1.0134094080156428,0.8,4333.835317239207,4287.898129693729,1.0134094080156428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649376917986171,4.811440394690083,-1.0468459932698728,5.858286387959955,3.5,3.5,1.0,0.6,0.00023343784628494533,1.0000008031055214,0.00023343765880987262,198.9220310217413,0.0,4.521551516141181e-08,0.12814076996744106,0.01413242465155893,8.006331611445222e-05,0.0001533745301704931,0.0005566133484580926,0.09177019833714548,0.09177019833714548,0.09177019833714548,0.09180659235826023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506099.9898174087,589.6227330811803,0.0,0.09177019833714548,0.09177019833708029,0.09177019833708029,0.375,0.375,0.5,5.92783780747461,0.20424226267260792,0.20424226267260792,3.2230218494078144e-11,0.00014817199792105384,0.1947795350421302,3.2230218494078144e-11,25941.273861842576,19780.8273469426,0.7625233615084156,0.7971590520232449,3.8778128294357725,0.7961627936439767,0.514161037236778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939114818246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.162132090416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3717202508651,261.3717202508651,-11.778279749134867,244.97240737348312,277.77103312824767,119622.13584701676,119626.73307066552,-4.597223648784891,0.0,nan,277.77103312824767,4.621033128247689,271.21130797729296,-1.9386920227070163,264.65158282634195,-8.498417173658027,258.09185767538884,-15.05814232461114,251.53213252443598,-21.617867475563997,244.97240737348312,-28.177592626516855,1.0,1.0,25762.5980482374,25762.5980482374,277.2845155745753,4.134515574575346,277.2845155745753,277.2845155745753,79978.74582480217,79979.94592997819,-1.2001051760162227,0.0,8575.796259387458,8575.796259387458,0.9047547254054036,3647.2575634204118,277.2845155745753,4.134515574575346,1.0,0.002,0.2654263253889031,0.004551199386146422,0.0004111066440767848,0.001588893355933142,0.2055533220383924,0.2055533220383924,0.0,9.926955091277279e-15,1.0,1.0003985499228694,0.19477953500989997,0.09177019833708029,0.0,3.654715308571871e-05,46.77661888865405,0.0,1601659.261809469,267.95842236782914,0.00014817196569083535,1.0,1279897.7468626043,2616.8801435684777,,,,,,,,,,,,,,,,,,,3.0,14751.223428841862,1450.0,0.375,6.1796691888313084,3.5
1318.0,-29.9997911344347,4.811385953956964,34.898157882118326,28.371441119257383,6.442922719418245,-26.355519749049414,-39.86563193667678,2.7986513340328556,-5.191637808502378,-5.1917853508916965,39.796501193989826,37570.923654976796,20606.532887988236,20606.532887988236,58177.45654296503,79988.97438989521,79980.06579659028,20606.532887988236,100586.59868457852,100586.59868457852,100586.59868457852,126527.85568133985,123864.5629225464,2663.292758793437,0.0,93282.23593976766,50864.18746111355,47131.16497628234,25941.256996761324,73072.42197304367,19780.814978629143,1450.0,0.0,0.8866793676052971,2.8643748000504705,0.0014957518510113484,1.0,1.0,-4.99925158001281,352012.60227653047,1545777.6457705947,4.391256550969384,1545777.6457705947,4.391256550969384,0.762523380462971,0.09177038024465307,3.629109160942647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629109160942647,1.2786752096276583,1.2789737161147172,2.8381790259306108,6013.760783799518,14751.21440163826,6484.629916790993,0.00041594134447068794,25703.893656243166,2621.0677097931675,19382.99277272231,1976.5151986378949,0.7540878059933311,0.7540878059933311,32742.092086106957,32395.05729023726,1.013408614274237,0.8,4333.832601697171,4287.898129693729,1.013408614274237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64938031207664,4.811385953956964,-1.0469034242912914,5.858289378248255,3.5,3.5,1.0,0.6,0.00023343765880987262,1.0000009371534453,0.0002334374400431714,198.9220384579877,0.0,3.7292922229621755e-08,0.10568814159874805,0.014132461944481159,8.00631982220869e-05,0.0001533744605877857,0.00055661265997377,0.091770380245097,0.091770380245097,0.091770380245097,0.091806355647151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506094.7942869889,589.6244472845552,0.0,0.091770380245097,0.09177038024465307,0.09177038024465307,0.375,0.375,0.5,5.928917069665388,0.20192155362622088,0.20192155362622088,3.609557097661309e-11,0.0001475423892998151,0.19253377087886747,3.609557097661309e-11,25941.256996761324,19780.814978629143,0.762523380462971,0.7971566939600047,3.8778193088500856,0.796161602039503,0.5141600981672219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939577092305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13967946205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3716921675245,261.3716921675245,-11.778307832475491,244.9723959525331,277.7709883825164,119622.12563202559,119626.42170217662,-4.296070151027804,0.0,nan,277.7709883825164,4.62098838251643,271.2112698965182,-1.9387301034817597,264.65155141052315,-8.498448589476823,258.09183292452633,-15.058167075473648,251.5321144385297,-21.617885561470274,244.9723959525331,-28.177604047466872,1.0,1.0,25762.5980482374,25762.5980482374,277.28447000516815,4.134470005168168,277.28447000516815,277.28447000516815,79978.89193292688,79980.06579659028,-1.1738636633963324,0.0,8575.796259387458,8575.796259387458,0.9047549008118313,3647.25470674736,277.28447000516815,4.134470005168168,1.0,0.002,0.2653901995622071,0.0045513498066054574,0.00041105063977497073,0.001588949360284599,0.20552531988748535,0.20552531988748535,0.0,5.956953680330557e-14,1.0,1.000393956753337,0.1925337708427719,0.09177038024465307,0.0,3.6125826912812045e-05,46.23737186742866,0.0,1601659.1914778678,267.9583621914976,0.00014754235320424414,1.0,1279897.9516516076,2616.8793063248995,,,,,,,,,,,,,,,,,,,3.0,14751.21440163826,1450.0,0.375,6.1796691888313084,3.5
1319.0,-29.99980012370306,4.811331402939896,34.89816464613768,28.37146340114998,6.442881375020429,-26.355531973832157,-39.865641366317845,2.798613225123223,-5.191699442952029,-5.191846326203601,39.796510797551754,37570.87606200187,20606.5461220356,20606.5461220356,58177.422184037474,79989.10452319677,79980.17178890166,20606.5461220356,100586.71791093727,100586.71791093727,100586.71791093727,126527.95727783784,123864.18346888523,2663.7738089526088,0.0,93282.33734109101,50864.11113233826,47131.36245416973,25941.239366900565,73072.60182107029,19780.80196805274,1450.0,0.0,0.8866790217282645,2.864368366445927,0.0014957518510113484,1.0,1.0,-5.001573104779652,352011.76431671064,1545778.0580850046,4.391268175612003,1545778.0580850046,4.391268175612003,0.7625233971392991,0.09177056021119002,3.6291045404990014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291045404990014,1.278675386664187,1.2789738929128287,2.8381750195150177,6013.752294685633,14751.203127050254,6484.629199857335,0.0004159426952721711,25703.954322645306,2621.0738960445524,19382.990629759628,1976.5149801165157,0.7540859428264359,0.7540859428264359,32742.058737314434,32395.05729023726,1.0134073240409636,0.8,4333.828187560045,4287.898129693729,1.0134073240409636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649384582480325,4.811331402939896,-1.0469617376530254,5.858293140592921,3.5,3.5,1.0,0.6,0.0002334374400431714,1.0000009356076498,0.0002334372216375211,198.9220458819683,0.0,4.351751815066188e-08,0.12332864643897577,0.01413250546199931,8.006311288454951e-05,0.0001533743271586219,0.000556611467087334,0.0917705602114969,0.0917705602114969,0.0917705602114969,0.09180611363120396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506089.65674652363,589.6261423168571,0.0,0.0917705602114969,0.09177056021119002,0.09177056021119002,0.375,0.375,0.5,5.929983672334536,0.1996133810804963,0.1996133810804963,2.1088908397359774e-11,0.00014688325154565973,0.19027322142392222,2.1088908397359774e-11,25941.239366900565,19780.80196805274,0.7625233971392991,0.7971523441219333,3.8778274708642595,0.796159172305018,0.5141581813933497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149401165254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15731996689,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37166461445725,261.37166461445725,-11.778335385542732,244.97238467957004,277.7709445493437,119621.90768398218,119626.12263503006,-4.2149510478649,0.0,nan,277.7709445493437,4.620944549343733,271.2112325753904,-1.9387674246095798,264.65152060143333,-8.498479398566644,258.09180862748065,-15.058191372519332,251.53209665352534,-21.617903346474634,244.97238467957004,-28.177615320429936,1.0,1.0,25762.5980482374,25762.5980482374,277.284421389328,4.134421389327997,277.284421389328,277.284421389328,79979.04926455473,79980.17178890166,-1.1225243469234556,0.0,8575.796259387458,8575.796259387458,0.904755185936339,3647.2500632014962,277.284421389328,4.134421389327997,1.0,0.002,0.26535449783831333,0.004551498108228672,0.00041099529114472724,0.0015890047088941632,0.2054976455723636,0.2054976455723636,0.0,3.8890331927055044e-14,1.0,1.0003893332933667,0.19027322140283331,0.09177056021119002,0.0,3.570172408774227e-05,45.69457101705871,0.0,1601659.1194211205,267.95830055704795,0.00014688323045675133,1.0,1279898.1613537078,2616.8784489953787,,,,,,,,,,,,,,,,,,,3.0,14751.203127050254,1450.0,0.375,6.1796691888313084,3.5
1320.0,-29.999808860748978,4.81127677344746,34.89817128095429,28.371475415211194,6.442830916779884,-26.355544882997034,-39.86565467258913,2.798566939027364,-5.191759312613158,-5.1919055270901895,39.79652060016461,37570.847639700296,20606.555539107558,20606.555539107558,58177.40317880786,79989.23852399967,79980.28609585634,20606.555539107558,100586.8416349639,100586.8416349639,100586.8416349639,126528.06406123027,123863.81478924419,2664.249271986076,0.0,93282.44049430962,50864.05179933958,47131.54299441115,25941.222426266362,73072.76542067752,19780.789505097462,1450.0,0.0,0.8866786841792381,2.8643621204765726,0.0014957518510113484,1.0,1.0,-5.0038415733419015,352010.9507435681,1545778.4789437815,4.39127952036312,1545778.4789437815,4.39127952036312,0.7625234146664093,0.09177073799919068,3.6291002752343116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291002752343116,1.2786756015910266,1.2789741076105585,2.838171206769493,6013.744215935384,14751.19172993716,6484.628226184093,0.0004159439437296192,25704.012956293107,2621.079875012681,19382.98771938515,1976.5146833409117,0.7540841094479614,0.7540841094479614,32742.027952075405,32395.05729023726,1.0134061329894444,0.8,4333.824112741851,4287.898129693729,1.0134061329894444,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649387621210478,4.81127677344746,-1.0470190443514191,5.858295817798879,3.5,3.5,1.0,0.6,0.0002334372216375211,1.0000009093562674,0.0002334370093601136,198.922053097646,0.0,4.3445698791624016e-08,0.12312511037546246,0.014132548907698102,8.006299246394526e-05,0.00015337422917357585,0.0005566104573076745,0.09177073799836227,0.09177073799836227,0.09177073799836227,0.09180587849160077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506084.5804015511,589.6278171679479,0.0,0.09177073799836227,0.09177073799919068,0.09177073799919068,0.375,0.375,0.5,5.931037886934641,0.19732436255151242,0.19732436255151242,2.3305801732931286e-12,0.00014621447701301804,0.18806395374826934,2.3305801732931286e-12,25941.222426266362,19780.789505097462,0.7625234146664093,0.7971486875393712,3.877835531807884,0.7961571297306521,0.5141566413068693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940655068729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.157116430826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37163668964905,261.37163668964905,-11.778363310350926,244.9723734883989,277.7708998908986,119621.60170620457,119625.8735246281,-4.271818423517669,0.0,nan,277.7708998908986,4.620899890898613,271.2111946103998,-1.9388053896001907,264.65148932989695,-8.49851067010303,258.09178404940013,-15.058215950599845,251.53207876889982,-21.617921231100155,244.9723734883989,-28.17762651160109,1.0,1.0,25762.5980482374,25762.5980482374,277.2843755174608,4.134375517460796,277.2843755174608,277.2843755174608,79979.1695484875,79980.28609585634,-1.116547368845204,0.0,8575.796259387458,8575.796259387458,0.9047554491428762,3647.245776610483,277.2843755174608,4.134375517460796,1.0,0.002,0.26531921059639546,0.0045516448635946356,0.00041094058600976675,0.0015890594139074006,0.20547029300488337,0.20547029300488337,0.0,-8.283261229702354e-14,1.0,1.0003848146743517,0.18806395374593876,0.09177073799919068,0.0,3.528724190274463e-05,45.16408321503346,0.0,1601659.0493857227,267.9582406873868,0.00014621447468243787,1.0,1279898.3649532725,2616.877616615376,,,,,,,,,,,,,,,,,,,3.0,14751.19172993716,1450.0,0.375,6.1796691888313084,3.5
1321.0,-29.999817470501107,4.811222077746833,34.89817778980737,28.37147513581442,6.442784995475027,-26.35555722390325,-39.86566790901122,2.7985247488752862,-5.191818550379139,-5.191964079578997,39.79653023777073,37570.83768797765,20606.563484091206,20606.563484091206,58177.40117206886,79989.34988801277,79980.40007607089,20606.563484091206,100586.9635601621,100586.9635601621,100586.9635601621,126528.16921007016,123863.44999942077,2664.719210649386,0.0,93282.52909236595,50864.019049754905,47131.677825123385,25941.20564990807,73072.88347503146,19780.777158219185,1450.0,0.0,0.8866783505355459,2.8643559432622743,0.0014957518510113484,1.0,1.0,-5.006085016843201,352010.14608287375,1545778.8927201375,4.391290733864855,1545778.8927201375,4.391290733864855,0.7625234318393865,0.09177091366314588,3.629097777082544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629097777082544,1.2786757975257739,1.2789743033195986,2.8381688181670564,6013.739154773445,14751.180601528178,6484.625875250732,0.00041594450455949744,25704.055063337644,2621.0841687362804,19382.98069228801,1976.513966776423,0.7540826007618717,0.7540826007618717,32742.00992125687,32395.05729023726,1.0134054353944124,0.8,4333.821726133537,4287.898129693729,1.0134054353944124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649390184922586,4.811222077746833,-1.0470759987538658,5.858298076500699,3.5,3.5,1.0,0.6,0.0002334370093601136,1.0000008961075206,0.00023343680017564138,198.92206020819586,0.0,4.2226657728485106e-08,0.1196703480025268,0.01413259113435583,8.006287267563647e-05,0.00015337413668447712,0.0005566097385035901,0.09177091366169514,0.09177091366169514,0.09177091366169514,0.09180564596017622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506079.56278691,589.6294726327741,0.0,0.09177091366169514,0.09177091366314588,0.09177091366314588,0.375,0.375,0.5,5.9320798555922165,0.19505594057170583,0.19505594057170583,8.640199666842818e-12,0.00014552919986954294,0.18587906273580757,8.640199666842818e-12,25941.20564990807,19780.777158219185,0.7625234318393865,0.7971461959699351,3.8778426388389726,0.7961558160209691,0.5141556744618593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941178501548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15366166845,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3716088847102,261.3716088847102,-11.778391115289764,244.9723624273808,277.770855342039,119621.40605385164,119625.65953523027,-4.253481378636818,0.0,nan,277.770855342039,4.620855342039022,271.2111567591086,-1.9388432408914014,264.6514581761743,-8.49854182382569,258.09175959324523,-15.058240406754749,251.53206101031327,-21.617938989686706,244.9723624273808,-28.177637572619176,1.0,1.0,25762.5980482374,25762.5980482374,277.28433025589106,4.134330255891086,277.28433025589106,277.28433025589106,79979.27655598876,79980.40007607089,-1.1235200821247417,0.0,8575.796259387458,8575.796259387458,0.9047556033020454,3647.2432659679566,277.28433025589106,4.134330255891086,1.0,0.002,0.26528433326456735,0.004551789907219183,0.0004108865163303405,0.001589113483542579,0.20544325816517026,0.20544325816517026,0.0,-1.2708063767963296e-13,1.0,1.0003803458682041,0.18587906272716737,0.09177091366314588,0.0,3.487733178144991e-05,44.63944694424091,0.0,1601658.9800548723,267.95818144962084,0.00014552919122934327,1.0,1279898.5663227583,2616.8767933530003,,,,,,,,,,,,,,,,,,,3.0,14751.180601528178,1450.0,0.375,6.1796691888313084,3.5
1322.0,-29.99982586227836,4.8111673213963515,34.89818417219972,28.37149284258487,6.442738117054984,-26.355569464343944,-39.86567733865229,2.7984817191225826,-5.191877543245596,-5.192022368934486,39.79653960911396,37570.79234928786,20606.570762081523,20606.570762081523,58177.363111369385,79989.48336790093,79980.5112151647,20606.570762081523,100587.08197724623,100587.08197724623,100587.08197724623,126528.27084399678,123863.0871751166,2665.183668880181,0.0,93282.63157937657,50863.942663577254,47131.87657311035,25941.18886675055,73073.06543986089,19780.764787963974,1450.0,0.0,0.8866780191995932,2.864349794116695,0.0014957518510113484,1.0,1.0,-5.008311414013292,352009.3450398032,1545779.2950642162,4.391301869810952,1545779.2950642162,4.391301869810952,0.7625234483110934,0.09177108726463241,3.629093149941766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629093149941766,1.2786759973447228,1.278974502917702,2.8381647559490286,6013.730547420897,14751.169540163048,6484.62530991889,0.0004159458946945361,25704.116076732123,2621.0903903710364,19382.9790024733,1976.5137944632777,0.754080745068653,0.754080745068653,32741.976524105754,32395.05729023726,1.013404143291002,0.8,4333.817305595536,4287.898129693729,1.013404143291002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649392533407205,4.8111673213963515,-1.0471328241847493,5.858300145581101,3.5,3.5,1.0,0.6,0.00023343680017564138,1.0000008734206354,0.00023343659628730114,198.92206713872687,0.0,4.1611406175017863e-08,0.11792672510000063,0.014132632745762005,8.006278733842081e-05,0.00015337401283722056,0.0005566085793666376,0.09177108726208127,0.09177108726208127,0.09177108726208127,0.09180541456747268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506074.60294256813,589.6311090230927,0.0,0.09177108726208127,0.09177108726463241,0.09177108726463241,0.375,0.375,0.5,5.933109674229963,0.19280748857602248,0.19280748857602248,1.9383605831535533e-11,0.0001448256888920696,0.18371095492119593,1.9383605831535533e-11,25941.18886675055,19780.764787963974,0.7625234483110934,0.797141872571285,3.8778505737228897,0.7961533125943558,0.5141537736665586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941694308288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15191804555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3715811106518,261.3715811106518,-11.778418889348188,244.9723515018002,277.77081071950283,119621.12956146135,119625.37831895585,-4.248757494509335,0.0,nan,277.77081071950283,4.620810719502856,271.21111887596356,-1.9388811240364134,264.651427032421,-8.49857296757898,258.0917351888818,-15.058264811118192,251.5320433453412,-21.61795665465877,244.9723515018002,-28.177648498199773,1.0,1.0,25762.5980482374,25762.5980482374,277.28428492615944,4.1342849261594665,277.28428492615944,277.28428492615944,79979.40783430249,79980.5112151647,-1.1033808622159995,0.0,8575.796259387458,8575.796259387458,0.904755888839514,3647.2386156914745,277.28428492615944,4.1342849261594665,1.0,0.002,0.2652498626954798,0.004551933188954864,0.00041083307690355437,0.0015891669228706535,0.20541653845177718,0.20541653845177718,0.0,-2.257920413140102e-13,1.0,1.0003759113445858,0.18371095490181233,0.09177108726463241,0.0,3.447056888726718e-05,44.11883860926708,0.0,1601658.9109796938,267.9581224567544,0.00014482566950846376,1.0,1279898.766787217,2616.8759737910486,,,,,,,,,,,,,,,,,,,3.0,14751.169540163048,1450.0,0.375,6.1796691888313084,3.5
1323.0,-29.999834151246375,4.8111125151132095,34.89819043124422,28.371505240816646,6.442692905600736,-26.355581445562176,-39.86569050522519,2.798440199915455,-5.191935977091532,-5.192080083906188,39.79654881728814,37570.76880160965,20606.576753979956,20606.576753979956,58177.34555558961,79989.60729263477,79980.62186987544,20606.576753979956,100587.1986238554,100587.1986238554,100587.1986238554,126528.37084666517,123862.72814046168,2665.6427062034954,0.0,93282.72770142858,50863.89128744016,47132.04045998713,25941.17222280977,73073.2126827969,19780.752514492266,1450.0,0.0,0.8866776913845444,2.8643437058795764,0.0014957518510113484,1.0,1.0,-5.0105134394070205,352008.55189085426,1545779.6904030838,4.391312887427738,1545779.6904030838,4.391312887427738,0.7625234644215222,0.09177125880980304,3.6290892379258812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290892379258812,1.278676190153359,1.2789746955106283,2.8381612685621556,6013.7231580665875,14751.158697286231,6484.624236702913,0.0004159470133811923,25704.17027131085,2621.095916680095,19382.975794558926,1976.513467347048,0.7540790303662442,0.7540790303662442,32741.948288479773,32395.05729023726,1.0134030508822536,0.8,4333.813568251077,4287.898129693729,1.0134030508822536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649394466891681,4.8111125151132095,-1.0471893339216036,5.858301849034813,3.5,3.5,1.0,0.6,0.00023343659628730114,1.0000008627202532,0.00023343639489699543,198.92207398435113,0.0,4.0557890105801684e-08,0.11494106055984198,0.01413267330365211,8.006266818252143e-05,0.0001533739281047797,0.0005566076718634739,0.09177125880928166,0.09177125880928166,0.09177125880928166,0.09180518549164451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506069.7007302994,589.6327263899328,0.0,0.09177125880928166,0.09177125880980304,0.09177125880980304,0.375,0.375,0.5,5.934127474552512,0.19057966208299604,0.19057966208299604,-2.5636381906224415e-11,0.00014410681467325048,0.1815666444991848,-2.5636381906224415e-11,25941.17222280977,19780.752514492266,0.7625234644215222,0.7971386011497943,3.877858069889443,0.7961514680917523,0.5141524153960547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942197056273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14893238101,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37155352274766,261.37155352274766,-11.778446477252317,244.97234071994484,277.77076632554997,119620.89365247187,119625.11393291927,-4.220280447360976,0.0,nan,277.77076632554997,4.620766325549994,271.21108120443,-1.9389187955699754,264.65139608330736,-8.498603916692616,258.0917109621875,-15.058289037812472,251.53202584106612,-21.617974158933862,244.97234071994484,-28.17765928005514,1.0,1.0,25762.5980482374,25762.5980482374,277.284240114329,4.134240114329032,277.284240114329,277.284240114329,79979.53174494115,79980.62186987544,-1.0901249342859956,0.0,8575.796259387458,8575.796259387458,0.9047561302470493,3647.234684115511,277.284240114329,4.134240114329032,1.0,0.002,0.26521579442605026,0.0045520747810215605,0.00041078026108105025,0.0015892197388562832,0.20539013054052513,0.20539013054052513,0.0,-6.266645188879316e-14,1.0,1.0003715254516634,0.18156664452482119,0.09177125880980304,0.0,3.406826946639716e-05,43.603942838799945,0.0,1601658.8425267993,267.95806402290845,0.0001441068403096324,1.0,1279898.965276419,2616.8751623048947,,,,,,,,,,,,,,,,,,,3.0,14751.158697286231,1450.0,0.375,6.1796691888313084,3.5
1324.0,-29.999842522294657,4.811057661398351,34.89819656476268,28.371523995324992,6.4426517890015305,-26.35559309116633,-39.86569986501706,2.7984023578620745,-5.191994330921887,-5.192137700630832,39.7965577159677,37570.72692247552,20606.582445780117,20606.582445780117,58177.309368255635,79989.73160182712,79980.72857309585,20606.582445780117,100587.31101887597,100587.31101887597,100587.31101887597,126528.46651782015,123862.37016113674,2666.0963566834075,0.0,93282.82442689539,50863.82184510741,47132.22509087552,25941.15549894418,73073.3805898197,19780.740158037766,1450.0,0.0,0.8866773651934189,2.864337628297866,0.0014957518510113484,1.0,1.0,-5.012702293813788,352007.76009459206,1545780.0724543182,4.391323850471177,1545780.0724543182,4.391323850471177,0.7625234796824241,0.09177142834108565,3.6290849696983716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290849696983716,1.2786763659179017,1.2789748710586766,2.8381575404291,6013.715258600007,14751.147886759654,6484.623430242628,0.00041594825261495366,25704.227155267876,2621.1017172294187,19382.97338399517,1976.5132215379533,0.7540772677937833,0.7540772677937833,32741.917481830133,32395.05729023726,1.0134018590033835,0.8,4333.809490598916,4287.898129693729,1.0134018590033835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649396303539512,4.811057661398351,-1.0472458057743896,5.858303467172741,3.5,3.5,1.0,0.6,0.00023343639489699543,1.000000871263269,0.00023343619151261607,198.92208089776355,0.0,4.006097729370162e-08,0.1135328096503504,0.014132713364629405,8.006258347763267e-05,0.00015337381141936274,0.0005566065937673617,0.09177142834044373,0.09177142834044373,0.09177142834044373,0.09180495692561544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506064.855069076,589.6343250826775,0.0,0.09177142834044373,0.09177142834108565,0.09177142834108565,0.375,0.375,0.5,5.935133332200668,0.18837111877832058,0.18837111877832058,1.0857093002414331e-11,0.0001433697089510133,0.17943540681704917,1.0857093002414331e-11,25941.15549894418,19780.740158037766,0.7625234796824241,0.7971345899760832,3.8778655812653207,0.7961491434866046,0.514150660872938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942693645034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1475241301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37152645194834,261.37152645194834,-11.778473548051636,244.97233007873047,277.77072282516576,119620.68502682689,119624.82620264209,-4.141175815227818,0.0,nan,277.77072282516576,4.620722825165785,271.2110442758807,-1.938955724119296,264.65136572659003,-8.498634273409948,258.0916871773046,-15.05831282269537,251.5320086280182,-21.617991371981788,244.97233007873047,-28.177669921269512,1.0,1.0,25762.5980482374,25762.5980482374,277.28419493997325,4.13419493997327,277.28419493997325,277.28419493997325,79979.6719190638,79980.72857309585,-1.0566540320578497,0.0,8575.796259387458,8575.796259387458,0.9047563936360299,3647.2303945468634,277.28419493997325,4.13419493997327,1.0,0.002,0.26518212600514185,0.004552214614635783,0.00041072806466125813,0.0015892719353844658,0.20536403233062905,0.20536403233062905,0.0,4.572384137979668e-14,1.0,1.0003671662539046,0.17943540680619208,0.09177142834108565,0.0,3.366842109602895e-05,43.09218399472866,0.0,1601658.774139289,267.9580056690781,0.0001433696980939203,1.0,1279899.1634273937,2616.874352201895,,,,,,,,,,,,,,,,,,,3.0,14751.147886759654,1450.0,0.375,6.1796691888313084,3.5
1325.0,-29.999850693834794,4.811002758652432,34.898202568447736,28.371530945319705,6.442602631284004,-26.355605361321164,-39.86571306651456,2.7983572987653056,-5.1920528465927305,-5.19219545954974,39.79656623938903,37570.707106869646,20606.588329496473,20606.588329496473,58177.29543636612,79989.85661061571,79980.82976286637,20606.588329496473,100587.41809236284,100587.41809236284,100587.41809236284,126528.5566797678,123862.0120376822,2666.5446420855965,0.0,93282.92125359377,50863.77379743732,47132.38606239605,25941.13858740496,73073.52464980101,19780.72763063241,1450.0,0.0,0.886677039637749,2.864331535969267,0.0014957518510113484,1.0,1.0,-5.014882892251819,352006.96634484484,1545780.4383938224,4.391334792162873,1545780.4383938224,4.391334792162873,0.7625234938699423,0.09177159588364542,3.6290813587653767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290813587653767,1.2786765751285876,1.278975080058126,2.8381542521027456,6013.70829103105,14751.136805718708,6484.622044149456,0.0004159492598747438,25704.279411726628,2621.1070459052407,19382.96924086992,1976.5127990567544,0.7540755735804504,0.7540755735804504,32741.8914193085,32395.05729023726,1.013400850670363,0.8,4333.806040892476,4287.898129693729,1.013400850670363,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64939820211546,4.811002758652432,-1.0473023812186337,5.8583051398710655,3.5,3.5,1.0,0.6,0.00023343619151261607,1.0000008504984002,0.00023343599297567753,198.92208764640822,0.0,4.0457643962836624e-08,0.114656962990679,0.014132753822273367,8.006246400595191e-05,0.00015337372750666417,0.0005566057354187955,0.09177159588809324,0.09177159588809324,0.09177159588809324,0.09180472795287073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506060.0654042797,589.6359052811458,0.0,0.09177159588809324,0.09177159588364542,0.09177159588364542,0.375,0.375,0.5,5.93612729527458,0.1861797664508913,0.1861797664508913,-9.72022462519817e-12,0.00014261295700634946,0.17731256729791767,-9.72022462519817e-12,25941.13858740496,19780.72763063241,0.7625234938699423,0.797131447093126,3.8778731550724665,0.7961473832715218,0.5141493760828458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943195151224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.148648283444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37149909136343,261.37149909136343,-11.778500908636545,244.97231951394775,277.77067866877843,119620.40929987143,119624.59480615596,-4.185506284501986,0.0,nan,277.77067866877843,4.620678668778453,271.2110068378144,-1.938993162185568,264.65133500684516,-8.498664993154819,258.0916631758808,-15.05833682411918,251.53199134491416,-21.618008655085816,244.97231951394775,-28.177680486052225,1.0,1.0,25762.5980482374,25762.5980482374,277.284148980515,4.134148980515022,277.284148980515,277.284148980515,79979.78663058713,79980.82976286637,-1.0431322792428546,0.0,8575.796259387458,8575.796259387458,0.9047566164637951,3647.2267655592036,277.284148980515,4.134148980515022,1.0,0.002,0.26514885585925924,0.0045523526581078624,0.00041067648500229116,0.0015893235154919338,0.20533824250114557,0.20533824250114557,0.0,4.942248867101373e-13,1.0,1.0003628241906193,0.1773125673076379,0.09177159588364542,0.0,3.3270146665380516e-05,42.58243949291347,0.0,1601658.7055363294,267.95794715340725,0.00014261296672657409,1.0,1279899.3620675236,2616.873540099427,,,,,,,,,,,,,,,,,,,3.0,14751.136805718708,1450.0,0.375,6.1796691888313084,3.5
