time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1326.0,-29.9998584395357,4.810947853814785,34.89820846865079,28.37155651012438,6.442558755125538,-26.355616720069893,-39.86572235645724,2.7983170356577287,-5.192108626484753,-5.192250486252114,39.79657526296725,37570.657130895604,20606.588580537806,20606.588580537806,58177.24571143341,79989.99376049683,79980.9459599476,20606.588580537806,100587.5345404854,100587.5345404854,100587.5345404854,126528.6573490373,123861.66961670406,2666.98773233324,0.0,93283.02591485232,50863.69122614138,47132.59409856771,25941.122808551892,73073.7169071196,19780.71601497537,1450.0,0.0,0.8866767262033635,2.864325732295668,0.0014957518510113484,1.0,1.0,-5.016990986410292,352006.21014439163,1545780.825806724,4.3913453264720825,1545780.825806724,4.3913453264720825,0.7625235099096925,0.09177176131868361,3.629076088533534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629076088533534,1.2786767621059425,1.2789752668252528,2.8381497154578406,6013.698678424879,14751.125916645145,6484.622051845787,0.00041595089357156673,25704.345579744204,2621.113793165271,19382.969263874766,1976.5128014025959,0.7540736333372801,0.7540736333372801,32741.85338050655,32395.05729023726,1.0133993789873377,0.8,4333.801005972911,4287.898129693729,1.0133993789873377,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649398283122261,4.810947853814785,-1.04735735742553,5.858305211240315,3.5,3.5,1.0,0.6,0.00023343599297567753,1.0000008061768546,0.00023343580478513468,198.92209404336464,0.0,3.9493382290110245e-08,0.11192424541017243,0.014132793315655657,8.006237993338619e-05,0.00015337361304229135,0.0005566045117037744,0.09177176131952407,0.09177176131952407,0.09177176131952407,0.0918045094869617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506055.334169229,589.6374662272041,0.0,0.09177176131952407,0.09177176131868361,0.09177176131868361,0.375,0.375,0.5,5.937109740651537,0.1840151063004214,0.1840151063004214,1.4438228390645236e-11,0.0001418597673819022,0.17525949984184308,1.4438228390645236e-11,25941.122808551892,19780.71601497537,0.7625235099096925,0.7971268683477221,3.877880810458652,0.7961446081274289,0.5141473394414823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943684704988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14591556586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37147201253225,261.37147201253225,-11.778527987467726,244.97230913326555,277.7706348917984,119620.13853414913,119624.28093861173,-4.142404462576636,0.0,nan,277.7706348917984,4.6206348917984315,271.2109697400938,-1.9390302599061897,264.6513045883844,-8.498695411615586,258.09163943667875,-15.05836056332123,251.53197428497234,-21.618025715027642,244.97230913326555,-28.177690866734423,1.0,1.0,25762.5980482374,25762.5980482374,277.28410750323445,4.134107503234475,277.28410750323445,277.28410750323445,79979.9204602327,79980.9459599476,-1.025499714902253,0.0,8575.796259387458,8575.796259387458,0.9047569416854153,3647.2214689762013,277.28410750323445,4.134107503234475,1.0,0.002,0.26511597089669553,0.004552489442032291,0.0004106255042702295,0.0015893744958853468,0.20531275213511474,0.20531275213511474,0.0,1.5557607285776598e-13,1.0,1.0003586248018048,0.17525949982740485,0.09177176131868361,0.0,3.2884962851190216e-05,42.08944919811756,0.0,1601658.6400939836,267.9578913735152,0.0001418597529436738,1.0,1279899.551311009,2616.8727664136995,,,,,,,,,,,,,,,,,,,3.0,14751.125916645145,1450.0,0.375,6.1796691888313084,3.5
1327.0,-29.999866071200408,4.810892955172003,34.89821426596667,28.371574147045635,6.442516788142171,-26.35562778526318,-39.86573541825635,2.798278502211341,-5.192163931084792,-5.1923050240279895,39.79658409672683,37570.631786682054,20606.587837151983,20606.587837151983,58177.21962383404,79990.11669257873,79981.06068969938,20606.587837151983,100587.64852685136,100587.64852685136,100587.64852685136,126528.75565632053,123861.3299758986,2667.425680421933,0.0,93283.12063176959,50863.637638215674,47132.75888172657,25941.10712946917,73073.86601119574,19780.704463725622,1450.0,0.0,0.8866764159506915,2.8643199804770845,0.0014957518510113484,1.0,1.0,-5.019079210293228,352005.4606636603,1545781.2050723787,4.39135575385112,1545781.2050723787,4.39135575385112,0.7625235254995993,0.09177192477879934,3.6290718061354625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290718061354625,1.2786769410472607,1.278975445567697,2.838145969194677,6013.690740542775,14751.115595599815,6484.621478037034,0.00041595216888637573,25704.40201102144,2621.1195475541026,19382.967548722005,1976.512626505688,0.7540719111228904,0.7540719111228904,32741.822471556086,32395.05729023726,1.0133981831514167,0.8,4333.796914779935,4287.898129693729,1.0133981831514167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493980432442035,4.810892955172003,-1.0474120447290582,5.858304999901061,3.5,3.5,1.0,0.6,0.00023343580478513468,1.0000007943079547,0.0002334356193653653,198.92210034614217,0.0,3.743525686237896e-08,0.10609151794798197,0.01413283075091252,8.006226172623359e-05,0.0001533735430589011,0.0005566036009221613,0.09177192477972913,0.09177192477972913,0.09177192477972913,0.09180429301261554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506050.6574204451,589.6390091868724,0.0,0.09177192477972913,0.09177192477879934,0.09177192477879934,0.375,0.375,0.5,5.938080787897654,0.18187646864083717,0.18187646864083717,-3.0127011996228248e-12,0.00014109294318132015,0.17322581373474577,-3.0127011996228248e-12,25941.10712946917,19780.704463725622,0.7625235254995993,0.7971235437535195,3.8778878645257424,0.7961426266255112,0.5141459435159187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944148746922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1400828384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3714453481576,261.3714453481576,-11.778554651842398,244.97229894026552,277.77059175604927,119619.916372338,119623.99537513289,-4.079002794863737,0.0,nan,277.77059175604927,4.6205917560492935,271.21093319289395,-1.9390668071060304,264.6512746297347,-8.498725370265277,258.0916160665795,-15.058383933420487,251.53195750342266,-21.618042496577317,244.97229894026552,-28.17770105973446,1.0,1.0,25762.5980482374,25762.5980482374,277.2840663437792,4.134066343779239,277.2840663437792,277.2840663437792,79980.04346162651,79981.06068969938,-1.0172280728729675,0.0,8575.796259387458,8575.796259387458,0.9047572059485135,3647.2171651661397,277.2840663437792,4.134066343779239,1.0,0.002,0.2650834674829049,0.004552624614404553,0.00041057511492795945,0.0015894248851868267,0.20528755746397973,0.20528755746397973,0.0,1.1478621872451633e-13,1.0,1.000354465017309,0.17322581373775847,0.09177192477879934,0.0,3.2503414066761046e-05,41.601111176531674,0.0,1601658.5751798693,267.9578360689152,0.00014109294619402135,1.0,1279899.738873099,2616.871999602338,,,,,,,,,,,,,,,,,,,3.0,14751.115595599815,1450.0,0.375,6.1796691888313084,3.5
1328.0,-29.99987364873157,4.810838063329922,34.89821995706601,28.37158857090401,6.442476000603031,-26.3556386837973,-39.86574463834984,2.7982410356657046,-5.192219209809764,-5.192359519712792,39.79659262871642,37570.59713952147,20606.58702106799,20606.58702106799,58177.18416058946,79990.23382498685,79981.17118177835,20606.58702106799,100587.75820284634,100587.75820284634,100587.75820284634,126528.84955662022,123860.99103967627,2667.8585169439516,0.0,93283.21162880567,50863.57684208016,47132.92754080612,25941.091353773885,73074.01889458,19780.692817088468,1450.0,0.0,0.886676107007285,2.8643142333416107,0.0014957518510113484,1.0,1.0,-5.021156200477719,352004.71176264685,1545781.5713804418,4.3913661372315556,1545781.5713804418,4.3913661372315556,0.7625235402523183,0.09177208634351834,3.6290679794321274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290679794321274,1.2786771150391758,1.2789756193631259,2.8381425902980526,6013.683581066284,14751.105335944343,6484.620545497287,0.00041595326637982065,25704.45418975109,2621.1248683037625,19382.964761298295,1976.512342267573,0.7540702719541383,0.7540702719541383,32741.794851655202,32395.05729023726,1.0133971145657248,0.8,4333.793258934529,4287.898129693729,1.0133971145657248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649397779907675,4.810838063329922,-1.047466704564318,5.85830476789424,3.5,3.5,1.0,0.6,0.0002334356193653653,1.0000007886737445,0.00023343543526096647,198.92210660421264,0.0,3.688408997120788e-08,0.10452951097840313,0.014132867635002492,8.006217828598746e-05,0.00015337344107937783,0.0005566026439164901,0.09177208634150989,0.09177208634150989,0.09177208634150989,0.09180407682405455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506046.0342963,589.6405344388744,0.0,0.09177208634150989,0.09177208634351834,0.09177208634351834,0.375,0.375,0.5,5.939040501982539,0.1797610450500997,0.1797610450500997,-1.7848833522293717e-11,0.000140309903031266,0.17120331923507592,-1.7848833522293717e-11,25941.091353773885,19780.692817088468,0.7625235402523183,0.7971199562555095,3.8778947066704696,0.7961404756527568,0.5141443936965144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944605957023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13852083143,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3714191350261,261.3714191350261,-11.77858086497389,244.97228892089672,277.77054934915475,119619.71573910837,119623.72571256667,-4.009973458302239,0.0,nan,277.77054934915475,4.620549349154771,271.21089726350505,-1.939102736494931,264.65124517785046,-8.498754822149522,258.0915930922006,-15.058406907799395,251.53194100654875,-21.61805899345123,244.97228892089672,-28.17771107910326,1.0,1.0,25762.5980482374,25762.5980482374,277.28402473227163,4.134024732271655,277.28402473227163,277.28402473227163,79980.1649088162,79981.17118177835,-1.0062729621567996,0.0,8575.796259387458,8575.796259387458,0.9047574420909892,3647.213319329288,277.28402473227163,4.134024732271655,1.0,0.002,0.26505134351919535,0.004552758109060908,0.0004105253133448778,0.0015894746864878848,0.2052626566724389,0.2052626566724389,0.0,-1.6723731774415107e-13,1.0,1.0003503280856363,0.17120331925292476,0.09177208634351834,0.0,3.212396355761205e-05,41.11545858954208,0.0,1601658.5102717706,267.9577807901902,0.00014030992088009953,1.0,1279899.9262903663,2616.8712333833687,,,,,,,,,,,,,,,,,,,3.0,14751.105335944343,1450.0,0.375,6.1796691888313084,3.5
1329.0,-29.99987971217412,4.810783271002036,34.89822559709839,28.371595974918478,6.4424244119810234,-26.355649299758515,-39.86575382351873,2.7981939995654734,-5.192268956806004,-5.192408515089457,39.796602538452206,37570.56667804005,20606.575079348473,20606.575079348473,58177.14175738853,79990.36121103223,79981.3166355065,20606.575079348473,100587.89171485498,100587.89171485498,100587.89171485498,126528.96970983429,123860.68315470178,2668.2865551325017,0.0,93283.30783536143,50863.51482172274,47133.10334848743,25941.0779949793,73074.18134346673,19780.68313704481,1450.0,0.0,0.8866758211203026,2.864309066943794,0.0014957518510113484,1.0,1.0,-5.023098845005336,352004.03845017595,1545781.9968404684,4.391375745705441,1545781.9968404684,4.391375745705441,0.7625235597716182,0.09177224577723285,3.629064002037979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629064002037979,1.2786773333714396,1.2789758375109364,2.8381389951359854,6013.675963349271,14751.09504087098,6484.61982443791,0.00041595446858400825,25704.508871426948,2621.130444282905,19382.962606003563,1976.512122488675,0.7540685839576419,0.7540685839576419,32741.766144110847,32395.05729023726,1.0133960039004586,0.8,4333.789459125668,4287.898129693729,1.0133960039004586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64939392651637,4.810783271002036,-1.0475181019470678,5.858301372949104,3.5,3.5,1.0,0.6,0.00023343543526096647,1.0000006310865215,0.0002334352879431026,198.92211161183997,0.0,3.662243484970619e-08,0.10378798036406735,0.014132904257437342,8.006209516188268e-05,0.0001533733400990838,0.0005566016674259131,0.09177224577669682,0.09177224577669682,0.09177224577669682,0.09180388163602245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506041.4696025474,589.642040483212,0.0,0.09177224577669682,0.09177224577723285,0.09177224577723285,0.375,0.375,0.5,5.939989577772987,0.17768803450928772,0.17768803450928772,-2.518163455533795e-11,0.0001395582834788911,0.16930967008414655,-2.518163455533795e-11,25941.0779949793,19780.68313704481,0.7625235597716182,0.7971163366913278,3.8779011539092743,0.7961381255021055,0.5141428338615125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945059924025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.137779300814,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.371392446822,261.371392446822,-11.778607553178006,244.9722792069216,277.7705056867217,119619.39886263259,119623.4815107271,-4.0826480945003585,0.0,nan,277.7705056867217,4.620505686721742,271.21086039076323,-1.9391396092367472,264.6512150948007,-8.498784905199273,258.0915697988422,-15.058430201157762,251.531924502882,-21.618075497117985,244.9722792069216,-28.17772079307838,1.0,1.0,25762.5980482374,25762.5980482374,277.2839926978539,4.133992697853898,277.2839926978539,277.2839926978539,79980.22908940406,79981.3166355065,-1.0875461024406832,0.0,8575.796259387458,8575.796259387458,0.9047576875323688,3647.2093220481693,277.2839926978539,4.133992697853898,1.0,0.002,0.26501957483051625,0.004552890938689309,0.00041047606671507824,0.0015895239332930139,0.20523803335753912,0.20523803335753912,0.0,8.092051334562811e-15,1.0,1.0003464546731091,0.16930967010932818,0.09177224577723285,0.0,3.176868881598421e-05,40.6607478269747,0.0,1601658.4517901193,267.957731043194,0.00013955830866052565,1.0,1279900.0947913376,2616.870544500277,,,,,,,,,,,,,,,,,,,3.0,14751.09504087098,1450.0,0.375,6.1796691888313084,3.5
1330.0,-29.99988683534251,4.810728499050562,34.89823112957473,28.371611062344186,6.44239791006161,-26.355658360802074,-39.86576276421545,2.7981694355209346,-5.192323349560979,-5.192462100095882,39.79661071726149,37570.541674744345,20606.57263424167,20606.57263424167,58177.11430898601,79990.4476264304,79981.42380291622,20606.57263424167,100587.9964371579,100587.9964371579,100587.9964371579,126529.05884240424,123860.34926116501,2668.709581239217,0.0,93283.37632253586,50863.47215574183,47133.226851993364,25941.06240524634,73074.2892572397,19780.6716105003,1450.0,0.0,0.886675518102783,2.8643034163966687,0.0014957518510113484,1.0,1.0,-5.025139138797556,352003.3020667829,1545782.3479849813,4.391385929930031,1545782.3479849813,4.391385929930031,0.7625235736875542,0.09177240360685987,3.629061038309792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629061038309792,1.2786774474980656,1.2789759514758232,2.838136424014221,6013.670515450779,14751.087116045735,6484.6190633622755,0.0004159552971537296,25704.54873527889,2621.134509264519,19382.96033109756,1976.5118905128218,0.754067326009692,0.754067326009692,32741.7447528754,32395.05729023726,1.0133951762957925,0.8,4333.786627723407,4287.898129693729,1.0133951762957925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649393137521681,4.810728499050562,-1.0475721787722305,5.858300677822792,3.5,3.5,1.0,0.6,0.0002334352879431026,1.0000007413834784,0.00023343511487816513,198.9221174946656,0.0,2.9304780561371522e-08,0.0830497481109269,0.014132933562217903,8.006201425028356e-05,0.00015337327369281903,0.0005566009718766337,0.09177240360263748,0.09177240360263748,0.09177240360263748,0.09180366915700419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506036.9504827828,589.6435314033608,0.0,0.09177240360263748,0.09177240360685987,0.09177240360685987,0.375,0.375,0.5,5.940927543908607,0.1756339057135392,0.1756339057135392,-1.1027623258996755e-11,0.00013875053491574363,0.16732296129833912,-1.1027623258996755e-11,25941.06240524634,19780.6716105003,0.7625235736875542,0.7971137175208153,3.8779067213657084,0.7961365741675308,0.5141417324291268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945423182575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11704106856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713675541924,261.3713675541924,-11.778632445807602,244.9722697878318,277.77046532055255,119619.37490124641,119623.18286997003,-3.8079687236032305,0.0,nan,277.77046532055255,4.620465320552569,271.21082621400967,-1.939173785990306,264.6511871074635,-8.498812892536478,258.09154800092057,-15.05845199907941,251.53190889437624,-21.618091105623733,244.9722697878318,-28.17773021216817,1.0,1.0,25762.5980482374,25762.5980482374,277.2839516093442,4.133951609344194,277.2839516093442,277.2839516093442,79980.36531119884,79981.42380291622,-1.0584917173837312,0.0,8575.796259387458,8575.796259387458,0.9047578704212814,3647.206343501341,277.2839516093442,4.133951609344194,1.0,0.002,0.2649881788802898,0.004553021353357503,0.0004104273935125203,0.0015895726062719981,0.20521369675626014,0.20521369675626014,0.0,-2.1548171233454205e-13,1.0,1.0003423908672882,0.16732296130936675,0.09177240360685987,0.0,3.139594999037751e-05,40.18368515455494,0.0,1601658.387867556,267.957676650439,0.0001387505459433669,1.0,1279900.2790764659,2616.8697910870465,,,,,,,,,,,,,,,,,,,3.0,14751.087116045735,1450.0,0.375,6.1796691888313084,3.5
1331.0,-29.999893947661782,4.810673740601591,34.898236549138396,28.371619444247358,6.4423583895626235,-26.355668713938346,-39.86577191445974,2.7981331558342575,-5.192378146370061,-5.192516071968191,39.79661852648463,37570.51609422153,20606.571013893747,20606.571013893747,58177.08710811527,79990.55412392392,79981.52481936068,20606.571013893747,100588.09583325443,100588.09583325443,100588.09583325443,126529.14237827748,123860.01477369753,2669.127604579949,0.0,93283.45965578064,50863.42340823178,47133.37360838762,25941.046545023055,73074.42015341067,19780.659849210977,1450.0,0.0,0.8866752144522952,2.864297725219616,0.0014957518510113484,1.0,1.0,-5.0271738829268315,352002.560367911,1545782.6832621696,4.391396135433011,1545782.6832621696,4.391396135433011,0.7625235865052644,0.09177255968379638,3.629057942793814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629057942793814,1.278677615965107,1.2789761197608869,2.8381336292140467,6013.664593604576,14751.077346696644,6484.617731868434,0.00041595613370344197,25704.593623536024,2621.1390865928756,19382.956351173365,1976.5114846734987,0.7540658543391892,0.7540658543391892,32741.7224104344,32395.05729023726,1.0133943118901165,0.8,4333.783670416984,4287.898129693729,1.0133943118901165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493926146627595,4.810673740601591,-1.0476264765679177,5.858300217169509,3.5,3.5,1.0,0.6,0.00023343511487816513,1.0000007402543318,0.00023343494207693805,198.9221233685315,0.0,3.442644382408694e-08,0.09756454179746239,0.014132967988661727,8.006193144239685e-05,0.00015337318343576828,0.0005566001695591475,0.09177255968260031,0.09177255968260031,0.09177255968260031,0.09180345531034657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506032.48351073544,589.6450051001093,0.0,0.09177255968260031,0.09177255968379638,0.09177255968379638,0.375,0.375,0.5,5.9418544125542905,0.17359458482610535,0.17359458482610535,-1.546140993013978e-11,0.00013792559815328786,0.16534218904138243,-1.546140993013978e-11,25941.046545023055,19780.659849210977,0.7625235865052644,0.797110692868708,3.877913135201472,0.7961347758350966,0.5141404614001301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945849928924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13155586225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713429481478,261.3713429481478,-11.778657051852178,244.97226049353483,277.7704254027605,119619.18840773699,119622.95253580349,-3.7641280664707164,0.0,nan,277.7704254027605,4.620425402760532,271.21079242091633,-1.939207579083643,264.65115943906954,-8.498840560930432,258.0915264572255,-15.058473542774493,251.5318934753802,-21.618106524619776,244.97226049353483,-28.177739506465144,1.0,1.0,25762.5980482374,25762.5980482374,277.28390941672143,4.133909416721451,277.28390941672143,277.28390941672143,79980.48086345094,79981.52481936068,-1.0439559097430902,0.0,8575.796259387458,8575.796259387458,0.9047580614426401,3647.203232507783,277.28390941672143,4.133909416721451,1.0,0.002,0.2649571545567866,0.0045531500557752375,0.0004103792955867302,0.001589620704334805,0.2051896477933651,0.2051896477933651,0.0,-7.846501226538294e-14,1.0,1.0003383391665677,0.16534218905684384,0.09177255968379638,0.0,3.1024323431651713e-05,39.70804597692837,0.0,1601658.3234537244,267.9576218536299,0.0001379256136146978,1.0,1279900.4646920785,2616.8690322346993,,,,,,,,,,,,,,,,,,,3.0,14751.077346696644,1450.0,0.375,6.1796691888313084,3.5
1332.0,-29.99990085717835,4.810619001601213,34.898241857010426,28.37162216836589,6.442314649719427,-26.355679306489556,-39.865781099628634,2.798093099029446,-5.19243258888838,-5.192569678036101,39.796626145098415,37570.49434770179,20606.568680052864,20606.568680052864,58177.06302775465,79990.66145281355,79981.62421781586,20606.568680052864,100588.19289786872,100588.19289786872,100588.19289786872,126529.22363941727,123859.68297114727,2669.540668269999,0.0,93283.54323795236,50863.37786418808,47133.51708196031,25941.030741548548,73074.54782350885,19780.64811893596,1450.0,0.0,0.8866749133585752,2.8642920728611303,0.0014957518510113484,1.0,1.0,-5.029189576371721,352001.8236970245,1545783.0103577985,4.391406255009312,1545783.0103577985,4.391406255009312,0.7625235988504578,0.09177271390483814,3.6290551286377983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290551286377983,1.2786778019339162,1.2789763055521415,2.8381310156077557,6013.659055686469,14751.06747893425,6484.616167266801,0.00041595687540352646,25704.636587586712,2621.143467706782,19382.95167447438,1976.511007782921,0.7540644120148658,0.7540644120148658,32741.70209875601,32395.05729023726,1.01339352605265,0.8,4333.780981907839,4287.898129693729,1.01339352605265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649391861571703,4.810619001601213,-1.0476805520740857,5.858299553675299,3.5,3.5,1.0,0.6,0.00023343494207693805,1.0000007191465494,0.00023343477420312568,198.92212907490858,0.0,3.437398701071103e-08,0.09741587918835505,0.014133002362648738,8.006184831852876e-05,0.0001533730937584093,0.0005565994124990012,0.09177271390537521,0.09177271390537521,0.09177271390537521,0.09180324297270419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506028.0690672178,589.6464614570847,0.0,0.09177271390537521,0.09177271390483814,0.09177271390483814,0.375,0.375,0.5,5.942770284714519,0.1715705814044668,0.1715705814044668,-3.700506567838602e-11,0.00013708914769949843,0.1633801016643588,-3.700506567838602e-11,25941.030741548548,19780.64811893596,0.7625235988504578,0.7971078050969671,3.87791954510676,0.7961330553596457,0.5141392655407573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946276025331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13140719964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37131821144277,261.37131821144277,-11.778681788557208,244.97225129801365,277.7703851248717,119618.96475866494,119622.74887470959,-3.784116044657411,0.0,nan,277.7703851248717,4.620385124871746,271.21075835950086,-1.9392416404991195,264.65113159412795,-8.498868405872031,258.0915048287572,-15.058495171242782,251.53187806338548,-21.6181219366145,244.97225129801365,-28.17774870198633,1.0,1.0,25762.5980482374,25762.5980482374,277.28386740123386,4.133867401233886,277.28386740123386,277.28386740123386,79980.58182722573,79981.62421781586,-1.0423905901261605,0.0,8575.796259387458,8575.796259387458,0.9047582351014924,3647.200404280987,277.28386740123386,4.133867401233886,1.0,0.002,0.26492649835555493,0.004553277185062488,0.00041033176814907934,0.0015896682319130181,0.20516588407453967,0.20516588407453967,0.0,6.209746258867277e-14,1.0,1.00033432564972,0.16338010170136386,0.09177271390483814,0.0,3.065620138621475e-05,39.23689205161301,0.0,1601658.2594316362,267.9575674111116,0.0001370891847045641,1.0,1279900.649049649,2616.868278525921,,,,,,,,,,,,,,,,,,,3.0,14751.06747893425,1450.0,0.375,6.1796691888313084,3.5
1333.0,-29.999907603300127,4.810564303212547,34.89824706371861,28.371634322125487,6.442273179878999,-26.355689524982314,-39.86579398680476,2.7980551015607236,-5.192485760684406,-5.192622010718344,39.79663384389623,37570.4778537419,20606.56380669763,20606.56380669763,58177.04166043953,79990.7752248772,79981.72833661051,20606.56380669763,100588.29214330815,100588.29214330815,100588.29214330815,126529.30755293154,123859.35868868078,2669.9488642507645,0.0,93283.63073834618,50863.33505761547,47133.66186747857,25941.01540962339,73074.67727710196,19780.636759529658,1450.0,0.0,0.8866746184692255,2.86428655510106,0.0014957518510113484,1.0,1.0,-5.03116664088742,352001.1045273,1545783.3408939315,4.39141616606503,1545783.3408939315,4.39141616606503,0.7625236116313163,0.09177286623323305,3.629051415321775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629051415321775,1.278677978350177,1.2789764817949183,2.8381277200098367,6013.6520727099405,14751.057829114281,6484.615413469883,0.00041595796561557166,25704.687000163387,2621.1486083589593,19382.94942132495,1976.5107780256203,0.7540628454725686,0.7540628454725686,32741.675297223344,32395.05729023726,1.0133924891297363,0.8,4333.777434383884,4287.898129693729,1.0133924891297363,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649390289022234,4.810564303212547,-1.0477338650028427,5.85829816821539,3.5,3.5,1.0,0.6,0.00023343477420312568,1.0000007021403543,0.0002334346102992657,198.92213464634278,0.0,3.339381617291446e-08,0.09463807503403958,0.01413303575646491,8.006173169240026e-05,0.0001533730425107254,0.0005565986569957548,0.0917728662310308,0.0917728662310308,0.0917728662310308,0.09180303559156636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506023.7074754841,589.6479003815291,0.0,0.0917728662310308,0.09177286623323305,0.09177286623323305,0.375,0.375,0.5,5.943675365278636,0.16956598271644907,0.16956598271644907,-3.808509063674137e-12,0.0001362500339610051,0.16145536983094644,-3.808509063674137e-12,25941.01540962339,19780.636759529658,0.7625236116313163,0.7971050065954007,3.877926035010027,0.7961313525864777,0.5141381290166115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946689971926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12862939548,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3712935890513,261.3712935890513,-11.7787064109487,244.97224223216733,277.7703449459351,119618.73712418466,119622.50375304765,-3.766628863002613,0.0,nan,277.7703449459351,4.6203449459351305,271.21072440318216,-1.9392755968178221,264.65110386042755,-8.498896139572423,258.09148331767466,-15.058516682325319,251.53186277492102,-21.618137225078954,244.97224223216733,-28.177757767832645,1.0,1.0,25762.5980482374,25762.5980482374,277.28382720955767,4.133827209557694,277.28382720955767,277.28382720955767,79980.69297716136,79981.72833661051,-1.035359449146199,0.0,8575.796259387458,8575.796259387458,0.9047584642465687,3647.196672398384,277.28382720955767,4.133827209557694,1.0,0.002,0.264896203268037,0.004553402921670863,0.00041028480111493304,0.0015897151987747946,0.20514240055746652,0.20514240055746652,0.0,-1.1027246824002468e-13,1.0,1.0003303885106831,0.16145536983475495,0.09177286623323305,0.0,3.0295087399552253e-05,38.77470747815222,0.0,1601658.196871204,267.95751423931557,0.00013625003776951417,1.0,1279900.829027656,2616.8675427223952,,,,,,,,,,,,,,,,,,,3.0,14751.057829114281,1450.0,0.375,6.1796691888313084,3.5
1334.0,-29.99991434787339,4.810509644901343,34.89825216575747,28.371656394470506,6.442233978850633,-26.35569951520136,-39.86580306719986,2.79801914617908,-5.192538937664267,-5.192674334396414,39.796641239275,37570.437380145726,20606.55899735338,20606.55899735338,58176.996377499105,79990.89609390829,79981.82804217559,20606.55899735338,100588.38703952897,100588.38703952897,100588.38703952897,126529.38700854548,123859.0347894679,2670.352219077577,0.0,93283.72272428607,50863.265700539996,47133.841137495634,25940.99996901652,73074.84110651215,19780.62529527249,1450.0,0.0,0.8866743247261234,2.8642810384962956,0.0014957518510113484,1.0,1.0,-5.033134149070463,352000.3854821815,1545783.6584038632,4.391426038600494,1545783.6584038632,4.391426038600494,0.7625236235649406,0.0917730167483572,3.62904676325191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62904676325191,1.278678145295777,1.2789766485699001,2.838123711274082,6013.643578679911,14751.048335636218,6484.615476266478,0.0004159594162851937,25704.745298100417,2621.1545530941166,19382.949609028175,1976.5107971660227,0.7540611425727909,0.7540611425727909,32741.64172005662,32395.05729023726,1.0133911900650165,0.8,4333.772990018526,4287.898129693729,1.0133911900650165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649388737128026,4.810509644901343,-1.0477871560519985,5.858296800953341,3.5,3.5,1.0,0.6,0.0002334346102992657,1.0000007019792208,0.0002334344464331349,198.92214021649838,0.0,3.260410570675548e-08,0.09240003557294503,0.014133068360570617,8.006164951690255e-05,0.00015337296078236315,0.0005565976468975972,0.09177301674846451,0.09177301674846451,0.09177301674846451,0.09180282836625278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506019.3965764251,589.6493225663596,0.0,0.09177301674846451,0.0917730167483572,0.0917730167483572,0.375,0.375,0.5,5.944569713849284,0.1675792637743143,0.1675792637743143,8.526512829121202e-12,0.00013539673216200754,0.15954018532596592,8.526512829121202e-12,25940.99996901652,19780.62529527249,0.7625236235649406,0.7971011161714532,3.8779328172165113,0.7961289480287983,0.5141364224847776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947094129622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.126391356025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37126926658544,261.37126926658544,-11.778730733414534,244.97223329331143,277.7703052398594,119618.50018611687,119622.22093364135,-3.7207475244964834,0.0,nan,277.7703052398594,4.6203052398594195,271.2106908505502,-1.939309149449798,264.65107646124005,-8.498923538759925,258.09146207193066,-15.058537928069313,251.53184768262105,-21.61815231737893,244.97223329331143,-28.177766706688544,1.0,1.0,25762.5980482374,25762.5980482374,277.28378651227115,4.133786512271172,277.28378651227115,277.28378651227115,79980.82295657009,79981.82804217559,-1.005085605502245,0.0,8575.796259387458,8575.796259387458,0.9047587513211042,3647.1919970681693,277.28378651227115,4.133786512271172,1.0,0.002,0.26486626750474745,0.004553527066004699,0.00041023839063829965,0.001589761609379537,0.20511919531914982,0.20511919531914982,0.0,1.783642677999353e-14,1.0,1.0003264708663593,0.1595401853174394,0.0917730167483572,0.0,2.993576337259617e-05,38.314813745014085,0.0,1601658.1342839755,267.9574610623357,0.0001353967236354947,1.0,1279901.0089747126,2616.8668070456906,,,,,,,,,,,,,,,,,,,3.0,14751.048335636218,1450.0,0.375,6.1796691888313084,3.5
1335.0,-29.99992096023055,4.810455034260392,34.89825716540274,28.371666033659153,6.442193441206159,-26.355709520086812,-39.865812147594966,2.7979820010619174,-5.192591633471352,-5.1927261681363,39.79664849094374,37570.41091552749,20606.553276937182,20606.553276937182,58176.96419246467,79991.0052722426,79981.92703344759,20606.553276937182,100588.48031038477,100588.48031038477,100588.48031038477,126529.46495587581,123858.71417116842,2670.7507847073916,0.0,93283.8072551441,50863.21455530977,47133.991888704804,25940.984645491048,73074.97653419586,19780.61391197386,1450.0,0.0,0.8866740340032713,2.8642755737883405,0.0014957518510113484,1.0,1.0,-5.035080455079026,351999.6731709837,1545783.9697416346,4.391435809631479,1545783.9697416346,4.391435809631479,0.7625236351778976,0.09177316546013943,3.6290434138002654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290434138002654,1.2786783177542984,1.2789768208591386,2.8381207090254237,6013.637217275264,14751.03873458042,6484.614435899332,0.0004159603644831588,25704.792315355375,2621.159347519834,19382.946499301153,1976.5104800621166,0.7540596423228942,0.7540596423228942,32741.617544770277,32395.05729023726,1.0133902547492133,0.8,4333.769790111695,4287.898129693729,1.0133902547492133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649386891246286,4.810455034260392,-1.0478401404196882,5.85829517468008,3.5,3.5,1.0,0.6,0.0002334344464331349,1.000000688218118,0.00023343428577943004,198.92214567746063,0.0,3.259660144539678e-08,0.09237876849625448,0.014133100957172063,8.006156734148265e-05,0.00015337287909165226,0.0005565968367231451,0.09177316546194587,0.09177316546194587,0.09177316546194587,0.09180262311710048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506015.1365952365,589.6507279455379,0.0,0.09177316546194587,0.09177316546013943,0.09177316546013943,0.375,0.375,0.5,5.945453444134041,0.16561082124576387,0.16561082124576387,1.5404566511278972e-11,0.00013453466493729138,0.1576457130572635,1.5404566511278972e-11,25940.984645491048,19780.61391197386,0.7625236351778976,0.7970980052833351,3.8779390961424136,0.7961270321481448,0.5141351074939614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947498194566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12637008895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3712450800219,261.3712450800219,-11.778754919978098,244.97222446904414,277.7702656909995,119618.28881793846,119621.98877562436,-3.69995768589069,0.0,nan,277.7702656909995,4.620265690999531,271.210657446609,-1.9393425533909863,264.65104920221756,-8.498950797782413,258.09144095782585,-15.058559042174124,251.53183271343502,-21.618167286564955,244.97222446904414,-28.17777553095584,1.0,1.0,25762.5980482374,25762.5980482374,277.2837462216311,4.1337462216311,277.2837462216311,277.2837462216311,79980.93216905964,79981.92703344759,-0.9948643879470183,0.0,8575.796259387458,8575.796259387458,0.9047589580123041,3647.188630869267,277.2837462216311,4.1337462216311,1.0,0.002,0.26483668718074094,0.004553649714440878,0.00041019253111017725,0.0015898074691660612,0.2050962655550886,0.2050962655550886,0.0,2.7623823367628475e-13,1.0,1.0003225955566082,0.15764571304185893,0.09177316546013943,0.0,2.9580324408929968e-05,37.8598923298387,0.0,1601658.0722388576,267.9574083665286,0.00013453464953272487,1.0,1279901.1872367845,2616.8660782580073,,,,,,,,,,,,,,,,,,,3.0,14751.03873458042,1450.0,0.375,6.1796691888313084,3.5
1336.0,-29.999925916264118,4.810400523820454,34.89826208266449,28.371643332671397,6.442131841432222,-26.35572014050433,-39.86582133276386,2.797926064081619,-5.192641001607285,-5.192774488164551,39.79665650294551,37570.409491176135,20606.540524689106,20606.540524689106,58176.95001586524,79991.11222429885,79982.03081229,20606.540524689106,100588.5713369791,100588.5713369791,100588.5713369791,126529.54215882116,123858.39501044514,2671.147148376027,0.0,93283.88773626235,50863.18623918696,47134.11277452821,25940.970821842064,73075.08359637027,19780.6037426756,1450.0,0.0,0.886673758443574,2.8642704829364316,0.0014957518510113484,1.0,1.0,-5.037380899016796,351999.00914637116,1545784.3137272873,4.391445071041398,1545784.3137272873,4.391445071041398,0.7625236495012172,0.09177339465258337,3.629041827318352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629041827318352,1.2786785772833864,1.2789770802433775,2.8381188922617477,6013.63336777104,14751.02924120283,6484.61219849852,0.00041596073385631046,25704.825729493903,2621.1627548137135,19382.9398115604,1976.5097981023491,0.7540584019334656,0.7540584019334656,32741.606094042272,32395.05729023726,1.013389811732934,0.8,4333.768274462108,4287.898129693729,1.013389811732934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649382776311097,4.810400523820454,-1.047891025487039,5.858291549307493,3.5,3.5,1.0,0.6,0.00023343428577943004,1.0000005158269438,0.00023343416536779796,198.92214977051137,0.0,3.1957579681292e-08,0.09056778081678153,0.014133132914751744,8.006148421796418e-05,0.00015337280156146586,0.0005565963120395571,0.09177331220921028,0.09177331220921028,0.09177331220921028,0.09180243142041211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506010.9299007206,589.6521157836469,0.0,0.09177331220921028,0.09177339465258337,0.09177339465258337,0.375,0.375,0.5,5.946326974989362,0.16358439857151552,0.16358439857151552,-2.688693712116219e-11,0.00013348655727440928,0.15539358914776358,-2.688693712116219e-11,25940.970821842064,19780.6037426756,0.7625236495012172,0.7970959307306533,3.877944793966062,0.7961256717433979,0.5141343347439196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947894338515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12455910127,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37121924048716,261.37121924048716,-11.778780759512813,244.97221583314675,277.77022264782875,119617.924160975,119621.87698312747,-3.952822152448124,0.0,nan,277.77022264782875,4.6202226478287685,271.2106212848924,-1.9393787151075799,264.6510199219498,-8.498980078050181,258.09141855902027,-15.058581440979708,251.5318171960851,-21.61818280391489,244.97221583314675,-28.17778416685323,1.0,1.0,25762.5980482374,25762.5980482374,277.283710002968,4.13371000296803,277.283710002968,277.283710002968,79980.95046475437,79982.03081229,-1.0803475356369745,0.0,8575.796259387458,8575.796259387458,0.9047590559124403,3647.1870364549436,277.283710002968,4.13371000296803,1.0,0.002,0.2648075326481956,0.004553770669868932,0.0004101473340624834,0.0015898525319768802,0.2050736670312417,0.2050736670312417,0.0,-1.3396063642048817e-10,1.0,1.0003179886297695,0.15539358917465051,0.09177339465258337,0.0,2.915780188011688e-05,37.3191100889659,0.0,1601658.0137591325,267.9573589983927,0.0001334865841613464,1.0,1279901.3534149271,2616.865398873236,,,,,,,,,,,,,,,,,,,3.0,14751.02924120283,1450.0,0.375,6.1796691888313084,3.5
1337.0,-29.999931926782367,4.810346083624864,34.89826691627501,28.37166910702365,6.442111731161205,-26.35572756098665,-39.8658300289884,2.797907365378952,-5.192692372177987,-5.192825189902614,39.79666353731804,37570.37982885382,20606.532823466605,20606.532823466605,58176.91265232042,79991.19701182691,79982.14518016572,20606.532823466605,100588.67800363233,100588.67800363233,100588.67800363233,126529.63381480699,123858.09976215645,2671.5340526505483,0.0,93283.95366474641,50863.13798789601,47134.23964094489,25940.95581117466,73075.19545211954,19780.592587046154,1450.0,0.0,0.8866734742823159,2.8642651351526123,0.0014957518510113484,1.0,1.0,-5.0388410495287985,351998.3123933729,1545784.6157373756,4.391454621549141,1545784.6157373756,4.391454621549141,0.7625236606943069,0.09177345742964144,3.629038085139284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629038085139284,1.2786786641763017,1.2789771670026018,2.838115772798192,6013.62675800209,14751.022368113578,6484.612471888301,0.0004159618912529018,25704.87040263898,2621.1673102067452,19382.94062874075,1976.5098814315543,0.7540571232271535,0.7540571232271535,32741.579084165514,32395.05729023726,1.013388766750175,0.8,4333.76469936116,4287.898129693729,1.013388766750175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493802912565965,4.810346083624864,-1.0479432762803533,5.858289359905218,3.5,3.5,1.0,0.6,0.00023343416536779796,1.0000006255784049,0.0002334340193365165,198.92215473443198,0.0,2.3952540710972803e-08,0.06788150037489692,0.014133156867292456,8.006140551934555e-05,0.00015337275984845242,0.000556595586712955,0.09177345742947489,0.09177345742947489,0.09177345742947489,0.09180223059836279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506006.76868655096,589.6534885676901,0.0,0.09177345742947489,0.09177345742964144,0.09177345742964144,0.375,0.375,0.5,5.947190170186194,0.16168221613645528,0.16168221613645528,-3.1036506698001176e-11,0.0001328177246477935,0.15398414037383645,-3.1036506698001176e-11,25940.95581117466,19780.592587046154,0.7625236606943069,0.7970931559531709,3.8779500095350667,0.7961239418160598,0.5141331418466167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948191252723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10187282083,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37119572443277,261.37119572443277,-11.77880427556721,244.97220754641324,277.7701839024528,119617.93224796609,119621.52963402323,-3.59738605717312,0.0,nan,277.7701839024528,4.620183902452823,271.210588631245,-1.9394113687549748,264.6509933600325,-8.49900663996749,258.0913980888303,-15.05860191116966,251.53180281762255,-21.61819718237743,244.97220754641324,-28.177792453586733,1.0,1.0,25762.5980482374,25762.5980482374,277.28367263735316,4.133672637353186,277.28367263735316,277.28367263735316,79981.0967549598,79982.14518016572,-1.0484252059250139,0.0,8575.796259387458,8575.796259387458,0.904759286838329,3647.1832755649802,277.28367263735316,4.133672637353186,1.0,0.002,0.26477863930530227,0.004553890840172835,0.00041010253954570274,0.0015898974605181825,0.20505126977285137,0.20505126977285137,0.0,6.388509513066687e-14,1.0,1.0003151053958876,0.15398414040487296,0.09177345742964144,0.0,2.889334314836267e-05,36.98063403837253,0.0,1601657.953525941,267.957307627822,0.0001328177556843002,1.0,1279901.527783854,2616.8646860023896,,,,,,,,,,,,,,,,,,,3.0,14751.022368113578,1450.0,0.375,6.1796691888313084,3.5
1338.0,-29.999938090987353,4.810291704048807,34.89827164604507,28.371674904506676,6.4420772915887685,-26.355736552729724,-39.86583893476052,2.7978757533308682,-5.192744111984837,-5.192876038272294,39.796670210414476,37570.3632929769,20606.525549181468,20606.525549181468,58176.88884215837,79991.28871726614,79982.23790423146,20606.525549181468,100588.76345341292,100588.76345341292,100588.76345341292,126529.70406996543,123857.78537815396,2671.9186918114688,0.0,93284.02588434765,50863.1020046388,47134.35986634316,25940.940616552514,73075.30048289568,19780.581264301873,1450.0,0.0,0.8866731906837655,2.8642597749990677,0.0014957518510113484,1.0,1.0,-5.040739082126947,351997.6136273979,1545784.9022386118,4.391464153148721,1545784.9022386118,4.391464153148721,0.7625236708525591,0.09177360088602948,3.6290355820718347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290355820718347,1.2786788109593425,1.278977313633172,2.838113489461135,6013.62191988486,14751.013677211628,6484.611074376519,0.00041596253530858617,25704.908032643572,2621.171147399323,19382.936451484515,1976.5094554699633,0.7540558568375129,0.7540558568375129,32741.561017805325,32395.05729023726,1.0133880677824663,0.8,4333.762308048455,4287.898129693729,1.0133880677824663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649377943967576,4.810291704048807,-1.047995587829364,5.858287291878171,3.5,3.5,1.0,0.6,0.0002334340193365165,1.0000006415742497,0.00023343386957135675,198.92215982527838,0.0,2.9048857168287584e-08,0.08232446121492701,0.014133185916149624,8.006132492444875e-05,0.00015337269441206776,0.000556594965339624,0.09177360088441701,0.09177360088441701,0.09177360088441701,0.09180202943822294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506002.6559702725,589.6548453337336,0.0,0.09177360088441701,0.09177360088602948,0.09177360088602948,0.375,0.375,0.5,5.948043026706938,0.15979108500823713,0.15979108500823713,3.61524143954739e-11,0.00013192628745173351,0.15213695614534117,3.61524143954739e-11,25940.940616552514,19780.581264301873,0.7625236708525591,0.7970907719870076,3.8779555357471387,0.7961224717204619,0.5141321766000919,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494855134075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11631578167,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37117279277237,261.37117279277237,-11.778827207227607,244.97219938854565,277.7701461969996,119617.80162847994,119621.30961647208,-3.5079879921157437,0.0,nan,277.7701461969996,4.620146196999599,271.21055683530886,-1.939443164691113,264.65096747361434,-8.499032526385633,258.09137811192824,-15.058621888071741,251.53178875023758,-21.618211249762396,244.97219938854565,-28.17780061145433,1.0,1.0,25762.5980482374,25762.5980482374,277.2836326012816,4.133632601281647,277.2836326012816,277.2836326012816,79981.20648635014,79982.23790423146,-1.0314178813132457,0.0,8575.796259387458,8575.796259387458,0.9047594412999114,3647.180759982194,277.2836326012816,4.133632601281647,1.0,0.002,0.2647500925319822,0.004554009064042648,0.00041005828169834134,0.0015899417182603406,0.20502914084917068,0.20502914084917068,0.0,-4.1318077431684586e-14,1.0,1.0003113267219728,0.15213695610918876,0.09177360088602948,0.0,2.8546773301320016e-05,36.537063753716275,0.0,1601657.892540227,267.95725588801514,0.00013192625129931912,1.0,1279901.7026567687,2616.8639710713637,,,,,,,,,,,,,,,,,,,3.0,14751.013677211628,1450.0,0.375,6.1796691888313084,3.5
