time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-29.99994405052147,4.8102373978997885,34.89827627893794,28.371680352743738,6.442037043407066,-26.355745941128543,-39.86584794530643,2.7978389340137673,-5.1927950347545675,-5.192926067101408,39.79667687659651,37570.34342692739,20606.51673790246,20606.51673790246,58176.86016482985,79991.39081804786,79982.33286282615,20606.51673790246,100588.84960072862,100588.84960072862,100588.84960072862,126529.77530455124,123857.47656886482,2672.2987356864182,0.0,93284.10476648636,50863.05886865898,47134.49544203041,25940.925703822613,73075.42114585303,19780.570159534316,1450.0,0.0,0.8866729112902544,2.8642545014762923,0.0014957518510113484,1.0,1.0,-5.04260699579703,351996.92612429435,1545785.188441118,4.391473543423168,1545785.188441118,4.391473543423168,0.7625236811275198,0.09177374262536592,3.6290326587734123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290326587734123,1.278678981879381,1.2789774844015993,2.838110823906342,6013.616271894112,14751.004635042858,6484.6099246225485,0.0004159633484116635,25704.950475153822,2621.1754753309056,19382.933014792954,1976.509105024953,0.7540544780869477,0.7540544780869477,32741.539918345872,32395.05729023726,1.013387251467588,0.8,4333.759515266461,4287.898129693729,1.013387251467588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493751007165836,4.8102373978997885,-1.0480473889950117,5.8582847868948,3.5,3.5,1.0,0.6,0.00023343386957135675,1.0000006202720066,0.00023343372477895185,198.92216474709306,0.0,2.979160904333099e-08,0.08442942002880002,0.014133215707758667,8.006124338145296e-05,0.00015337262618990378,0.0005565942694050072,0.09177374262392086,0.09177374262392086,0.09177374262392086,0.09180183149015346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505998.5927599173,589.6561857673705,0.0,0.09177374262392086,0.09177374262536592,0.09177374262536592,0.375,0.375,0.5,5.948885692337586,0.15791431369740394,0.15791431369740394,6.906475391588174e-11,0.00013103234681466347,0.1503190713043523,6.906475391588174e-11,25940.925703822613,19780.570159534316,0.7625236811275198,0.7970880577927106,3.8779613613066393,0.7961207647194153,0.5141310558024677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948920636108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11842074048,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711498298033,261.3711498298033,-11.778850170196677,244.97219131866007,277.770108340947,119617.590325447,119621.10310290141,-3.512777454437919,0.0,nan,277.770108340947,4.620108340947013,271.2105249364896,-1.939475063510372,264.6509415320292,-8.49905846797077,258.0913581275757,-15.058641872424289,251.53177472311842,-21.61822527688156,244.97219131866007,-28.17780868133991,1.0,1.0,25762.5980482374,25762.5980482374,277.2835936453129,4.133593645312942,277.2835936453129,277.2835936453129,79981.3045317799,79982.33286282615,-1.028331046254607,0.0,8575.796259387458,8575.796259387458,0.9047596216934447,3647.1778220672795,277.2835936453129,4.133593645312942,1.0,0.002,0.26472188683179343,0.004554125909979257,0.00041001455282705225,0.0015899854470188633,0.20500727641352612,0.20500727641352612,0.0,-1.5408464434929492e-13,1.0,1.0003076079531774,0.15031907123528754,0.09177374262536592,0.0,2.8205700023679792e-05,36.10052833785123,0.0,1601657.8324932477,267.9572049652454,0.00013103227774990955,1.0,1279901.8747112611,2616.8632676631614,,,,,,,,,,,,,,,,,,,3.0,14751.004635042858,1450.0,0.375,6.1796691888313084,3.5
1340.0,-29.999949960578345,4.810183167852371,34.898280814197285,28.371696802228712,6.44199835670327,-26.355755128850138,-39.86585311414672,2.7978035249751962,-5.192845735124308,-5.192975864053216,39.79668332722338,37570.29762874852,20606.507605725506,20606.507605725506,58176.80523447403,79991.50228482824,79982.42524027485,20606.507605725506,100588.93284600036,100588.93284600036,100588.93284600036,126529.84363814279,123857.16941869965,2672.674219443139,0.0,93284.18936598176,50862.98619079685,47134.670194649894,25940.910792142433,73075.58098679232,19780.559040925575,1450.0,0.0,0.8866726338606941,2.8642492525832104,0.0014957518510113484,1.0,1.0,-5.044460655926741,351996.2418075641,1545785.4653906617,4.391482867694197,1545785.4653906617,4.391482867694197,0.7625236908380701,0.09177388265113523,3.629028588752374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629028588752374,1.2786791462543357,1.2789776486297741,2.8381072760770136,6013.608754469493,14750.995829371364,6484.609803930929,0.0004159646098558743,25705.00261560408,2621.1807921771533,19382.932654037628,1976.5090682381474,0.7540529345159968,0.7540529345159968,32741.510542193326,32395.05729023726,1.0133861149367762,0.8,4333.755626958796,4287.898129693729,1.0133861149367762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649372153917237,4.810183167852371,-1.0480990228300753,5.858282190682447,3.5,3.5,1.0,0.6,0.00023343372477895185,1.0000006151224021,0.00023343358118872666,198.92216962804605,0.0,2.8802418621567652e-08,0.08162605437352273,0.014133244510177289,8.00611966048854e-05,0.00015337252817406645,0.0005565932894729161,0.09177388264970554,0.09177388264970554,0.09177388264970554,0.0918016345349308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505994.5776425824,589.6575103242137,0.0,0.09177388264970554,0.09177388265113523,0.09177388265113523,0.375,0.375,0.5,5.9497182485601705,0.156052042087083,0.156052042087083,1.801936377887614e-11,0.00013012892890174044,0.14851520812646868,1.801936377887614e-11,25940.910792142433,19780.559040925575,0.7625236908380701,0.797084130929445,3.877967535396835,0.7961182716424643,0.514129304501034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949277669726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.115617374824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711269876687,261.3711269876687,-11.778873012331303,244.97218334350111,277.7700706318365,119617.35782478769,119620.8521175241,-3.4942927363966088,0.0,nan,277.7700706318365,4.6200706318365405,271.2104931741694,-1.9395068258305628,264.65091571649987,-8.49908428350011,258.091338258836,-15.058661741163974,251.53176080116896,-21.61823919883102,244.97218334350111,-28.177816656498862,1.0,1.0,25762.5980482374,25762.5980482374,277.28355462024115,4.133554620241171,277.28355462024115,277.28355462024115,79981.42008961714,79982.42524027485,-1.0051506577146938,0.0,8575.796259387458,8575.796259387458,0.9047598728498857,3647.1737316961357,277.28355462024115,4.133554620241171,1.0,0.002,0.2646940195751144,0.004554241292731511,0.00040997134835979085,0.0015900286514952666,0.2049856741798954,0.2049856741798954,0.0,-1.4494265163089715e-13,1.0,1.0003039178373085,0.14851520810844931,0.09177388265113523,0.0,2.7867256526914012e-05,35.667358644327464,0.0,1601657.7726889807,267.95715426487567,0.00013012891088237666,1.0,1279902.0459685426,2616.862567514427,,,,,,,,,,,,,,,,,,,3.0,14750.995829371364,1450.0,0.375,6.1796691888313084,3.5
1341.0,-29.999955994374236,4.810129011582043,34.89828524827578,28.37171066729354,6.441960832098554,-26.355764311726464,-39.86586208976803,2.7977691494493233,-5.192896509112529,-5.193025722612945,39.796689480296244,37570.2696360701,20606.498752441672,20606.498752441672,58176.76838851177,79991.6088359295,79982.5130818485,20606.498752441672,100589.01183429017,100589.01183429017,100589.01183429017,126529.90758372204,123856.8624192437,2673.0451644783393,0.0,93284.27098935634,50862.93330138902,47134.819653297025,25940.895749431875,73075.7154027289,19780.5478005463,1450.0,0.0,0.886672357196505,2.864243997361,0.0014957518510113484,1.0,1.0,-5.046306260472477,351995.55664583907,1545785.7295633976,4.391492166245418,1545785.7295633976,4.391492166245418,0.7625236997060716,0.09177402099732418,3.6290249201827747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290249201827747,1.2786793058377992,1.2789778080668763,2.8381040528414694,6013.601924820152,14750.987007909314,6484.6093357168,0.0004159657102979409,25705.051092528214,2621.185735447703,19382.93125451426,1976.5089255264807,0.7540514580089036,0.7540514580089036,32741.484063587406,32395.05729023726,1.0133850905090533,0.8,4333.7521221783045,4287.898129693729,1.0133850905090533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649369297111992,4.810129011582043,-1.0481506621753622,5.858279673757405,3.5,3.5,1.0,0.6,0.00023343358118872666,1.000000628001285,0.00023343343459222976,198.92217461119185,0.0,2.856327913146007e-08,0.08094833305855784,0.01413327307345642,8.006111537806801e-05,0.00015337246581065864,0.0005565925004967607,0.09177402099708173,0.09177402099708173,0.09177402099708173,0.09180143745620206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505990.60999050783,589.6588192073084,0.0,0.09177402099708173,0.09177402099732418,0.09177402099732418,0.375,0.375,0.5,5.95054074227499,0.1542030973250803,0.1542030973250803,8.58335624798201e-12,0.00012921350042915947,0.14671946214048148,8.58335624798201e-12,25940.895749431875,19780.5478005463,0.7625236997060716,0.7970810095895233,3.877973550337958,0.796116303041205,0.5141279757442798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949631739198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11493965351,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37110433879474,261.37110433879474,-11.77889566120524,244.9721754350372,277.7700332425524,119617.14831734919,119620.61304586925,-3.4647285200428777,0.0,nan,277.7700332425524,4.620033242552438,271.2104616810496,-1.9395383189503832,264.65089011954416,-8.49910988045582,258.0913185580441,-15.058681441955855,251.531746996541,-21.61825300345899,244.9721754350372,-28.177824564962776,1.0,1.0,25762.5980482374,25762.5980482374,277.28351500464555,4.133515004645574,277.28351500464555,277.28351500464555,79981.53572538722,79982.5130818485,-0.9773564612842165,0.0,8575.796259387458,8575.796259387458,0.9047600992331231,3647.1700447836884,277.28351500464555,4.133515004645574,1.0,0.002,0.2646664892402539,0.004554355170459533,0.00040992866569052614,0.001590071334285154,0.20496433284526305,0.20496433284526305,0.0,-2.4319955771456847e-14,1.0,1.0003002442957392,0.14671946213189813,0.09177402099732418,0.0,2.753033484774946e-05,35.23613661843168,0.0,1601657.712782087,267.95710349088745,0.00012921349184580322,1.0,1279902.2174375097,2616.8618665005542,,,,,,,,,,,,,,,,,,,3.0,14750.987007909314,1450.0,0.375,6.1796691888313084,3.5
1342.0,-29.99996194204523,4.810074935842905,34.898289583591335,28.371713496185862,6.4419218843776145,-26.35577355940501,-39.86587106538934,2.7977335017352365,-5.192946814934942,-5.193075107219899,39.79669550072858,37570.25410581562,20606.489088709375,20606.489088709375,58176.743194525,79991.70606159582,79982.6002769177,20606.489088709375,100589.08936562708,100589.08936562708,100589.08936562708,126529.97018799114,123856.55856856442,2673.4116194267294,0.0,93284.3470131293,50862.89654765633,47134.94496163663,25940.880822364063,73075.8257840007,19780.536640765386,1450.0,0.0,0.8866720834306969,2.864238792302548,0.0014957518510113484,1.0,1.0,-5.0481316847711355,351994.877998048,1545785.9880417562,4.391501367387308,1545785.9880417562,4.391501367387308,0.7625237082818043,0.09177415764945437,3.6290224191162705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290224191162705,1.2786794713225134,1.2789779734027624,2.8381017295623296,6013.597002070441,14750.97788614919,6484.607792028596,0.00041596635012565176,25705.089756884347,2621.1896781147843,19382.926640326918,1976.5084550103163,0.7540501442962585,0.7540501442962585,32741.466011656314,32395.05729023726,1.0133843921000973,0.8,4333.7497327754745,4287.898129693729,1.0133843921000973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649366178788708,4.810074935842905,-1.0482019905847784,5.858276926427683,3.5,3.5,1.0,0.6,0.00023343343459222976,1.0000006190373754,0.00023343329008829856,198.92217952320976,0.0,2.9161293954629597e-08,0.08264310706742027,0.014133302234750374,8.006103415132708e-05,0.0001533724004409027,0.000556591879673714,0.09177415764891114,0.09177415764891114,0.09177415764891114,0.09180124228545147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505986.6900831309,589.6601123329756,0.0,0.09177415764891114,0.09177415764945437,0.09177415764945437,0.375,0.375,0.5,5.95135328125821,0.15236856621095285,0.15236856621095285,-1.5575096767861396e-11,0.00012829228495547795,0.1449434224487618,-1.5575096767861396e-11,25940.880822364063,19780.536640765386,0.7625237082818043,0.7970785610632247,3.8779791572681614,0.7961147557399519,0.5141269866298424,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949993221846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11663442752,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37108172649846,261.37108172649846,-11.778918273501517,244.97216758308068,277.7699958699165,119616.96035463276,119620.41948762989,-3.459132997134497,0.0,nan,277.7699958699165,4.619995869916522,271.2104302125495,-1.9395697874504663,264.6508645551805,-8.499135444819501,258.0912988978152,-15.058701102184784,251.53173324044846,-21.618266759551517,244.97216758308068,-28.1778324169193,1.0,1.0,25762.5980482374,25762.5980482374,277.28347578761566,4.13347578761568,277.28347578761566,277.28347578761566,79981.63299061582,79982.6002769177,-0.9672863018786302,0.0,8575.796259387458,8575.796259387458,0.9047602535710325,3647.167531211852,277.28347578761566,4.13347578761568,1.0,0.002,0.26463929213050164,0.004554467647509318,0.0004098864995478289,0.0015901135004052268,0.20494324977391445,0.20494324977391445,0.0,-4.6944219345146365e-14,1.0,1.000296611037539,0.1449434224643369,0.09177415764945437,0.0,2.7197109707141918e-05,34.80964564119187,0.0,1601657.6534066903,267.95705318506504,0.00012829230053057472,1.0,1279902.387276502,2616.8611721507214,,,,,,,,,,,,,,,,,,,3.0,14750.97788614919,1450.0,0.375,6.1796691888313084,3.5
1343.0,-29.99996765202066,4.8100209534820735,34.898293826233534,28.371716779097937,6.44188259839228,-26.355782626978645,-39.86588000608606,2.797697573351273,-5.192996280291936,-5.193123650067284,39.796701499221726,37570.23848637793,20606.477883311672,20606.477883311672,58176.7163696896,79991.80430262041,79982.68938100319,20606.477883311672,100589.16726431486,100589.16726431486,100589.16726431486,126530.03344374253,123856.25979209774,2673.7736516447894,0.0,93284.42351881936,50862.85913333422,47135.07153942793,25940.866179427674,73075.93771885561,19780.525699678365,1450.0,0.0,0.8866718140379056,2.8642336762116263,0.0014957518510113484,1.0,1.0,-5.049929172628879,351994.2109191324,1545786.24557942,4.391510421557901,1545786.24557942,4.391510421557901,0.7625237169360695,0.0917742926006033,3.629019829751149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629019829751149,1.278679638103531,1.2789781400379305,2.838099334352048,6013.591926907271,14750.96880775083,6484.606342745727,0.00041596702783768495,25705.12917952727,2621.1936981055987,19382.922308323432,1976.5080132688975,0.7540488193212765,0.7540488193212765,32741.447322410255,32395.05729023726,1.013383669034242,0.8,4333.747259015898,4287.898129693729,1.013383669034242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649362562996025,4.8100209534820735,-1.0482527873314798,5.858273740813553,3.5,3.5,1.0,0.6,0.00023343329008829856,1.000000594297891,0.00023343315135946905,198.9221842389216,0.0,2.8745036944069417e-08,0.08146343469949273,0.014133330979787318,8.006095324071842e-05,0.00015337233684758014,0.0005565912517551412,0.09177429259893541,0.09177429259893541,0.09177429259893541,0.09180105041904431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505982.8177305742,589.661389769577,0.0,0.09177429259893541,0.0917742926006033,0.0917742926006033,0.375,0.375,0.5,5.952156015497575,0.15055085520026523,0.15055085520026523,-1.4438228390645236e-11,0.00012736977532767924,0.1431944774383851,-1.4438228390645236e-11,25940.866179427674,19780.525699678365,0.7625237169360695,0.7970760891908453,3.877984701440357,0.796113169200953,0.5141259853677358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950349544802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11545475515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37105913498743,261.37105913498743,-11.778940865012544,244.97215981533878,277.7699584546359,119616.76638304561,119620.22233650529,-3.4559534596852584,0.0,nan,277.7699584546359,4.619958454635935,271.2103987267775,-1.939601273222479,264.65083899891533,-8.499161001084644,258.09127927105817,-15.058720728941807,251.5317195431989,-21.618280456801074,244.97215981533878,-28.177840184661193,1.0,1.0,25762.5980482374,25762.5980482374,277.2834376349505,4.133437634950496,277.2834376349505,277.2834376349505,79981.7267772794,79982.68938100319,-0.9626037237903802,0.0,8575.796259387458,8575.796259387458,0.9047604133577078,3647.1649288999047,277.2834376349505,4.133437634950496,1.0,0.002,0.2646124231627733,0.004554578807513302,0.0004098448423705634,0.0015901551574718771,0.2049224211852817,0.2049224211852817,0.0,-1.5755972915254546e-13,1.0,1.0002930331786526,0.14319447745282332,0.0917742926006033,0.0,2.6868967556622852e-05,34.38966020498831,0.0,1601657.5949987443,267.95700371970804,0.00012736978976590763,1.0,1279902.5542204618,2616.8604896368497,,,,,,,,,,,,,,,,,,,3.0,14750.96880775083,1450.0,0.375,6.1796691888313084,3.5
1344.0,-29.99997331582141,4.80996706273851,34.89829797293765,28.371733612753474,6.441843680781753,-26.35579161616037,-39.865888946782775,2.7976619811217267,-5.193045767327305,-5.19317220388811,39.79670721823418,37570.20703231151,20606.466889250834,20606.466889250834,58176.673921562346,79991.9165395435,79982.77426943231,20606.466889250834,100589.24115868314,100589.24115868314,100589.24115868314,126530.092588375,123855.96130410947,2674.131284265538,0.0,93284.50849019957,50862.80040215264,47135.23120894103,25940.851429691862,73076.0826386329,19780.514656828083,1450.0,0.0,0.8866715456029487,2.8642285591177967,0.0014957518510113484,1.0,1.0,-5.051718249487635,351993.543690402,1545786.4911168849,4.391519443539824,1545786.4911168849,4.391519443539824,0.7625237248067862,0.09177442591221871,3.629015698451839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629015698451839,1.2786798033150588,1.2789783051106272,2.8380957367461224,6013.584304012016,14750.960023781607,6484.606283728084,0.00041596831501987836,25705.181856886244,2621.1990697012993,19382.92213191575,1976.5079952803203,0.7540472671942291,0.7540472671942291,32741.417503948967,32395.05729023726,1.0133825153918126,0.8,4333.743312163041,4287.898129693729,1.0133825153918126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649359015398177,4.80996706273851,-1.0483035525424667,5.8582706152809765,3.5,3.5,1.0,0.6,0.00023343315135946905,1.000000589492027,0.0002334330137525686,198.92218891649927,0.0,2.7596241781784516e-08,0.07820774920957732,0.0141333585760291,8.00608723301856e-05,0.00015337227902928344,0.0005565904083046053,0.09177442591011487,0.09177442591011487,0.09177442591011487,0.09180085861976141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505978.9914280077,589.6626520005507,0.0,0.09177442591011487,0.09177442591221871,0.09177442591221871,0.375,0.375,0.5,5.95294899637456,0.1487485857012416,0.1487485857012416,-1.432454155292362e-11,0.0001264365607767104,0.14145395440044695,-1.432454155292362e-11,25940.851429691862,19780.514656828083,0.7625237248067862,0.7970727217984848,3.8779908092627045,0.7961110095248356,0.5141245353572003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950691627508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11219906966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710365981677,261.3710365981677,-11.7789634018323,244.97215212782385,277.7699210685114,119616.52523807413,119619.97282498033,-3.4475869061987097,0.0,nan,277.7699210685114,4.619921068511417,271.2103672803748,-1.9396327196251946,264.65081349223493,-8.499186507765046,258.0912597040993,-15.05874029590069,251.53170591596194,-21.61829408403804,244.97215212782385,-28.17784787217613,1.0,1.0,25762.5980482374,25762.5980482374,277.28339897973575,4.133398979735773,277.28339897973575,277.28339897973575,79981.84136487686,79982.77426943231,-0.9329045554477489,0.0,8575.796259387458,8575.796259387458,0.9047606682952448,3647.160776944098,277.28339897973575,4.133398979735773,1.0,0.002,0.2645858807580237,0.004554688516799348,0.0004098036909892506,0.0015901963088325805,0.2049018454946253,0.2049018454946253,0.0,-1.7816911140888791e-13,1.0,1.000289472520002,0.1414539544147715,0.09177442591221871,0.0,2.6542404519426895e-05,33.971695771661956,0.0,1601657.5365500613,267.9569542326727,0.00012643657510125195,1.0,1279902.7212021209,2616.859806969125,,,,,,,,,,,,,,,,,,,3.0,14750.960023781607,1450.0,0.375,6.1796691888313084,3.5
1345.0,-29.999979017223012,4.80991325611406,34.89830201737786,28.37175013208764,6.441804942961533,-26.355800621205358,-39.86589788747949,2.7976265469499295,-5.193095621103851,-5.193221110356623,39.79671256296794,37570.175992778655,20606.456794929603,20606.456794929603,58176.63278770826,79992.02816974583,79982.8527123973,20606.456794929603,100589.3095073269,100589.3095073269,100589.3095073269,126530.14592697188,123855.661404042,2674.4845229298758,0.0,93284.59313023239,50862.74238188767,47135.38972038302,25940.836419644966,73076.22614002798,19780.50338680579,1450.0,0.0,0.8866712767269829,2.8642234049711264,0.0014957518510113484,1.0,1.0,-5.05350587644017,351992.8716169616,1545786.7205852163,4.3915284803475805,1545786.7205852163,4.3915284803475805,0.762523731571972,0.09177455761873776,3.6290116206751515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290116206751515,1.2786799677919194,1.2789784694499198,2.838092182629472,6013.576773265317,14750.951222655945,6484.6061715741935,0.0004159695797913094,25705.234063945343,2621.2043933397586,19382.921796680268,1976.5079610958144,0.7540457226906612,0.7540457226906612,32741.38807179103,32395.05729023726,1.0133813766952788,0.8,4333.73941644235,4287.898129693729,1.0133813766952788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649355758131115,4.80991325611406,-1.0483544894238515,5.858267745537911,3.5,3.5,1.0,0.6,0.0002334330137525686,1.0000005934055718,0.00023343287523219978,198.9221936251306,0.0,2.737306584884896e-08,0.07757526861563795,0.014133385949094949,8.006079141972858e-05,0.00015337222233284,0.0005565895771346493,0.09177455761947248,0.09177455761947248,0.09177455761947248,0.091800665587345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505975.21065633633,589.6638991924448,0.0,0.09177455761947248,0.09177455761873776,0.09177455761873776,0.375,0.375,0.5,5.953732235606267,0.14695915047229846,0.14695915047229846,1.3585577107733116e-11,0.0001254892527526863,0.1397152339164336,1.3585577107733116e-11,25940.836419644966,19780.50338680579,0.762523731571972,0.7970693828066934,3.8779969673025776,0.7961088832944211,0.5141231010039713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951030943926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11156658907,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710141190236,261.3710141190236,-11.778985880976393,244.97214450109016,277.7698837369572,119616.28679920467,119619.72556337975,-3.4387641750797058,0.0,nan,277.7698837369572,4.619883736957206,271.2103358897841,-1.9396641102158583,264.6507880426103,-8.499211957389662,258.0912401954362,-15.05875980456375,251.53169234826345,-21.61830765173653,244.97214450109016,-28.17785549890982,1.0,1.0,25762.5980482374,25762.5980482374,277.2833592202855,4.133359220285513,277.2833592202855,277.2833592202855,79981.95944630698,79982.8527123973,-0.893266090322868,0.0,8575.796259387458,8575.796259387458,0.9047609199298648,3647.1566787785273,277.2833592202855,4.133359220285513,1.0,0.002,0.2645596645797236,0.004554796720849263,0.0004097630445927158,0.0015902369554921397,0.2048815222963579,0.2048815222963579,0.0,8.48552998700125e-14,1.0,1.0002859155198196,0.139715233902848,0.09177455761873776,0.0,2.6216178482156312e-05,33.5541625882443,0.0,1601657.4776576215,267.9569043788961,0.0001254892391671092,1.0,1279902.8893964272,2616.8591193440134,,,,,,,,,,,,,,,,,,,3.0,14750.951222655945,1450.0,0.375,6.1796691888313084,3.5
1346.0,-29.999984388456216,4.809859572535431,34.89830598269261,28.371765498910122,6.441767039221399,-26.35580924568753,-39.865906758327014,2.797591896450156,-5.1931430656773045,-5.193267626223471,39.79671837034989,37570.14840097026,20606.442029443337,20606.442029443337,58176.5904304136,79992.13771154598,79982.94435343215,20606.442029443337,100589.38638287548,100589.38638287548,100589.38638287548,126530.20879273677,123855.37527799756,2674.8335147391995,0.0,93284.676703397,50862.68873867999,47135.54218301889,25940.822409861288,73076.36459288019,19780.49292338635,1450.0,0.0,0.8866710183654721,2.864218503140128,0.0014957518510113484,1.0,1.0,-5.055230450974761,351992.2323940607,1545786.969917744,4.391537163772443,1545786.969917744,4.391537163772443,0.7625237400286463,0.09177468759858025,3.6290077715888907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290077715888907,1.2786801286393359,1.2789786301577528,2.8380888154182675,6013.569638548828,14750.942267135768,6484.605795885727,0.00041597074378921527,25705.28435725948,2621.2095218305417,19382.9206737223,1976.5078465859697,0.754044203687182,0.754044203687182,32741.3602902453,32395.05729023726,1.0133803018592789,0.8,4333.735739201193,4287.898129693729,1.0133803018592789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649350993557947,4.809859572535431,-1.0484039752807268,5.858263547816158,3.5,3.5,1.0,0.6,0.00023343287523219978,1.0000005590414491,0.0002334327447336199,198.9221980610851,0.0,2.7554775626159807e-08,0.07809023412453689,0.014133413503870575,8.006071114145938e-05,0.0001533721640907404,0.0005565887754307035,0.09177468759864776,0.09177468759864776,0.09177468759864776,0.09180048173054894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505971.4779067799,589.6651305660578,0.0,0.09177468759864776,0.09177468759858025,0.09177468759858025,0.375,0.375,0.5,5.9545060595846,0.1451911467306104,0.1451911467306104,-1.1038991942768916e-10,0.0001245605461690502,0.13803717524871217,-1.1038991942768916e-10,25940.822409861288,19780.49292338635,0.7625237400286463,0.7970662192680862,3.8780027152395604,0.7961067953301242,0.5141217493546568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951372513005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11208155457,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709917929071,261.3709917929071,-11.779008207092886,244.97213698869706,277.7698465971173,119616.06484611718,119619.48020058997,-3.415354472781065,0.0,nan,277.7698465971173,4.619846597117316,271.21030467543375,-1.9396953245662303,264.65076275374884,-8.499237246251141,258.09122083206444,-15.05877916793554,251.53167891038123,-21.618321089618746,244.97213698869706,-28.177863011302918,1.0,1.0,25762.5980482374,25762.5980482374,277.2833233904275,4.133323390427506,277.2833233904275,277.2833233904275,79982.06455014767,79982.94435343215,-0.8798032844788395,0.0,8575.796259387458,8575.796259387458,0.9047611574521868,3647.1528104468352,277.2833233904275,4.133323390427506,1.0,0.002,0.2645337632453853,0.00455490392262438,0.0004097228878776505,0.001590277112132384,0.20486144393882524,0.20486144393882524,0.0,1.003450794678784e-14,1.0,1.000282482594248,0.1380371753591021,0.09177468759858025,0.0,2.5901334406130907e-05,33.15119688915091,0.0,1601657.4215715115,267.9568569343227,0.00012456065655896964,1.0,1279903.0493696858,2616.8584653290413,,,,,,,,,,,,,,,,,,,3.0,14750.942267135768,1450.0,0.375,6.1796691888313084,3.5
1347.0,-29.999988473373357,4.809806090933687,34.8983099080002,28.371760784089588,6.441722642991599,-26.355817361734744,-39.865915559325344,2.797551532988784,-5.19318559504643,-5.193309086317484,39.796725445721506,37570.14248398571,20606.41726513741,20606.41726513741,58176.559749123124,79992.233644712,79983.05565864028,20606.41726513741,100589.47292377769,100589.47292377769,100589.47292377769,126530.28354614276,123855.10316817976,2675.1803779629927,0.0,93284.74982193064,50862.65969072631,47135.655701338146,25940.810622365072,73076.46632370322,19780.48426832503,1450.0,0.0,0.8866707811934696,2.864214137488588,0.0014957518510113484,1.0,1.0,-5.057173786881947,351991.6626516701,1545787.273688925,4.391545135029609,1545787.273688925,4.391545135029609,0.7625237528726698,0.09177487908363871,3.6290055598036592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290055598036592,1.2786803159429152,1.2789788173381826,2.8380866699489187,6013.565092556727,14750.933762382732,6484.604334910445,0.000415971330122652,25705.32017233328,2621.213173951684,19382.91630676941,1976.5074012807036,0.7540429831965799,0.7540429831965799,32741.344326242775,32395.05729023726,1.0133796842305147,0.8,4333.733626162282,4287.898129693729,1.0133796842305147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493430025344615,4.809806090933687,-1.0484504165680644,5.858256507501752,3.5,3.5,1.0,0.6,0.0002334327447336199,1.000000425160823,0.0002334326454872042,198.92220143470647,0.0,2.5959064353268023e-08,0.07356798837716158,0.014133439462934928,8.006063149537588e-05,0.000153372113238244,0.000556588251660424,0.09177481574667838,0.09177481574667838,0.09177481574667838,0.0918003172526461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505967.7941584864,589.6663458392812,0.0,0.09177481574667838,0.09177487908363871,0.09177487908363871,0.375,0.375,0.5,5.955271074137723,0.143394582264591,0.143394582264591,5.4001247917767614e-12,0.00012349127104016588,0.13613529943552294,5.4001247917767614e-12,25940.810622365072,19780.48426832503,0.7625237528726698,0.797064174136844,3.878007220912268,0.7961052672062888,0.5141209526684433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951694301825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10755930883,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709691187103,261.3709691187103,-11.779030881289657,244.97212973301768,277.76980850440583,119615.83299874722,119619.30160158804,-3.468602840783711,0.0,nan,277.76980850440583,4.619808504405853,271.21027275012375,-1.9397272498762277,264.6507369958515,-8.499263004148474,258.0912012415693,-15.058798758430669,251.5316654872941,-21.61833451270587,244.97212973301768,-28.177870266982296,1.0,1.0,25762.5980482374,25762.5980482374,277.2832949093275,4.133294909327503,277.2832949093275,277.2832949093275,79982.10629273321,79983.05565864028,-0.949365907072206,0.0,8575.796259387458,8575.796259387458,0.9047612939386602,3647.1505876026777,277.2832949093275,4.133294909327503,1.0,0.002,0.2645082212489616,0.0045550100775279,0.00040968329201828584,0.0015903166067947239,0.20484164600914292,0.20484164600914292,0.0,-1.0118699021038902e-10,1.0,1.0002785917829722,0.1361352994301228,0.09177487908363871,0.0,2.5544510633681495e-05,32.69450069697139,0.0,1601657.3709482162,267.95681440495355,0.0001234912656400411,1.0,1279903.1919547652,2616.857882401965,,,,,,,,,,,,,,,,,,,2.0,14750.933762382732,1450.0,0.375,6.1796691888313084,3.5
1348.0,-29.999992982590623,4.809752769959914,34.89831377063898,28.371767419762932,6.441695730328576,-26.355824111300095,-39.86592034399507,2.7975268605518315,-5.193230493111059,-5.193353067702559,39.796731484164425,37570.119732832056,20606.39802558469,20606.39802558469,58176.51775841675,79992.30670112913,79983.15651901586,20606.39802558469,100589.55454460054,100589.55454460054,100589.55454460054,126530.3521221478,123854.83083912793,2675.5212830198784,0.0,93284.80651438654,50862.620681481945,47135.762036560656,25940.797577547266,73076.55961410791,19780.474568416983,1450.0,0.0,0.886670534922003,2.8642095033046306,0.0014957518510113484,1.0,1.0,-5.058823035335877,351991.05826092575,1545787.5329412255,4.391553412119225,1545787.5329412255,4.391553412119225,0.7625237623972567,0.09177500455099766,3.629003323827555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629003323827555,1.2786804304735448,1.2789789317686378,2.838084667084171,6013.560848726664,14750.92728871671,6484.603610860546,0.0004159719588319481,25705.351632469134,2621.216381992743,19382.91414253581,1976.5071805902944,0.7540419761483722,0.7540419761483722,32741.328187635798,32395.05729023726,1.0133790598465833,0.8,4333.73149001225,4287.898129693729,1.0133790598465833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649336794255575,4.809752769959914,-1.0484982678751082,5.858251037835022,3.5,3.5,1.0,0.6,0.0002334326454872042,1.000000469322284,0.00023343253593211333,198.92220515874587,0.0,1.9742315493920883e-08,0.05594972210977178,0.014133459205250422,8.006058819575055e-05,0.00015337205729145368,0.0005565877056929556,0.09177494251395046,0.09177494251395046,0.09177494251395046,0.09180014322604531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505964.14925531927,589.6675482453497,0.0,0.09177494251395046,0.09177500455099766,0.09177500455099766,0.375,0.375,0.5,5.956027058186806,0.14163716828329598,0.14163716828329598,3.694822225952521e-12,0.0001225745915007792,0.13453003236668337,3.694822225952521e-12,25940.797577547266,19780.474568416983,0.7625237623972567,0.7970618933388824,3.87801124564442,0.796103676276317,0.5141199850023987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951939027878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08994104256,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37094771055814,261.37094771055814,-11.779052289441836,244.9721227730246,277.7697726480975,119615.78259699394,119619.05752532257,-3.274928328600825,0.0,nan,277.7697726480975,4.619772648097523,271.2102426730711,-1.9397573269288841,264.6507126980665,-8.499287301933464,258.091182723051,-15.058817276948957,251.53165274803803,-21.61834725196195,244.9721227730246,-28.17787722697537,1.0,1.0,25762.5980482374,25762.5980482374,277.2832626889932,4.133262688993227,277.2832626889932,277.2832626889932,79982.19742710645,79983.15651901586,-0.9590919094043784,0.0,8575.796259387458,8575.796259387458,0.9047614319178923,3647.1483404466926,277.2832626889932,4.133262688993227,1.0,0.002,0.2644829803709706,0.004555114763777307,0.00040964416041456355,0.001590355736736972,0.20482208020728176,0.20482208020728176,0.0,-1.0284846455391183e-10,1.0,1.0002753077201438,0.13453003236298855,0.09177500455099766,0.0,2.5243322904218316e-05,32.30901337886852,0.0,1601657.3178167425,267.9567695068889,0.00012257458780595698,1.0,1279903.3432111857,2616.857264024273,,,,,,,,,,,,,,,,,,,2.0,14750.92728871671,1450.0,0.375,6.1796691888313084,3.5
1349.0,-29.99999705811269,4.809699587623849,34.89831755537968,28.37174992254006,6.441653525472582,-26.355831999750038,-39.865929110068805,2.79748846602845,-5.193276543863192,-5.193398180786966,39.796736956594124,37570.12874557599,20606.381402926276,20606.381402926276,58176.51014850226,79992.37999951666,79983.24576114526,20606.381402926276,100589.62716407153,100589.62716407153,100589.62716407153,126530.41109542092,123854.55301968692,2675.858075733995,0.0,93284.86313426687,50862.612897580635,47135.833596318036,25940.78393134939,73076.61752766743,19780.4643639908,1450.0,0.0,0.8866702849315174,2.864204749853802,0.0014957518510113484,1.0,1.0,-5.060487460713887,351990.4383200519,1545787.7678922666,4.3915618142068364,1545787.7678922666,4.3915618142068364,0.7625237701504519,0.09177512847513088,3.6290025656161897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290025656161897,1.2786806086105398,1.2789791098071246,2.838083678737878,6013.558754539467,14750.920049474671,6484.601488046322,0.00041597204459304537,25705.372605165816,2621.218520612627,19382.907797302036,1976.506533556519,0.7540411140901648,0.7540411140901648,32741.32271509241,32395.05729023726,1.0133788481202628,0.8,4333.730765651482,4287.898129693729,1.0133788481202628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649331430404304,4.809699587623849,-1.04854672450871,5.858246312132559,3.5,3.5,1.0,0.6,0.00023343253593211333,1.0000004241830047,0.00023343243691404086,198.9222085246083,0.0,2.1792940264913554e-08,0.06176119271076501,0.014133480998190687,8.00605088658352e-05,0.00015337202706627813,0.000556587479717279,0.09177506787635661,0.09177506787635661,0.09177506787635661,0.0917999649918895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505960.54588562023,589.6687369215407,0.0,0.09177506787635661,0.09177512847513088,0.09177512847513088,0.375,0.375,0.5,5.9567739306513054,0.13990777470849025,0.13990777470849025,6.059508450562134e-11,0.00012163692377953339,0.13291072007308458,6.059508450562134e-11,25940.78393134939,19780.4643639908,0.7625237701504519,0.7970608744789598,3.878015470491218,0.7961029412243408,0.5141197008927187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952209173626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09575251316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709259874917,261.3709259874917,-11.77907401250826,244.97211599085102,277.7697359841414,119615.60836096045,119618.93146382314,-3.323102862694446,0.0,nan,277.7697359841414,4.619735984141414,271.2102119854668,-1.9397880145331783,264.650687986819,-8.499312013180997,258.0911639881635,-15.05883601183649,251.53163998950868,-21.6183600104913,244.97211599085102,-28.177884009148954,1.0,1.0,25762.5980482374,25762.5980482374,277.2832279821879,4.133227982187918,277.2832279821879,277.2832279821879,79982.24164064795,79983.24576114526,-1.0041204973094864,0.0,8575.796259387458,8575.796259387458,0.9047614787061411,3647.1475784442705,277.2832279821879,4.133227982187918,1.0,0.002,0.2644580432571733,0.0045552179208669845,0.000409605498343236,0.0015903943993080915,0.20480274917161798,0.20480274917161798,0.0,-1.0234867250588642e-10,1.0,1.0002719948974634,0.1329107200124895,0.09177512847513088,0.0,2.4939498446986806e-05,31.920151309627077,0.0,1601657.2633248218,267.9567234561368,0.00012163686318444888,1.0,1279903.4983593936,2616.85662973609,,,,,,,,,,,,,,,,,,,2.0,14750.920049474671,1450.0,0.375,6.1796691888313084,3.5
1350.0,-30.000001538220726,4.809646553261749,34.89832126739939,28.37176804840567,6.4416289069160975,-26.355838493712564,-39.865933859813936,2.797465863814614,-5.193321903933679,-5.1934426047050275,39.79674242280853,37570.09481678329,20606.363665411558,20606.363665411558,58176.45848219485,79992.4629379369,79983.33657390451,20606.363665411558,100589.70023931607,100589.70023931607,100589.70023931607,126530.47076134416,123854.27994095655,2676.190820387604,0.0,93284.92658014764,50862.559586699725,47135.96332605324,25940.770522028095,73076.73384808133,19780.45434270927,1450.0,0.0,0.8866700384777476,2.8642000691820937,0.0014957518510113484,1.0,1.0,-5.062126198332976,351989.827848029,1545788.0025768983,4.391570097429889,1545788.0025768983,4.391570097429889,0.7625237780008239,0.09177525092269505,3.6289992525424193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289992525424193,1.2786807135477871,1.27897921464225,2.8380808548159866,6013.552770987841,14750.913450987222,6484.6015710837655,0.00041597307139104936,25705.413555760228,2621.2226964111323,19382.908045506512,1976.506558866332,0.7540399225035254,0.7540399225035254,32741.298802311878,32395.05729023726,1.0133779229627793,0.8,4333.727600490637,4287.898129693729,1.0133779229627793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493257068077245,4.809646553261749,-1.048594716222702,5.858241269484451,3.5,3.5,1.0,0.6,0.00023343243691404086,1.0000004662926136,0.0002334323280662705,198.92221222460742,0.0,1.96968936593005e-08,0.055820996630457614,0.014133500695084346,8.006046588232584e-05,0.00015337197103171502,0.0005565867682350514,0.09177519174477143,0.09177519174477143,0.09177519174477143,0.09179978945661321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505956.9861342846,589.6699112086527,0.0,0.09177519174477143,0.09177525092269505,0.09177525092269505,0.375,0.375,0.5,5.957511823710089,0.13820515420945867,0.13820515420945867,-6.252776074688882e-11,0.00012070077133330415,0.13131640637203645,-6.252776074688882e-11,25940.770522028095,19780.45434270927,0.7625237780008239,0.7970579609649634,3.8780199885706192,0.7961009670073302,0.5141184182490623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952453336838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.089812317085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37090556873824,261.37090556873824,-11.77909443126174,244.97210944415642,277.769701693328,119615.53281847287,119618.65639264004,-3.123574167164631,0.0,nan,277.769701693328,4.619701693328011,271.21018324348086,-1.9398167565191216,264.65066479365436,-8.49933520634562,258.0911463438198,-15.05885365618019,251.53162789399,-21.618372106009986,244.97210944415642,-28.17789055584356,1.0,1.0,25762.5980482374,25762.5980482374,277.2831941476958,4.133194147695804,277.2831941476958,277.2831941476958,79982.35815325598,79983.33657390451,-0.9784206485346658,0.0,8575.796259387458,8575.796259387458,0.9047616831516256,3647.144248805131,277.2831941476958,4.133194147695804,1.0,0.002,0.26443340522185815,0.00455531987163666,0.00040956730009054817,0.001590432600410495,0.20478365004527407,0.20478365004527407,0.0,-9.949895681676812e-11,1.0,1.0002687331939608,0.13131640643456421,0.09177525092269505,0.0,2.464036392945822e-05,31.537291758684432,0.0,1601657.2096320165,267.9566780960663,0.0001207008338610649,1.0,1279903.6511380724,2616.856005135407,,,,,,,,,,,,,,,,,,,2.0,14750.913450987222,1450.0,0.375,6.1796691888313084,3.5
1351.0,-30.000005598015203,4.8095936833593615,34.89832491550412,28.37176927076655,6.441592706174448,-26.35584576759728,-39.86594252111388,2.7974328771711066,-5.193366127743957,-5.193485899463758,39.79674799706705,37570.08732272051,20606.34394061562,20606.34394061562,58176.431263336126,79992.54818161808,79983.43168948259,20606.34394061562,100589.77563009821,100589.77563009821,100589.77563009821,126530.53317463996,123854.01357813175,2676.519596508206,0.0,93284.9915776657,50862.531741184066,47136.066484979594,25940.757544541742,73076.82402952133,19780.44466342376,1450.0,0.0,0.8866697973924687,2.8641955077432693,0.0014957518510113484,1.0,1.0,-5.063731085307495,351989.232896158,1545788.2418999507,4.391578200222906,1545788.2418999507,4.391578200222906,0.7625237863412286,0.09177537182749511,3.6289969265540347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289969265540347,1.2786808666244582,1.2789793676154673,2.838078696003396,6013.548196723013,14750.906119549534,6484.600636250253,0.00041597372941199856,25705.447942124818,2621.2262028444798,19382.905251226584,1976.5062739290772,0.754038805115037,0.754038805115037,32741.282014017295,32395.05729023726,1.0133772734434177,0.8,4333.725378346182,4287.898129693729,1.0133772734434177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493193419490435,4.8095936833593615,-1.0486419785071979,5.858235661866559,3.5,3.5,1.0,0.6,0.0002334323280662705,1.0000004225461019,0.00023343222943039186,198.92221557748113,0.0,2.1652239277616234e-08,0.06136244611276441,0.014133522347323624,8.006038750068714e-05,0.00015337194056558334,0.00055658630093213,0.09177531408389304,0.09177531408389304,0.09177531408389304,0.09179961829874002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505953.4696776425,589.6710712193205,0.0,0.09177531408389304,0.09177537182749511,0.09177537182749511,0.375,0.375,0.5,5.958240918455959,0.13653034135427333,0.13653034135427333,-1.1368683772161603e-12,0.00011977171982380241,0.12975481415628565,-1.1368683772161603e-12,25940.757544541742,19780.44466342376,0.7625237863412286,0.7970560575879324,3.878024454355265,0.7960996120991001,0.5141176812438246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721738679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09535376656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708852024386,261.3708852024386,-11.779114797561363,244.9721030574351,277.76966734745065,119615.35466207632,119618.47021244299,-3.1155503666698285,0.0,nan,277.76966734745065,4.619667347450672,271.21015448943365,-1.9398455105663288,264.6506416314386,-8.499358368561388,258.0911287734365,-15.058871226563497,251.53161591543727,-21.618384084562706,244.9721030574351,-28.17789694256487,1.0,1.0,25762.5980482374,25762.5980482374,277.2831619441028,4.133161944102824,277.2831619441028,277.2831619441028,79982.42987635935,79983.43168948259,-1.001813123235479,0.0,8575.796259387458,8575.796259387458,0.9047618266853121,3647.141911186805,277.2831619441028,4.133161944102824,1.0,0.002,0.264409060131229,0.004555420715545459,0.0004095295565291952,0.0015904703489279923,0.20476477826459757,0.20476477826459757,0.0,-9.454281281462418e-11,1.0,1.0002655384104235,0.12975481415742252,0.09177537182749511,0.0,2.4347368509294622e-05,31.162289475844776,0.0,1601657.1572599343,267.956633872256,0.00011977172096067079,1.0,1279903.800032786,2616.8553964136013,,,,,,,,,,,,,,,,,,,2.0,14750.906119549534,1450.0,0.375,6.1796691888313084,3.5
