time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1352.0,-30.000009602923353,4.809540945610742,34.89832847652902,28.37175893308597,6.441552968099864,-26.355853345821686,-39.86594748040659,2.7973967100083703,-5.193412137736004,-5.193530948884807,39.79675277651853,37570.07537011063,20606.32810266083,20606.32810266083,58176.40347277146,79992.6238880981,79983.50998691212,20606.32810266083,100589.83808957295,100589.83808957295,100589.83808957295,126530.58175468241,123853.73742205753,2676.84433262488,0.0,93285.04903137633,50862.50151328074,47136.1639089951,25940.74366510947,73076.90757410457,19780.434231144824,1450.0,0.0,0.8866695502399573,2.864190761351436,0.0014957518510113484,1.0,1.0,-5.065369535017226,351988.61383203464,1545788.4471000854,4.391586506936613,1545788.4471000854,4.391586506936613,0.7625237921667483,0.0917754914032053,3.6289955000431284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289955000431284,1.2786810344180226,1.2789795353220716,2.838077207968307,6013.545043755218,14750.899407299908,6484.599267811394,0.0004159740909057908,25705.473878451405,2621.2288476137524,19382.90116087126,1976.5058568289132,0.7540378851805458,0.7540378851805458,32741.27171788343,32395.05729023726,1.0133768750981553,0.8,4333.724015521824,4287.898129693729,1.0133768750981553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649314231308385,4.809540945610742,-1.0486902136389613,5.858231159249703,3.5,3.5,1.0,0.6,0.00023343222943039186,1.000000416833502,0.00023343213212805876,198.92221888502579,0.0,1.9620867511722982e-08,0.055605538528222934,0.014133541968191136,8.006034262091036e-05,0.0001533718868094815,0.0005565858870647324,0.09177543501637478,0.09177543501637478,0.09177543501637478,0.09179944058490705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505949.9929033684,589.6722180994033,0.0,0.09177543501637478,0.0917754914032053,0.0917754914032053,0.375,0.375,0.5,5.958961052989007,0.1348724305121891,0.1348724305121891,9.833911462919787e-12,0.00011881114880907262,0.12816141386758773,9.833911462919787e-12,25940.74366510947,19780.434231144824,0.7625237921667483,0.7970541566056683,3.878028837163424,0.7960983216726425,0.5141169299208812,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952964959678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08959685898,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37086456246794,261.37086456246794,-11.779135437532034,244.9720967789259,277.76963234601675,119615.16941821916,119618.32683365395,-3.1574154347934096,0.0,nan,277.76963234601675,4.619632346016772,271.21012523259026,-1.9398747674097194,264.650618119179,-8.499381880820977,258.0911110057546,-15.058888994245365,251.53160389234134,-21.61839610765864,244.9720967789259,-28.177903221074075,1.0,1.0,25762.5980482374,25762.5980482374,277.28312602472954,4.133126024729563,277.28312602472954,277.28312602472954,79982.49063245542,79983.50998691212,-1.0193544567009667,0.0,8575.796259387458,8575.796259387458,0.9047619147134096,3647.140477543344,277.28312602472954,4.133126024729563,1.0,0.002,0.26438501394968067,0.004555519931868116,0.00040949227445202655,0.0015905076322627592,0.20474613722601326,0.20474613722601326,0.0,-9.328521418869307e-11,1.0,1.000262278527217,0.12816141385775381,0.0917754914032053,0.0,2.404840332711676e-05,30.77964652890026,0.0,1601657.1027814199,267.956587862264,0.00011881113897516116,1.0,1279903.9549620915,2616.854763021,,,,,,,,,,,,,,,,,,,2.0,14750.899407299908,1450.0,0.375,6.1796691888313084,3.5
1353.0,-30.000017376055446,4.809488132641364,34.89833181999592,28.371802973002218,6.441552295571452,-26.355860408897293,-39.86595607185734,2.7973953106986307,-5.193470476744665,-5.193588160842125,39.79675362084063,37570.034795016,20606.337164575983,20606.337164575983,58176.37195959198,79992.69639192117,79983.49815963166,20606.337164575983,100589.83532420764,100589.83532420764,100589.83532420764,126530.55943797572,123853.39501974985,2677.1644182258683,0.0,93285.10912811205,50862.44941428714,47136.288570916564,25940.724113768083,73077.01268468465,19780.41913588914,1450.0,0.0,0.8866692553242025,2.864184732229681,0.0014957518510113484,1.0,1.0,-5.067270040553751,351987.8276326765,1545788.4833495806,4.391596418961161,1545788.4833495806,4.391596418961161,0.7625237849621418,0.0917756100300956,3.628991389652302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628991389652302,1.278681041102096,1.2789795418832801,2.8380739785775444,6013.538201063708,14750.892719182037,6484.599737186458,0.0004159753127349347,25705.519554029528,2621.2335052265075,19382.902563864733,1976.5059998944323,0.7540365999265057,0.7540365999265057,32741.242050293444,32395.05729023726,1.013375727294304,0.8,4333.7200886387045,4287.898129693729,1.013375727294304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649317155435435,4.809488132641364,-1.0487456028457673,5.858233735487131,3.5,3.5,1.0,0.6,0.00023343213212805876,1.0000008090329622,0.00023343194327392222,198.9222253046443,0.0,1.93555960032596e-08,0.0548537590732377,0.014133561323787139,8.006026487149207e-05,0.0001533718672565667,0.0005565851856889764,0.09177555506908583,0.09177555506908583,0.09177555506908583,0.09179921681366879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505946.5470760357,589.6733545713139,0.0,0.09177555506908583,0.0917756100300956,0.0917756100300956,0.375,0.375,0.5,5.959670876470982,0.13318173472583794,0.13318173472583794,5.9117155615240335e-12,0.00011768409746082398,0.1263181202883743,5.9117155615240335e-12,25940.724113768083,19780.41913588914,0.7625237849621418,0.7970511878229841,3.8780349043188065,0.7960967453693476,0.5141156352015175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953204892458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.088845079525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708469074324,261.3708469074324,-11.779153092567583,244.97209029321706,277.76960352165275,119615.28555249432,119617.9863453266,-2.7007928322890282,0.0,nan,277.76960352165275,4.6196035216527775,271.2101008759623,-1.9398991240376517,264.65059823027667,-8.499401769723306,258.0910955845841,-15.058904415415896,251.53159293890158,-21.618407061098395,244.97209029321706,-28.177909706782913,1.0,1.0,25762.5980482374,25762.5980482374,277.2830674336256,4.133067433625627,277.2830674336256,277.2830674336256,79982.76112377712,79983.49815963166,-0.7370358545449562,0.0,8575.796259387458,8575.796259387458,0.9047621683601119,3647.1363466005637,277.2830674336256,4.133067433625627,1.0,0.002,0.26436131357032977,0.004555615604027804,0.0004094555176680874,0.0015905443919332774,0.2047277588340437,0.2047277588340437,0.0,-9.03986351920294e-11,1.0,1.000258507355854,0.1263181202824626,0.0917756100300956,0.0,2.3702544614610806e-05,30.336985258557874,0.0,1601657.0338379655,267.9565295232553,0.00011768409154910842,1.0,1279904.151719535,2616.853958624039,,,,,,,,,,,,,,,,,,,2.0,14750.892719182037,1450.0,0.375,6.1796691888313084,3.5
1354.0,-30.000020064596296,4.809435645213478,34.89833520491885,28.371801261696987,6.441476667266171,-26.35587039138994,-39.86596518717704,2.7973269973421395,-5.193504782549837,-5.193621652590499,39.79676149007944,37570.009925818056,20606.29803347619,20606.29803347619,58176.307959294245,79992.86301454944,79983.65447558677,20606.29803347619,100589.95250906295,100589.95250906295,100589.95250906295,126530.66789382423,123853.18678980686,2677.481104017367,0.0,93285.2319398809,50862.37953678249,47136.502670109345,25940.71538476127,73077.21805487061,19780.412904993063,1450.0,0.0,0.8866690559157452,2.8641812049497215,0.0014957518510113484,1.0,1.0,-5.0686179615779565,351987.36739357456,1545788.8212046742,4.391603121018406,1545788.8212046742,4.391603121018406,0.7625238013525624,0.09177572578012483,3.6289867145170063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289867145170063,1.2786813580397427,1.2789798586534173,2.838069618908305,6013.528963447736,14750.879758810477,6484.598654755315,0.00041597674398853964,25705.586511714893,2621.2403330102425,19382.899328405612,1976.50566996942,0.7540345099526198,0.7540345099526198,32741.20830653611,32395.05729023726,1.0133744217886906,0.8,4333.71562222296,4287.898129693729,1.0133744217886906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64930452849009,4.809435645213478,-1.04878696558288,5.858222610796358,3.5,3.5,1.0,0.6,0.00023343194327392222,1.0000002798251266,0.00023343187795381743,198.92222752503721,0.0,3.7567285098364556e-08,0.10646568596876516,0.014133598891072238,8.006018238133181e-05,0.0001533717608925904,0.0005565840826612895,0.0917756723951371,0.0917756723951371,0.0917756723951371,0.09179908311650427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505943.17207976663,589.6744680350672,0.0,0.0917756723951371,0.09177572578012483,0.09177572578012483,0.375,0.375,0.5,5.960373169937101,0.1315579213132878,0.1315579213132878,-2.830802259268239e-11,0.00011687004064242501,0.12500369101252318,-2.830802259268239e-11,25940.71538476127,19780.412904993063,0.7625238013525624,0.7970470399290424,3.8780411239977615,0.7960936322947064,0.5141138500593758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953670578365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14045700642,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708253426932,261.3708253426932,-11.779174657306783,244.97208383481527,277.76956685057803,119614.59298943596,119617.89187271627,-3.298883280319374,0.0,nan,277.76956685057803,4.619566850578053,271.2100702474164,-1.9399297525835664,264.6505736442684,-8.4994263557316,258.09107704111614,-15.05892295888384,251.53158043796472,-21.618419562035257,244.97208383481527,-28.177916165184712,1.0,1.0,25762.5980482374,25762.5980482374,277.28305216945057,4.133052169450593,277.28305216945057,277.28305216945057,79982.72830925974,79983.65447558677,-0.9261663270299323,0.0,8575.796259387458,8575.796259387458,0.9047624568563148,3647.131648089591,277.28305216945057,4.133052169450593,1.0,0.002,0.2643378597558389,0.004555714118841861,0.0004094191628874535,0.0015905807524550482,0.20470958144372672,0.20470958144372672,0.0,-8.465749845934512e-11,1.0,1.0002558181774628,0.1250036910408312,0.09177572578012483,0.0,2.345592615184558e-05,30.021339965861287,0.0,1601656.993074409,267.95649521745014,0.0001168700689504476,1.0,1279904.2669009734,2616.85348773173,,,,,,,,,,,,,,,,,,,2.0,14750.879758810477,1450.0,0.375,6.1796691888313084,3.5
1355.0,-30.000024137256393,4.809383335560367,34.8983385243777,28.371803741343342,6.441453824246256,-26.35587634110643,-39.86596986707298,2.797306029334978,-5.1935477184084675,-5.193663641785965,39.796766371010975,37569.994328008914,20606.276773333437,20606.276773333437,58176.271101342354,79992.91871140175,79983.74155528804,20606.276773333437,100590.01832862147,100590.01832862147,100590.01832862147,126530.72093367414,123852.92695245844,2677.7939812156983,0.0,93285.27470713267,50862.351348732795,47136.5815093332,25940.70260505266,73077.28411438585,19780.403331858895,1450.0,0.0,0.8866688240049261,2.8641767817232795,0.0014957518510113484,1.0,1.0,-5.070171450718419,351986.7903859364,1545789.0307610657,4.391610915472661,1545789.0307610657,4.391610915472661,0.7625238079714203,0.09177584092246505,3.628985052219554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628985052219554,1.2786814553352894,1.2789799558881494,2.838068102949049,6013.525751311982,14750.875046689689,6484.598188666193,0.00041597723026066496,25705.610071355262,2621.242735424968,19382.897935234036,1976.5055279054557,0.7540337646696483,0.7540337646696483,32741.196308557846,32395.05729023726,1.0133739576013425,0.8,4333.714034137835,4287.898129693729,1.0133739576013425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649297668200908,4.809383335560367,-1.048833231130021,5.858216566690388,3.5,3.5,1.0,0.6,0.00023343187795381743,1.000000423885228,0.00023343177900553454,198.92223088853672,0.0,1.299362074776108e-08,0.036823921199154896,0.014133611884692985,8.00601400300925e-05,0.0001533717379237249,0.0005565837443581326,0.09177578858441099,0.09177578858441099,0.09177578858441099,0.09179891733861677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505939.82364029676,589.6755725865663,0.0,0.09177578858441099,0.09177584092246505,0.09177584092246505,0.375,0.375,0.5,5.961067004708081,0.12995957043341377,0.12995957043341377,4.285993782104924e-11,0.00011592337750698789,0.12349219106755527,4.285993782104924e-11,25940.70260505266,19780.403331858895,0.7625238079714203,0.7970453759055466,3.8780443620343865,0.7960924082821776,0.5141131718743357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953831648014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07081524165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708052519315,261.3708052519315,-11.779194748068505,244.97207763954265,277.7695328643279,119614.58932754523,119617.66272722904,-3.0733996838013997,0.0,nan,277.7695328643279,4.619532864327937,271.21004181936246,-1.9399581806375181,264.65055077440746,-8.499449225592514,258.09105972945184,-15.058940270548135,251.53156868449645,-21.61843131550353,244.97207763954265,-28.17792236045733,1.0,1.0,25762.5980482374,25762.5980482374,277.2830203343794,4.13302033437941,277.2830203343794,277.2830203343794,79982.81397162753,79983.74155528804,-0.9275836605083896,0.0,8575.796259387458,8575.796259387458,0.9047625594343849,3647.129977480652,277.2830203343794,4.13302033437941,1.0,0.002,0.2643146894939781,0.00455580994835004,0.0004093832400907937,0.0015906166741096774,0.20469162004539684,0.20469162004539684,0.0,-8.579952893994491e-11,1.0,1.0002527257867118,0.12349219102469533,0.09177584092246505,0.0,2.317232669463602e-05,29.658363156677964,0.0,1601656.9421619475,267.9564522815915,0.00011592333464705007,1.0,1279904.4113055486,2616.852897367649,,,,,,,,,,,,,,,,,,,2.0,14750.875046689689,1450.0,0.375,6.1796691888313084,3.5
1356.0,-30.00002787966094,4.809331231850845,34.8983417978555,28.37181690791624,6.441425487467337,-26.355882542950095,-39.86597458189351,2.797280153480586,-5.193588749071637,-5.193703749336222,39.796771677628534,37569.966228193916,20606.252061245355,20606.252061245355,58176.218289439275,79993.00373717357,79983.83996430413,20606.252061245355,100590.09202554949,100590.09202554949,100590.09202554949,126530.78266086413,123852.67950563726,2678.1031552268755,0.0,93285.33972029145,50862.30315897058,47136.70729035652,25940.690635314648,73077.39792567116,19780.39441535107,1450.0,0.0,0.8866686001469386,2.8641725569668512,0.0014957518510113484,1.0,1.0,-5.0716680365496245,351986.239234518,1545789.2585938093,4.391618439276246,1545789.2585938093,4.391618439276246,0.7625238160938865,0.09177595452273825,3.6289820398648756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289820398648756,1.278681575441893,1.278980075896261,2.838065480540575,6013.520194743107,14750.868010810847,6484.597869290309,0.00041597813335633184,25705.6493241187,2621.2467380928965,19382.896980598147,1976.5054305596864,0.7540325761159381,0.7540325761159381,32741.174566257414,32395.05729023726,1.0133731164179982,0.8,4333.7111562676555,4287.898129693729,1.0133731164179982,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649289694027239,4.809331231850845,-1.0488783093702931,5.858209541221139,3.5,3.5,1.0,0.6,0.00023343177900553454,1.000000389512013,0.0002334316880810878,198.92223397928723,0.0,1.9683013175016594e-08,0.055781659337997024,0.014133631567706159,8.00600973628203e-05,0.00015337168164271424,0.0005565830781052835,0.09177590340658985,0.09177590340658985,0.09177590340658985,0.09179875875563531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505936.5171714871,589.6766633148989,0.0,0.09177590340658985,0.09177595452273825,0.09177595452273825,0.375,0.375,0.5,5.961752631806307,0.12838893037235266,0.12838893037235266,-1.2164491636212915e-11,0.0001150002645999848,0.1220357127866123,-1.2164491636212915e-11,25940.690635314648,19780.39441535107,0.7625238160938865,0.7970426529109763,3.878048476530035,0.7960904457574113,0.5141119866693565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495407563982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08977297979,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707858977455,261.3707858977455,-11.779214102254457,244.97207166666132,277.7695001288393,119614.46564661428,119617.42636795588,-2.9607213415923295,0.0,nan,277.7695001288393,4.61950012883932,271.21001443639216,-1.93998556360782,264.6505287439612,-8.49947125603876,258.09104305152556,-15.058956948474417,251.5315573590935,-21.618442640906466,244.97207166666132,-28.177928333338656,1.0,1.0,25762.5980482374,25762.5980482374,277.28299170203366,4.132991702033678,277.28299170203366,277.28299170203366,79982.90193964445,79983.83996430413,-0.9380246596847428,0.0,8575.796259387458,8575.796259387458,0.9047627453225718,3647.1269500641997,277.28299170203366,4.132991702033678,1.0,0.002,0.2642917924547323,0.004555904879694669,0.00040934774207493797,0.0015906521718838183,0.20467387103746898,0.20467387103746898,0.0,-8.604124357436405e-11,1.0,1.00024974594612,0.12203571279877679,0.09177595452273825,0.0,2.289905109065375e-05,29.308599664192446,0.0,1601656.893481717,267.95641125092834,0.00011500027676447644,1.0,1279904.549239368,2616.8523334579013,,,,,,,,,,,,,,,,,,,2.0,14750.868010810847,1450.0,0.375,6.1796691888313084,3.5
1357.0,-30.000031239682606,4.809279286509975,34.89834499396771,28.371799340844177,6.441381487669493,-26.35588996694507,-39.86598327811805,2.797240214072724,-5.19363244268402,-5.193746478313572,39.79677598875142,37569.97515023472,20606.233075536504,20606.233075536504,58176.208225771225,79993.07782485524,79983.91616607194,20606.233075536504,100590.14924160845,100590.14924160845,100590.14924160845,126530.82663044233,123852.41811300708,2678.408517435255,0.0,93285.39529867398,50862.29346282859,47136.77981760599,25940.67738883388,73077.45720643987,19780.38444175039,1450.0,0.0,0.8866683665292402,2.864168055834153,0.0014957518510113484,1.0,1.0,-5.073215350129146,351985.6520618512,1545789.4436861034,4.391626291103696,1545789.4436861034,4.391626291103696,0.7625238209957008,0.09177606692493911,3.6289810306875894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289810306875894,1.2786817606995888,1.2789802610809347,2.838064280124017,6013.517651204466,14750.861452431413,6484.596266194416,0.00041597836149471264,25705.67178770814,2621.2490287415317,19382.892188837242,1976.504941936058,0.7540317307756841,0.7540317307756841,32741.167282308314,32395.05729023726,1.0133728346108357,0.8,4333.710192144288,4287.898129693729,1.0133728346108357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649283567659483,4.809279286509975,-1.048924857210424,5.858204143720399,3.5,3.5,1.0,0.6,0.0002334316880810878,1.0000003497133452,0.00023343160644693985,198.92223675423813,0.0,1.8086894068243166e-08,0.05125825778940113,0.014133649654600226,8.006001866546153e-05,0.00015337166941562628,0.0005565828789541957,0.09177601703612881,0.09177601703612881,0.09177601703612881,0.09179859030422644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505933.2469475234,589.6777420367338,0.0,0.09177601703612881,0.09177606692493911,0.09177606692493911,0.375,0.375,0.5,5.962429804578515,0.12683242673460882,0.12683242673460882,1.9099388737231493e-11,0.00011403562956502356,0.12053112818443878,1.9099388737231493e-11,25940.67738883388,19780.38444175039,0.7625238209957008,0.7970416158169976,3.87805258098983,0.796089662252842,0.5141116917095455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954299846128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08524957824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707657570662,261.3707657570662,-11.779234242933796,244.97206579939328,277.76946571474485,119614.23882889962,119617.31986500429,-3.08103610466986,0.0,nan,277.76946571474485,4.6194657147448765,271.20998573167196,-1.9400142683280137,264.650505748597,-8.49949425140295,258.09102576552885,-15.058974234471123,251.53154578246108,-21.618454217538897,244.97206579939328,-28.1779342006067,1.0,1.0,25762.5980482374,25762.5980482374,277.28295785873473,4.1329578587347555,277.28295785873473,277.28295785873473,79982.93891059924,79983.91616607194,-0.9772554726951057,0.0,8575.796259387458,8575.796259387458,0.9047628075974762,3647.1259358410275,277.28295785873473,4.1329578587347555,1.0,0.002,0.26426917767534813,0.004555998139135449,0.00040931267902145267,0.0015906872398472696,0.20465633951072634,0.20465633951072634,0.0,-8.11312779111506e-11,1.0,1.0002466676602582,0.1205311281653394,0.09177606692493911,0.0,2.261674741272131e-05,28.947281226044105,0.0,1601656.8416688836,267.95636755731596,0.00011403561046563482,1.0,1279904.69618819,2616.8517326926285,,,,,,,,,,,,,,,,,,,2.0,14750.861452431413,1450.0,0.375,6.1796691888313084,3.5
1358.0,-30.00003496315338,4.80922749255912,34.89834810741602,28.371806360688083,6.441353085566425,-26.355896158282277,-39.865987992938585,2.7972142798780717,-5.193676398941477,-5.193789460241825,39.7967799919109,37569.9526110465,20606.21492276994,20606.21492276994,58176.16753381644,79993.15235642371,79983.98699541029,20606.21492276994,100590.20191818023,100590.20191818023,100590.20191818023,126530.86585924895,123852.1557904124,2678.7100688365463,0.0,93285.45174490853,50862.252929526854,47136.8875726463,25940.663941068724,73077.55151371502,19780.37429122973,1450.0,0.0,0.8866681327381934,2.8641635281117375,0.0014957518510113484,1.0,1.0,-5.074760395042517,351985.0614134186,1545789.6155566091,4.391634148760153,1545789.6155566091,4.391634148760153,0.7625238249940801,0.09177617797363238,3.628978551336789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628978551336789,1.2786818810410026,1.2789803813460519,2.8380620740338944,6013.512976764219,14750.855462804862,6484.595966644232,0.00041597911728976614,25705.704904358117,2621.252405700022,19382.891293461696,1976.504850633162,0.754030724525105,0.754030724525105,32741.149387071237,32395.05729023726,1.0133721422658697,0.8,4333.7078234819055,4287.898129693729,1.0133721422658697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6492777100681435,4.80922749255912,-1.0489714904600538,5.858198983019173,3.5,3.5,1.0,0.6,0.00023343160644693985,1.000000387541396,0.00023343151598256427,198.92223982935187,0.0,1.6238847306721805e-08,0.0460208932672496,0.014133665893447533,8.00599759982492e-05,0.00015337163044869067,0.0005565823572818508,0.09177612927380899,0.09177612927380899,0.09177612927380899,0.09179842098272768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505930.0163031552,589.6788076871147,0.0,0.09177612927380899,0.09177617797363238,0.09177617797363238,0.375,0.375,0.5,5.963098526097418,0.12528690043620827,0.12528690043620827,1.0743406164692715e-11,0.00011306130033972295,0.11902906519929957,1.0743406164692715e-11,25940.663941068724,19780.37429122973,0.7625238249940801,0.7970393156133727,3.87805676476641,0.796088078059075,0.5141107198151742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954501144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.080012213715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707463578209,261.3707463578209,-11.779253642179071,244.97206009755658,277.7694326180913,119614.13281176462,119617.10042626431,-2.96761449971099,0.0,nan,277.7694326180913,4.6194326180913095,271.2099581139799,-1.940041886020083,264.65048360987026,-8.499516390129713,258.09100910576615,-15.05899089423383,251.5315346016615,-21.618465398338486,244.97206009755658,-28.1779399024434,1.0,1.0,25762.5980482374,25762.5980482374,277.2829231360207,4.132923136020736,277.2829231360207,277.2829231360207,79983.03553218923,79983.98699541029,-0.9514632210630225,0.0,8575.796259387458,8575.796259387458,0.9047629605946848,3647.123444093473,277.2829231360207,4.132923136020736,1.0,0.002,0.26424684467739606,0.004556090091225652,0.0004092780521962918,0.0015907218663128552,0.20463902609814588,0.20463902609814588,0.0,-8.149085312797455e-11,1.0,1.0002435945119512,0.11902906518855616,0.09177617797363238,0.0,2.2334916032813903e-05,28.58656722088891,0.0,1601656.7895389185,267.9563236010585,0.00011306128959631678,1.0,1279904.8440070353,2616.8511283706835,,,,,,,,,,,,,,,,,,,2.0,14750.855462804862,1450.0,0.375,6.1796691888313084,3.5
1359.0,-30.00003837411025,4.809175858282761,34.89835114336447,28.371806011442118,6.441315731005578,-26.355902963605278,-39.865996584389336,2.797180319680643,-5.193719706528157,-5.19383179746741,39.79678397840054,37569.94715115267,20606.19577084535,20606.19577084535,58176.14292199802,79993.23551142304,79984.0591711661,20606.19577084535,100590.25494201144,100590.25494201144,100590.25494201144,126530.90565296558,123851.897788322,2679.007864643572,0.0,93285.51392194447,50862.226413353535,47136.98612065659,25940.650710954138,73077.63683161073,19780.36430824659,1450.0,0.0,0.8866679022960425,2.864159068455523,0.0014957518510113484,1.0,1.0,-5.076281702608981,351984.47962500114,1545789.7867110178,4.391641893863839,1545789.7867110178,4.391641893863839,0.7625238290531315,0.0917762875982036,3.6289762049150287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289762049150287,1.2786820385914186,1.278980538817566,2.8380598893159297,6013.508347609011,14750.84881966747,6484.595359406051,0.0004159798262664597,25705.73865863326,2621.255847678184,19382.889478386136,1976.5046655469644,0.7540296637955743,0.7540296637955743,32741.13245127528,32395.05729023726,1.013371487040601,0.8,4333.705581813766,4287.898129693729,1.013371487040601,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649271530065373,4.809175858282761,-1.0490176799817306,5.858193538264492,3.5,3.5,1.0,0.6,0.00023343151598256427,1.0000003550147343,0.0002334314331109661,198.92224264636894,0.0,1.7995376213927403e-08,0.05099889619027026,0.014133683888823747,8.005989824916023e-05,0.00015337161773340405,0.0005565819512638472,0.09177624010642006,0.09177624010642006,0.09177624010642006,0.09179825418959062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505926.826052552,589.6798600123421,0.0,0.09177624010642006,0.0917762875982036,0.0917762875982036,0.375,0.375,0.5,5.963758920826466,0.12375445780742211,0.12375445780742211,-5.4569682106375694e-12,0.00011209093923980618,0.11755009485841583,-5.4569682106375694e-12,25940.650710954138,19780.36430824659,0.7625238290531315,0.7970375334346756,3.8780612099212908,0.7960868118389008,0.5141100448790277,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954724216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.084990216645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707267797566,261.3707267797566,-11.779273220243397,244.97205450366422,277.769399055854,119613.93037637633,119616.92534615136,-2.994969775027439,0.0,nan,277.769399055854,4.619399055854046,271.20993014541597,-1.94006985458401,264.65046123497405,-8.499538765025932,258.0909923245326,-15.059007675467399,251.53152341409842,-21.61847658590156,244.97205450366422,-28.177945496335752,1.0,1.0,25762.5980482374,25762.5980482374,277.2828892150114,4.132889215011403,277.2828892150114,277.2828892150114,79983.10739640924,79984.0591711661,-0.9517747568606865,0.0,8575.796259387458,8575.796259387458,0.9047631053889977,3647.1210859396037,277.2828892150114,4.132889215011403,1.0,0.002,0.26422478913021025,0.004556180927491309,0.00040924385565232276,0.0015907560654716837,0.20462192782616137,0.20462192782616137,0.0,-7.887599341033225e-11,1.0,1.0002405685896205,0.1175500948638728,0.0917762875982036,0.0,2.2057417106058615e-05,28.231398211924244,0.0,1601656.738162964,267.9562802934718,0.00011209094469677439,1.0,1279904.9896086787,2616.8505331134174,,,,,,,,,,,,,,,,,,,2.0,14750.84881966747,1450.0,0.375,6.1796691888313084,3.5
1360.0,-30.000042074632663,4.809124418757758,34.89835412264858,28.37181407902392,6.441294241527999,-26.35590844301305,-39.86600119443608,2.7971606123091197,-5.1937607516033495,-5.193871897759671,39.79678841089663,37569.92981864619,20606.172412025902,20606.172412025902,58176.10223067209,79993.30046393166,79984.14357271919,20606.172412025902,100590.31598474509,100590.31598474509,100590.31598474509,126530.95440644157,123851.65236529696,2679.302041144598,0.0,93285.56523828667,50862.195528982964,47137.077454781895,25940.63842169648,73077.71587647838,19780.355084710565,1450.0,0.0,0.8866676816461808,2.8641548447953897,0.0014957518510113484,1.0,1.0,-5.077746082496674,351983.9285768966,1545789.97701431,4.3916493098536655,1545789.97701431,4.3916493098536655,0.7625238347320891,0.09177639578204862,3.6289742573009276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289742573009276,1.2786821300816154,1.2789806302231486,2.8380581631099346,6013.504689985647,14750.842630506526,6484.594469195272,0.0004159803342582591,25705.766595233,2621.258696418553,19382.886817486546,1976.5043942107188,0.7540287408149501,0.7540287408149501,32741.118393956393,32395.05729023726,1.0133709431801605,0.8,4333.703721148701,4287.898129693729,1.0133709431801605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649263992568648,4.809124418757758,-1.0490624787620435,5.8581868975198015,3.5,3.5,1.0,0.6,0.0002334314331109661,1.0000003851529298,0.00023343134320420037,198.92224570253043,0.0,1.6485004160513934e-08,0.04671850179089649,0.014133700373827907,8.005985653016572e-05,0.00015337157658080038,0.0005565815032133824,0.09177634943793907,0.09177634943793907,0.09177634943793907,0.09179809597417254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505923.67699002026,589.6808987739357,0.0,0.09177634943793907,0.09177639578204862,0.09177639578204862,0.375,0.375,0.5,5.9644112891219745,0.12224285859497286,0.12224285859497286,-6.423306331271306e-12,0.00011114615631413471,0.11612581526298982,-6.423306331271306e-12,25940.63842169648,19780.355084710565,0.7625238347320891,0.7970356213680543,3.87806465055298,0.7960853939250899,0.5141092516102965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954928565398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08070982224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37070847133964,261.37070847133964,-11.779291528660337,244.97204909230305,277.7693678503773,119613.90490276806,119616.70564715537,-2.8007443873295497,0.0,nan,277.7693678503773,4.61936785037733,271.20990409876947,-1.9400959012305066,264.6504403471443,-8.49955965285568,258.0909765955279,-15.0590234044721,251.5315128439158,-21.61848715608417,244.97204909230305,-28.177950907696925,1.0,1.0,25762.5980482374,25762.5980482374,277.28285895655193,4.1328589565519565,277.28285895655193,277.28285895655193,79983.20156278867,79984.14357271919,-0.94200993051345,0.0,8575.796259387458,8575.796259387458,0.9047632255734386,3647.1191285874324,277.28285895655193,4.1328589565519565,1.0,0.002,0.26420300077456893,0.004556270945576224,0.0004092100748480922,0.0015907898478017097,0.2046050374240461,0.2046050374240461,0.0,-7.735019829507861e-11,1.0,1.0002376545447518,0.11612581526941312,0.09177639578204862,0.0,2.179018008150863e-05,27.88936321584653,0.0,1601656.6894341542,267.9562392483966,0.00011114616273744105,1.0,1279905.1275172217,2616.8499693077224,,,,,,,,,,,,,,,,,,,2.0,14750.842630506526,1450.0,0.375,6.1796691888313084,3.5
1361.0,-30.00004539182121,4.8090731709246715,34.898357041513954,28.37181166922676,6.441257942642244,-26.355915058381637,-39.86600597910581,2.79712761025653,-5.193801788117014,-5.193911983678013,39.796792622042716,37569.91398433998,20606.149418481527,20606.149418481527,58176.06340282151,79993.37979837747,79984.22423252356,20606.149418481527,100590.37365100508,100590.37365100508,100590.37365100508,126530.99970688767,123851.40708810317,2679.5926187845043,0.0,93285.6251891433,50862.16021012352,47137.18331002199,25940.626055882585,73077.80936590457,19780.345786802693,1450.0,0.0,0.8866674618725723,2.8641506227400124,0.0014957518510113484,1.0,1.0,-5.079204045938297,351983.37772699556,1545790.1578146052,4.391656696395325,1545790.1578146052,4.391656696395325,0.7625238397944171,0.09177650263960183,3.6289722490303533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289722490303533,1.2786822831911007,1.2789807832534081,2.838056252702454,6013.500642061438,14750.83590870143,6484.593539770618,0.0004159809035477558,25705.797340850113,2621.2618315989776,19382.884039374057,1976.5041109220845,0.7540277308796774,0.7540277308796774,32741.10389883494,32395.05729023726,1.013370382381736,0.8,4333.701802534895,4287.898129693729,1.013370382381736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649256572940023,4.8090731709246715,-1.0491071896955209,5.858180360620192,3.5,3.5,1.0,0.6,0.00023343134320420037,1.0000003452552817,0.00023343126261082402,198.92224844210688,0.0,1.7884455743765806e-08,0.05068454757783229,0.014133718258283651,8.005981323092715e-05,0.0001533715299732732,0.0005565810260643356,0.09177645742777954,0.09177645742777954,0.09177645742777954,0.09179793790097508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505920.56563322985,589.6819250867283,0.0,0.09177645742777954,0.09177650263960183,0.09177650263960183,0.375,0.375,0.5,5.965055678431782,0.12074999885834359,0.12074999885834359,-7.844391802791506e-12,0.00011019556097835448,0.1147079377396949,-7.844391802791506e-12,25940.626055882585,19780.345786802693,0.7625238397944171,0.7970334955578927,3.8780686711316252,0.7960838441602812,0.514108377226052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495515026258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08467586803,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37068989026227,261.37068989026227,-11.779310109737708,244.97204376186602,277.769336018661,119613.70959347158,119616.55204787913,-2.842454407563809,0.0,nan,277.769336018661,4.619336018661045,271.2098775673086,-1.9401224326913962,264.65041911593926,-8.49958088406072,258.0909606645762,-15.05903933542379,251.53150221322258,-21.618497786777397,244.97204376186602,-28.17795623813396,1.0,1.0,25762.5980482374,25762.5980482374,277.2828282761514,4.132828276151429,277.2828282761514,277.2828282761514,79983.26154235193,79984.22423252356,-0.9626901716255816,0.0,8575.796259387458,8575.796259387458,0.9047633495008786,3647.117110275505,277.2828282761514,4.132828276151429,1.0,0.002,0.2641814784124974,0.004556359789613211,0.0004091767060450076,0.001590823219474235,0.20458835302250378,0.20458835302250378,0.0,-7.448075749899585e-11,1.0,1.0002347535793494,0.11470793774753929,0.09177650263960183,0.0,2.1524143595309762e-05,27.5488647203525,0.0,1601656.6407066723,267.95619821188296,0.00011019556882274628,1.0,1279905.2653762987,2616.849405704435,,,,,,,,,,,,,,,,,,,2.0,14750.83590870143,1450.0,0.375,6.1796691888313084,3.5
1362.0,-30.00004887677093,4.809022121105858,34.89835990263398,28.3718274202198,6.4412330867640515,-26.355920680413814,-39.86601062407715,2.7971048926800113,-5.193842257341089,-5.1939515050539455,39.796796789783706,37569.885417372294,20606.125669889192,20606.125669889192,58176.01108726149,79993.45908845292,79984.30531080793,20606.125669889192,100590.43098069713,100590.43098069713,100590.43098069713,126531.04485074201,123851.16520467617,2679.8796460658323,0.0,93285.68524539258,50862.11245581103,47137.30309953506,25940.613870044876,73077.91696957994,19780.336625421372,1450.0,0.0,0.8866672451359996,2.8641464602968307,0.0014957518510113484,1.0,1.0,-5.080642653785446,351982.8346353607,1545790.3367509877,4.39166398086532,1545790.3367509877,4.39166398086532,0.7625238448293958,0.09177660820483621,3.628969127868564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628969127868564,1.2786823886253236,1.2789808886091851,2.838053577769198,6013.494974198852,14750.829757899355,6484.593661821925,0.0004159818816629088,25705.835998715957,2621.265773604234,19382.88440419358,1976.5041481233227,0.7540266111229288,0.7540266111229288,32741.08137118045,32395.05729023726,1.0133695108146092,0.8,4333.69882071311,4287.898129693729,1.0133695108146092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649248909670169,4.809022121105858,-1.0491514879600103,5.858173609065869,3.5,3.5,1.0,0.6,0.00023343126261082402,1.0000003627159944,0.0002334311779416022,198.92225132023287,0.0,1.6031815632386237e-08,0.04543416550218259,0.014133734290099283,8.005977119592094e-05,0.0001533714914149031,0.0005565804074398418,0.09177656407042681,0.09177656407042681,0.09177656407042681,0.091797782052883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505917.4923429965,589.6829388408086,0.0,0.09177656407042681,0.09177660820483621,0.09177660820483621,0.375,0.375,0.5,5.9656921928698985,0.11927569474357824,0.11927569474357824,-2.2453150450019166e-11,0.00010924771288500779,0.11330885126852763,-2.2453150450019166e-11,25940.613870044876,19780.336625421372,0.7625238448293958,0.797030864028003,3.8780726339907576,0.7960819560781728,0.5141072293154096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955348994354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07942548595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37067211112634,261.37067211112634,-11.779327888873638,244.97203857269247,277.76930564956024,119613.5979069222,119616.31768422785,-2.719777305642575,0.0,nan,277.76930564956024,4.6193056495602605,271.20985223419825,-1.9401477658017257,264.6503988188115,-8.499601181188496,258.0909454034323,-15.059054596567705,251.5314919880631,-21.618508011936882,244.97203857269247,-28.17796142730751,1.0,1.0,25762.5980482374,25762.5980482374,277.282798209091,4.13279820909105,277.282798209091,277.282798209091,79983.36096712596,79984.30531080793,-0.9443436819710769,0.0,8575.796259387458,8575.796259387458,0.90476354210316,3647.113973507907,277.282798209091,4.13279820909105,1.0,0.002,0.26416021851897853,0.004556447558038093,0.0004091437442492002,0.0015908561825696585,0.2045718721246001,0.2045718721246001,0.0,-7.318114126839137e-11,1.0,1.0002318910420684,0.11330885129098078,0.09177660820483621,0.0,2.1261632473988562e-05,27.21287824378333,0.0,1601656.592637554,267.9561577426589,0.00010924773533815824,1.0,1279905.4012938803,2616.848850038647,,,,,,,,,,,,,,,,,,,2.0,14750.829757899355,1450.0,0.375,6.1796691888313084,3.5
1363.0,-30.000052099463172,4.808971282726289,34.89836271339239,28.371826197858923,6.441202526147714,-26.35592663690036,-39.86601907582951,2.7970770658117843,-5.193881719920114,-5.193990029732634,39.79680105465464,37569.88732791384,20606.10030366538,20606.10030366538,58175.98763157922,79993.52944965313,79984.39002059067,20606.10030366538,100590.49032425604,100590.49032425604,100590.49032425604,126531.09239026927,123850.92919736171,2680.163192907571,0.0,93285.73955383612,50862.09824771409,47137.37922902447,25940.60206601324,73077.98129503771,19780.32776652977,1450.0,0.0,0.8866670331313947,2.8641424030349034,0.0014957518510113484,1.0,1.0,-5.082051700399518,351982.3052416607,1545790.5198576907,4.391671106297222,1545790.5198576907,4.391671106297222,0.7625238503020515,0.09177671243034104,3.6289674681782893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289674681782893,1.2786825177433567,1.2789810176490894,2.8380519932209287,6013.491616731209,14750.82327661538,6484.592495446536,0.0004159823035537866,25705.86272041308,2621.2684984590132,19382.880917819493,1976.5037926121045,0.7540256916733438,0.7540256916733438,32741.069392008423,32395.05729023726,1.013369047355301,0.8,4333.697235117232,4287.898129693729,1.013369047355301,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64924072441794,4.808971282726289,-1.0491951149042382,5.858166397630527,3.5,3.5,1.0,0.6,0.0002334311779416022,1.000000335420061,0.00023343109964412851,198.92225398176754,0.0,1.6842592223760065e-08,0.04773190636213602,0.014133751132691507,8.005969471122529e-05,0.0001533714832303769,0.0005565801231892898,0.0917766693722105,0.0917766693722105,0.0917766693722105,0.09179763006588977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505914.45703615627,589.6839400707919,0.0,0.0917766693722105,0.09177671243034104,0.09177671243034104,0.375,0.375,0.5,5.966320990397534,0.11782179562897,0.11782179562897,3.4049207897624e-11,0.00010830981250364857,0.11193832933309977,3.4049207897624e-11,25940.60206601324,19780.32776652977,0.7625238503020515,0.7970296173101724,3.87807613321056,0.7960809343748197,0.5141068029264924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955557776656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08172322682,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706544933479,261.3706544933479,-11.779345506652078,244.9720334925336,277.7692754941655,119613.46580976232,119616.16090275963,-2.6950929973135023,0.0,nan,277.7692754941655,4.619275494165549,271.2098270938457,-1.9401729061542596,264.65037869350687,-8.499621306493111,258.0909302931783,-15.059069706821674,251.5314818928573,-21.618518107142677,244.9720334925336,-28.17796650746638,1.0,1.0,25762.5980482374,25762.5980482374,277.282769562187,4.132769562187036,277.282769562187,277.282769562187,79983.42393587649,79984.39002059067,-0.966084714178578,0.0,8575.796259387458,8575.796259387458,0.9047636445201704,3647.1123055191806,277.282769562187,4.132769562187036,1.0,0.002,0.2641392157356321,0.004556534353889447,0.00040911118152719376,0.0015908887476929678,0.20455559076359686,0.20455559076359686,0.0,-7.077983858738701e-11,1.0,1.000229086930535,0.11193832929905057,0.09177671243034104,0.0,2.1004480709347942e-05,26.883751094142255,0.0,1601656.5457440095,267.95611828007986,0.00010830977845444067,1.0,1279905.5337834547,2616.848308387569,,,,,,,,,,,,,,,,,,,2.0,14750.82327661538,1450.0,0.375,6.1796691888313084,3.5
1364.0,-30.000055288592026,4.808920630078782,34.8983654554261,28.371815825253748,6.441168005439674,-26.3559329591934,-39.86602382557464,2.797045676987131,-5.193922523916115,-5.194029870088766,39.79680469006187,37569.88182684075,20606.078030345147,20606.078030345147,58175.959857185895,79993.59463998396,79984.46137147103,20606.078030345147,100590.53940181618,100590.53940181618,100590.53940181618,126531.12897512964,123850.68576797594,2680.4432071537,0.0,93285.78950462722,50862.07749401904,47137.45778956464,25940.589573313464,73078.0473628781,19780.31833116174,1450.0,0.0,0.8866668166986762,2.864138207115715,0.0014957518510113484,1.0,1.0,-5.08348546560012,351981.757767573,1545790.6759391876,4.391678380559518,1545790.6759391876,4.391678380559518,0.7625238537951682,0.09177681548239511,3.6289664269423896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289664269423896,1.2786826633537043,1.278981163193306,2.838050855733358,6013.489206531542,14750.81717042117,6484.591023684733,0.0004159825257306535,25705.883860497932,2621.27065414774,19382.876518624973,1976.5033440191069,0.7540249004396428,0.7540249004396428,32741.061876663498,32395.05729023726,1.0133687565959484,0.8,4333.696240365682,4287.898129693729,1.0133687565959484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649233537193488,4.808920630078782,-1.0492394354066903,5.858160065485472,3.5,3.5,1.0,0.6,0.00023343109964412851,1.000000331926765,0.00023343102216212447,198.9222566155832,0.0,1.557510994450117e-08,0.04413986158271632,0.014133766707801452,8.005965172811981e-05,0.00015337144791600872,0.000556579835338739,0.09177677342883567,0.09177677342883567,0.09177677342883567,0.09179747317645737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505911.4567454397,589.6849297186409,0.0,0.09177677342883567,0.09177681548239511,0.09177681548239511,0.375,0.375,0.5,5.966941953110329,0.11638035563674975,0.11638035563674975,-1.1993961379630491e-11,0.00010734617262642132,0.11054440448862124,-1.1993961379630491e-11,25940.589573313464,19780.31833116174,0.7625238537951682,0.7970281722566299,3.878079655283611,0.7960798345952781,0.514106262860074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955750847196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07813118203,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37063665063556,261.37063665063556,-11.779363349364417,244.97202847136614,277.76924482990603,119613.31144191031,119616.04094446027,-2.7295025499832706,0.0,nan,277.76924482990603,4.619244829906052,271.2098015582065,-1.940198441793484,264.65035828648473,-8.499641713515246,258.0909150147773,-15.059084985222682,251.5314717430726,-21.61852825692739,244.97202847136614,-28.177971528633833,1.0,1.0,25762.5980482374,25762.5980482374,277.2827380418607,4.132738041860705,277.2827380418607,277.2827380418607,79983.47644959191,79984.46137147103,-0.9849218791205203,0.0,8575.796259387458,8575.796259387458,0.9047637087732757,3647.1112590771017,277.2827380418607,4.132738041860705,1.0,0.002,0.26411847444929326,0.0045566197600657166,0.00040907902271495054,0.0015909209049283935,0.20453951135747528,0.20453951135747528,0.0,-7.235665582319695e-11,1.0,1.0002262349173494,0.1105444045006152,0.09177681548239511,0.0,2.074293665096471e-05,26.549002248575146,0.0,1601656.4972655922,267.95607747608386,0.0001073461846203827,1.0,1279905.6707980838,2616.8477482371013,,,,,,,,,,,,,,,,,,,2.0,14750.81717042117,1450.0,0.375,6.1796691888313084,3.5
