time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1365.0,-30.00005852661198,4.808870156107831,34.898368125472146,28.37182815363633,6.44113760116252,-26.35593891383688,-39.86602850547058,2.797017989316991,-5.1939635641452355,-5.194069941208728,39.7968080937352,37569.85321600131,20606.056600472108,20606.056600472108,58175.90981647342,79993.67907932993,79984.5285184876,20606.056600472108,100590.5851189597,100590.5851189597,100590.5851189597,126531.16203411072,123850.4423334089,2680.719700701821,0.0,93285.85218202134,50862.02713341719,47137.58338733794,25940.57691515102,73078.16030248896,19780.308751812223,1450.0,0.0,0.8866665999297735,2.864133986904913,0.0014957518510113484,1.0,1.0,-5.084913533289864,351981.2071240758,1545790.8220715849,4.391685666123314,1545790.8220715849,4.391685666123314,0.762523856601632,0.0917769172764247,3.628963191433252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628963191433252,1.2786827918120056,1.278981291582515,2.838048040273298,6013.483240909522,14750.811066901824,6484.591313821558,0.0004159835757836276,25705.924050769518,2621.274752414894,19382.877385863358,1976.503432452811,0.7540237552862109,0.7540237552862109,32741.03852367493,32395.05729023726,1.0133678530979586,0.8,4333.693149300428,4287.898129693729,1.0133678530979586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649226622135209,4.808870156107831,-1.0492838170185674,5.858153973126399,3.5,3.5,1.0,0.6,0.00023343102216212447,1.0000003370153985,0.00023343094349230202,198.9222592897767,0.0,1.541289509241667e-08,0.04368014469190885,0.014133782120696544,8.005960937713962e-05,0.00015337141278498484,0.0005565792116148252,0.0917768762787146,0.0917768762787146,0.0917768762787146,0.09179731547372352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505908.4932781965,589.6859072084873,0.0,0.0917768762787146,0.0917769172764247,0.0917769172764247,0.375,0.375,0.5,5.9675551078262155,0.11494968576607789,0.11494968576607789,1.4836132322670892e-11,0.00010637706350280496,0.10915640791887427,1.4836132322670892e-11,25940.57691515102,19780.308751812223,0.762523856601632,0.797025441615942,3.8780839766537767,0.7960779195271013,0.5141050768176183,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955941906968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.077671465144,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706189936637,261.3706189936637,-11.77938100633628,244.97202352744148,277.769214459887,119613.12983231008,119615.83092137371,-2.7010890636353824,0.0,nan,277.769214459887,4.619214459887019,271.20977627340454,-1.940223726595434,264.65033808690276,-8.499661913097214,258.0908999004163,-15.059100099583702,251.5314617139302,-21.618538286069764,244.97202352744148,-28.1779764725585,1.0,1.0,25762.5980482374,25762.5980482374,277.2827058005695,4.132705800569511,277.2827058005695,277.2827058005695,79983.56985808296,79984.5285184876,-0.9586604046344291,0.0,8575.796259387458,8575.796259387458,0.9047639084316494,3647.108007390418,277.2827058005695,4.132705800569511,1.0,0.002,0.26409799356014363,0.004556703991615462,0.00040904726702796983,0.0015909526656790935,0.20452363351398492,0.20452363351398492,0.0,-6.729293684781812e-11,1.0,1.000223395014813,0.10915640790403813,0.0917769172764247,0.0,2.048250424362561e-05,26.215676156214496,0.0,1601656.4485065432,267.95603643585474,0.00010637704866667264,1.0,1279905.8086060504,2616.8471848434474,,,,,,,,,,,,,,,,,,,2.0,14750.811066901824,1450.0,0.375,6.1796691888313084,3.5
1366.0,-30.00006167254696,4.808819888071327,34.8983707393127,28.37183391619476,6.441110288984516,-26.35594447639242,-39.866033115517325,2.7969930948619055,-5.194002786355043,-5.194108215836333,39.79681180812501,37569.83549060421,20606.03189404978,20606.03189404978,58175.86738465399,79993.75132940072,79984.60468562841,20606.03189404978,100590.63657967819,100590.63657967819,100590.63657967819,126531.20157477265,123850.2087951517,2680.9927796209495,0.0,93285.90755986678,50861.99251674166,47137.683381250135,25940.56499509447,73078.2483763446,19780.299765594275,1450.0,0.0,0.8866663911973369,2.8641299562053453,0.0014957518510113484,1.0,1.0,-5.086295816595907,351980.6811677252,1545790.9815436765,4.391692681585212,1545790.9815436765,4.391692681585212,0.7625238605764699,0.09177701770154503,3.628960993256024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628960993256024,1.278682907329577,1.278981407026454,2.8380460647861536,6013.479055089314,14750.804830789364,6484.590664676104,0.0004159842041224763,25705.954881638885,2621.277896288629,19382.875445524154,1976.5032345932766,0.754022775453047,0.754022775453047,32741.022657851918,32395.05729023726,1.0133672392691537,0.8,4333.691049256824,4287.898129693729,1.0133672392691537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649218649789781,4.808819888071327,-1.0493270611965553,5.858146949267883,3.5,3.5,1.0,0.6,0.00023343094349230202,1.0000003274311324,0.00023343086705976887,198.9222618879198,0.0,1.5649178819039912e-08,0.04434977277315911,0.014133797769875363,8.005956765828431e-05,0.0001533713758340177,0.0005565787403836598,0.0917769777102318,0.0917769777102318,0.0917769777102318,0.09179716467703061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505905.56812200294,589.6868720772279,0.0,0.0917769777102318,0.09177701770154503,0.09177701770154503,0.375,0.375,0.5,5.968160692235627,0.11353571434347032,0.11353571434347032,2.1316282072803006e-11,0.00010542948126612828,0.10781239924040165,2.1316282072803006e-11,25940.56499509447,19780.299765594275,0.7625238605764699,0.797023374838745,3.8780875914797757,0.7960763794591099,0.5141042146648598,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956135895793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07834109323,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706017781287,261.3706017781287,-11.779398221871304,244.97201869072967,277.76918486553154,119613.0118196786,119615.64537917291,-2.6335594942995635,0.0,nan,277.76918486553154,4.619184865531565,271.20975163057363,-1.9402483694263424,264.65031839560254,-8.499681604397438,258.09088516064526,-15.05911483935472,251.53145192568905,-21.618548074310922,244.97201869072967,-28.177981309270308,1.0,1.0,25762.5980482374,25762.5980482374,277.2826764075826,4.132676407582608,277.2826764075826,277.2826764075826,79983.64940621638,79984.60468562841,-0.955279412024538,0.0,8575.796259387458,8575.796259387458,0.9047640440778046,3647.1057982223037,277.2826764075826,4.132676407582608,1.0,0.002,0.2640777648071232,0.004556787387648565,0.0004090159033874303,0.0015909840293684744,0.20450795169371513,0.20450795169371513,0.0,-6.724409527467112e-11,1.0,1.0002206450974132,0.10781239921908536,0.09177701770154503,0.0,2.0230325475680144e-05,25.89291374922583,0.0,1601656.4018760615,267.95599721364493,0.0001054294599498462,1.0,1279905.9402357594,2616.846646708203,,,,,,,,,,,,,,,,,,,2.0,14750.804830789364,1450.0,0.375,6.1796691888313084,3.5
1367.0,-30.00006589167848,4.808769811774664,34.89837328695044,28.371825883537554,6.441074973751691,-26.35595180510907,-39.86604177681727,2.7969608881082517,-5.194042660506511,-5.194147128080528,39.796815122465404,37569.837128005616,20606.00889610169,20606.00889610169,58175.846024107304,79993.82040519489,79984.67277332558,20606.00889610169,100590.68166942727,100590.68166942727,100590.68166942727,126531.23437573483,123849.97194397793,2681.262431756896,0.0,93285.96023257384,50861.97801592592,47137.75801849769,25940.552706307553,73078.31072480524,19780.290466432303,1450.0,0.0,0.886666180663608,2.8641258583406217,0.0014957518510113484,1.0,1.0,-5.08768613175863,351980.1464498797,1545791.1238406098,4.391699757590513,1545791.1238406098,4.391699757590513,0.7625238633262676,0.09177711692867238,3.6289596110263305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289596110263305,1.2786830567263001,1.2789815563603149,2.8380446522199465,6013.476062031024,14750.798693496068,6484.589467979807,0.00041598456026003096,25705.979187294124,2621.2803747757007,19382.87186851884,1976.5028698402452,0.7540219233546781,0.7540219233546781,32741.012681307002,32395.05729023726,1.0133668532891746,0.8,4333.689728734132,4287.898129693729,1.0133668532891746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649211228740155,4.808769811774664,-1.0493705993416658,5.85814041111633,3.5,3.5,1.0,0.6,0.00023343086705976887,1.0000004391302266,0.00023343076455326433,198.92226537238713,0.0,1.5204132376847745e-08,0.04308851115598651,0.01413381297400774,8.005948927745883e-05,0.00015337137778231004,0.0005565785354594643,0.09177707791866396,0.09177707791866396,0.09177707791866396,0.09179701154122483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505902.677953391,589.6878253850866,0.0,0.09177707791866396,0.09177711692867238,0.09177711692867238,0.375,0.375,0.5,5.968758677593972,0.11213448164528472,0.11213448164528472,1.1425527191022411e-11,0.00010446757403315132,0.10646099632191408,1.1425527191022411e-11,25940.552706307553,19780.290466432303,0.7625238633262676,0.7970221475799198,3.8780912049277694,0.7960754079713622,0.5141037984510108,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956324367843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07707983161,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705840986594,261.3705840986594,-11.779415901340599,244.9720136836138,277.7691545137113,119612.82870480011,119615.53323528417,-2.704530484072114,0.0,nan,277.7691545137113,4.619154513711351,271.2097263476893,-1.9402736523106796,264.6502981816677,-8.499701818332255,258.0908700156439,-15.059129984356105,251.5314418496302,-21.61855815036978,244.9720136836138,-28.177986316386182,1.0,1.0,25762.5980482374,25762.5980482374,277.28264543485733,4.132645434857352,277.28264543485733,277.28264543485733,79983.7021786261,79984.67277332558,-0.9705946994799888,0.0,8575.796259387458,8575.796259387458,0.9047641293730706,3647.104409081462,277.28264543485733,4.132645434857352,1.0,0.002,0.26405778958316845,0.004556869558259055,0.00040898493188959635,0.0015910150027154222,0.20449246594479817,0.20449246594479817,0.0,-6.539498153060319e-11,1.0,1.0002178800333572,0.10646099631048855,0.09177711692867238,0.0,1.9976758466856263e-05,25.568374501725277,0.0,1601656.3544725939,267.95595733949347,0.00010446756260762413,1.0,1279906.0740583187,2616.8460996082185,,,,,,,,,,,,,,,,,,,2.0,14750.798693496068,1450.0,0.375,6.1796691888313084,3.5
1368.0,-30.00006880935483,4.8087199267529295,34.89837576773178,28.371846908144676,6.441045579148748,-26.355957370497162,-39.866046386864014,2.796934141163035,-5.1940823709351776,-5.194185875280248,39.796818285482026,37569.80325425224,20605.985952188345,20605.985952188345,58175.78920644059,79993.91948837676,79984.73876117944,20605.985952188345,100590.72471336779,100590.72471336779,100590.72471336779,126531.26513244167,123849.73644955292,2681.5286828887433,0.0,93286.03556325781,50861.920063378566,47137.90611097694,25940.54041907388,73078.44653005082,19780.28115819001,1450.0,0.0,0.8866659715206888,2.8641217779378216,0.0014957518510113484,1.0,1.0,-5.089065491732185,351979.61400076863,1545791.2596411386,4.391706786853181,1545791.2596411386,4.391706786853181,0.7625238656803665,0.09177721491714322,3.628955763560046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628955763560046,1.278683180876978,1.2789816804088947,2.8380413677382896,6013.46910260852,14750.790737117919,6484.589441480925,0.000415985738819785,25706.027199334934,2621.285270641344,19382.87178931191,1976.5028617633861,0.754020511960455,0.754020511960455,32740.984911374177,32395.05729023726,1.0133657789055441,0.8,4333.686053030089,4287.898129693729,1.0133657789055441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649203825126625,4.8087199267529295,-1.0494139615735367,5.858133888326466,3.5,3.5,1.0,0.6,0.00023343076455326433,1.00000030367383,0.0002334306936664715,198.92226778201768,0.0,2.0390826096992778e-08,0.05778760115887753,0.014133833364833837,8.005944755866183e-05,0.00015337131699460252,0.0005565777247723576,0.09177717686750995,0.09177717686750995,0.09177717686750995,0.09179685910913785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505899.82370660716,589.6887668366081,0.0,0.09177717686750995,0.09177721491714322,0.09177721491714322,0.375,0.375,0.5,5.969349120989062,0.11074531471820137,0.11074531471820137,1.0686562745831907e-11,0.00010350434507699902,0.10512038354806919,1.0686562745831907e-11,25940.54041907388,19780.28115819001,0.7625238656803665,0.7970189249773106,3.8780959770057364,0.7960731510968551,0.5141023795409094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956577134792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09177892161,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37056669615805,261.37056669615805,-11.779433303841927,244.97200881569682,277.76912457662695,119612.63616559704,119615.29832649922,-2.6621609021753065,0.0,nan,277.76912457662695,4.619124576626973,271.209701424436,-1.940298575563986,264.6502782722493,-8.499721727750682,258.090855120059,-15.059144879940959,251.53143196787994,-21.618568032120038,244.97200881569682,-28.177991184303153,1.0,1.0,25762.5980482374,25762.5980482374,277.28261438231965,4.132614382319673,277.28261438231965,277.28261438231965,79983.81021005269,79984.73876117944,-0.9285511267516995,0.0,8575.796259387458,8575.796259387458,0.9047643667942301,3647.100542377846,277.28261438231965,4.132614382319673,1.0,0.002,0.26403806586404616,0.004556950638108235,0.00040895435007878015,0.0015910455856252975,0.20447717503939006,0.20447717503939006,0.0,-6.429592231890768e-11,1.0,1.0002151370296806,0.10512038353738262,0.09177721491714322,0.0,1.9725215533624177e-05,25.24642580207659,0.0,1601656.3072559994,267.9559176290648,0.00010350433439043627,1.0,1279906.2073132128,2616.845554829134,,,,,,,,,,,,,,,,,,,2.0,14750.790737117919,1450.0,0.375,6.1796691888313084,3.5
1369.0,-30.00007166888651,4.80867023986357,34.89837818576967,28.371843869704776,6.4410142138023225,-26.355963080614618,-39.86605106675995,2.796905626381027,-5.194121477097667,-5.194224023955782,39.79682143335337,37569.7927642239,20605.962183467862,20605.962183467862,58175.75494769176,79993.98716635496,79984.80579976636,20605.962183467862,100590.76798323423,100590.76798323423,100590.76798323423,126531.2963172628,123849.50473448278,2681.791582780011,0.0,93286.08693078326,50861.89324825002,47137.99298059249,25940.528334028568,73078.52131462106,19780.272005609822,1450.0,0.0,0.8866657654857133,2.864117760695914,0.0014957518510113484,1.0,1.0,-5.090424043187284,351979.0897768859,1545791.394790938,4.3917137116605165,1545791.394790938,4.3917137116605165,0.7625238680918548,0.09177731164229,3.628954149734986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628954149734986,1.2786833131545017,1.278981812626651,2.838039812048837,6013.465806289248,14750.78485557106,6484.588506594112,0.0004159861797495724,25706.052785923384,2621.2878797472517,19382.86899487266,1976.5025768098853,0.7540196527366778,0.7540196527366778,32740.973263235654,32395.05729023726,1.0133653282538428,0.8,4333.684511250708,4287.898129693729,1.0133653282538428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649196155361757,4.80867023986357,-1.049456891186284,5.858127131049854,3.5,3.5,1.0,0.6,0.0002334306936664715,1.0000002976220967,0.00023343062419235968,198.92227014362817,0.0,1.410096158509469e-08,0.03996212513215835,0.014133847465795423,8.00594052077817e-05,0.0001533712884586898,0.0005565773737023639,0.09177727454991623,0.09177727454991623,0.09177727454991623,0.09179670902322352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505897.0055038451,589.6896963984499,0.0,0.09177727454991623,0.09177731164229,0.09177731164229,0.375,0.375,0.5,5.969932133766497,0.10936968949368975,0.10936968949368975,3.922195901395753e-12,0.00010254685810195951,0.10379998076848551,3.922195901395753e-12,25940.528334028568,19780.272005609822,0.7625238680918548,0.7970172336291879,3.8780994764033645,0.7960718676453618,0.514101709891976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956751931942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.073953445586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705493463976,261.3705493463976,-11.779450653602396,244.9720040537974,277.7690946390038,119612.49343897852,119615.14753223372,-2.654093255240271,0.0,nan,277.7690946390038,4.619094639003833,271.2096765219621,-1.9403234780378966,264.6502584049148,-8.499741595085197,258.0908402878714,-15.059159712128576,251.53142217083612,-21.618577829163854,244.9720040537974,-28.17799594620257,1.0,1.0,25762.5980482374,25762.5980482374,277.28258405082926,4.13258405082928,277.28258405082926,277.28258405082926,79983.87350503501,79984.80579976636,-0.9322947313485201,0.0,8575.796259387458,8575.796259387458,0.9047644663808379,3647.098920483661,277.28258405082926,4.13258405082928,1.0,0.002,0.26401858985989934,0.004557030721839631,0.000408924152451874,0.0015910757856988321,0.204462076225937,0.204462076225937,0.0,-6.184929391556127e-11,1.0,1.0002124353610629,0.10379998076456332,0.09177731164229,0.0,1.9477464335552986e-05,24.929330061171356,0.0,1601656.2607448038,267.9558785229023,0.00010254685417976361,1.0,1279906.338509724,2616.845018465394,,,,,,,,,,,,,,,,,,,2.0,14750.78485557106,1450.0,0.375,6.1796691888313084,3.5
1370.0,-30.000074510764545,4.80862075005501,34.898380539728436,28.37183674508708,6.440984450448449,-26.355968614646176,-39.866055676806695,2.7968785551399042,-5.1941604506891395,-5.194262038101434,39.79682441751695,37569.788436766816,20605.93854360227,20605.93854360227,58175.72698036909,79994.04732741248,79984.87039202164,20605.93854360227,100590.8089356239,100590.8089356239,100590.8089356239,126531.32517098876,123849.27401446608,2682.051156522676,0.0,93286.13355017026,50861.87537454985,47138.06463957823,25940.516235364845,73078.58087494307,19780.262831350992,1450.0,0.0,0.8866655607307035,2.864113757696285,0.0014957518510113484,1.0,1.0,-5.091773241583837,351978.5674018952,1545791.5229121237,4.391720593450545,1545791.5229121237,4.391720593450545,0.762523870067954,0.09177740715563315,3.628953134027125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628953134027125,1.2786834387400654,1.2789819381526917,2.8380387389726955,6013.46353256967,14750.779022167702,6484.587086308062,0.0004159863852805919,25706.072827302865,2621.2899233992102,19382.864749542612,1976.5021439066973,0.7540188997269056,0.7540188997269056,32740.965932139483,32395.05729023726,1.0133650446230535,0.8,4333.6835408868255,4287.898129693729,1.0133650446230535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649188527176185,4.80862075005501,-1.0494996603507527,5.858120410405763,3.5,3.5,1.0,0.6,0.00023343062419235968,1.0000002957846927,0.00023343055514717464,198.92227249065905,0.0,1.3819948039534883e-08,0.03916573274404186,0.014133861285743463,8.005936348902398e-05,0.0001533712607033357,0.0005565771171990614,0.09177737099067587,0.09177737099067587,0.09177737099067587,0.09179655952635754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505894.22235421813,589.6906143899668,0.0,0.09177737099067587,0.09177740715563315,0.09177740715563315,0.375,0.375,0.5,5.970507770845355,0.10800690503043597,0.10800690503043597,-3.001332515850663e-11,0.00010158741230270607,0.1024887965176049,-3.001332515850663e-11,25940.516235364845,19780.262831350992,0.762523870067954,0.7970159302047869,3.8781026930322327,0.7960708361308119,0.5141012316735971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956923245665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07315705319,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37053218702357,261.37053218702357,-11.779467812976407,244.9719993962507,277.76906497780334,119612.38615611698,119615.01112421432,-2.6249680973315943,0.0,nan,277.76906497780334,4.619064977803362,271.2096518614899,-1.9403481385101031,264.6502387451779,-8.49976125482209,258.0908256288619,-15.059174371138056,251.53141251255778,-21.6185874874422,244.9719993962507,-28.17800060374927,1.0,1.0,25762.5980482374,25762.5980482374,277.2825535686087,4.132553568608728,277.2825535686087,277.2825535686087,79983.93373384346,79984.87039202164,-0.9366581781796413,0.0,8575.796259387458,8575.796259387458,0.9047645290585654,3647.097899697261,277.2825535686087,4.132553568608728,1.0,0.002,0.26399935984309686,0.004557109735870119,0.0004088943359400856,0.001591105604476385,0.2044471679700428,0.2044471679700428,0.0,-5.958352951654367e-11,1.0,1.0002097525382623,0.10248879654761822,0.09177740715563315,0.0,1.923144234434119e-05,24.614447469408343,0.0,1601656.2143836683,267.95583954931084,0.00010158744231603123,1.0,1279906.4692436391,2616.8444839930103,,,,,,,,,,,,,,,,,,,2.0,14750.779022167702,1450.0,0.375,6.1796691888313084,3.5
1371.0,-30.000077399412536,4.808571456965508,34.898382828894704,28.371846174728148,6.44095457157169,-26.3559742023133,-39.86606405870987,2.7968513752776536,-5.194199249070323,-5.19429987619633,39.79682725300839,37569.77858394435,20605.91494631338,20605.91494631338,58175.69353025773,79994.12683633929,79984.93291228029,20605.91494631338,100590.84785859367,100590.84785859367,100590.84785859367,126531.35200167273,123849.04457151584,2682.3074301568786,0.0,93286.19259053135,50861.84506486291,47138.16391740939,25940.504143079055,73078.66806048845,19780.253651931533,1450.0,0.0,0.8866653574135281,2.864109773324773,0.0014957518510113484,1.0,1.0,-5.093111946440899,351978.04744802974,1545791.644650301,4.391727426917272,1545791.644650301,4.391727426917272,0.7625238716576338,0.09177750145741143,3.628950234032857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628950234032857,1.2786835648281016,1.2789820641818708,2.838036191167211,6013.458134075577,14750.773171161767,6484.587205786749,0.00041598731730332385,25706.10963900221,2621.2936771478753,19382.865106672405,1976.5021803238012,0.7540178338484966,0.7540178338484966,32740.945000787076,32395.05729023726,1.013364234815731,0.8,4333.680770355938,4287.898129693729,1.013364234815731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649180912729397,4.808571456965508,-1.0495422449004144,5.858113701865922,3.5,3.5,1.0,0.6,0.00023343055514717464,1.0000003006525622,0.00023343048496570124,198.92227487631598,0.0,1.3734625113182281e-08,0.03892392757075858,0.014133875020368575,8.005928763679023e-05,0.00015337126751038441,0.0005565766971257255,0.09177746619805495,0.09177746619805495,0.09177746619805495,0.09179641077545188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505891.4740480955,589.6915208811283,0.0,0.09177746619805495,0.09177750145741143,0.09177750145741143,0.375,0.375,0.5,5.971076090402562,0.10665644206665092,0.10665644206665092,3.1093350116861984e-11,0.00010062712601666135,0.10118792975544011,3.1093350116861984e-11,25940.504143079055,19780.253651931533,0.7625238716576338,0.7970140425870264,3.878106656207483,0.7960694286615176,0.5141004835069957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495709350177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07291524802,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37051516867206,261.37051516867206,-11.77948483132792,244.97199481495656,277.7690355223919,119612.21276355641,119614.81615904285,-2.603395486418047,0.0,nan,277.7690355223919,4.6190355223919255,271.20962738090697,-1.9403726190930115,264.6502192394138,-8.49978076058619,258.090811097922,-15.059188902077949,251.53140295644127,-21.618597043558708,244.97199481495656,-28.178005185043418,1.0,1.0,25762.5980482374,25762.5980482374,277.2825230208291,4.132523020829126,277.2825230208291,277.2825230208291,79984.01755260039,79984.93291228029,-0.9153596799005754,0.0,8575.796259387458,8575.796259387458,0.9047647080125967,3647.0949852030217,277.2825230208291,4.132523020829126,1.0,0.002,0.2639803738779207,0.004557187694688058,0.0004088648975804175,0.001591135044570252,0.20443244879020875,0.20443244879020875,0.0,-5.784933036073747e-11,1.0,1.0002070908099987,0.10118792972434676,0.09177750145741143,0.0,1.8987355770007777e-05,24.3020419546522,0.0,1601656.168223237,267.95580075092965,0.00010062709492331123,1.0,1279906.5993717485,2616.8439519974686,,,,,,,,,,,,,,,,,,,2.0,14750.773171161767,1450.0,0.375,6.1796691888313084,3.5
1372.0,-30.00008015049119,4.808522368222465,34.898385057259546,28.371858118940168,6.440923942473602,-26.355979741198944,-39.86606866875661,2.7968235339295022,-5.194237391140689,-5.194337064120343,39.796830073891414,37569.751710750556,20605.89043062618,20605.89043062618,58175.64214137674,79994.21089379574,79984.99656949117,20605.89043062618,100590.88700011735,100590.88700011735,100590.88700011735,126531.37927122066,123848.81881901473,2682.560452205931,0.0,93286.25465434518,50861.79616334776,47138.28721221935,25940.492271103318,73078.77948332267,19780.244642256763,1450.0,0.0,0.8866651574655134,2.8641058575586147,0.0014957518510113484,1.0,1.0,-5.094430413665634,351977.536428318,1545791.7657616155,4.391734147148973,1545791.7657616155,4.391734147148973,0.7625238733148936,0.09177759453062101,3.6289470060372744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289470060372744,1.2786836939836939,1.2789821932778689,2.8380333800389823,6013.452177632186,14750.767196725348,6484.587547688128,0.00041598837236636696,25706.14960735169,2621.297752785272,19382.866128638507,1976.5022845353417,0.7540167012447173,0.7540167012447173,32740.921702008447,32395.05729023726,1.0133633334158598,0.8,4333.677686466059,4287.898129693729,1.0133633334158598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649173001930977,4.808522368222465,-1.0495843640095694,5.858106732232034,3.5,3.5,1.0,0.6,0.00023343048496570124,1.000000286334244,0.0002334304181265789,198.9222771483582,0.0,1.3960658342623011e-08,0.03956450574299361,0.014133888981026918,8.005924591808979e-05,0.00015337123904761145,0.0005565760987540567,0.09177756014021546,0.09177756014021546,0.09177756014021546,0.09179626457225494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505888.760713204,589.6924158366579,0.0,0.09177756014021546,0.09177759453062101,0.09177759453062101,0.375,0.375,0.5,5.97163720052751,0.10531958648488171,0.10531958648488171,3.382183422218077e-11,9.967297967250488e-05,0.09990665045472724,3.382183422218077e-11,25940.492271103318,19780.244642256763,0.7625238733148936,0.7970113878259792,3.878110726390742,0.796067511700206,0.514099331931568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495726655985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.073555826195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37049821000386,261.37049821000386,-11.779501789996118,244.97199031299272,277.769006107021,119612.01942468296,119614.61368990046,-2.5942652174951113,0.0,nan,277.769006107021,4.61900610702105,271.2096029482132,-1.9403970517867606,264.6501997894059,-8.49980021059406,258.0907966305948,-15.059203369405168,251.5313934717953,-21.61860652820468,244.97199031299272,-28.17800968700726,1.0,1.0,25762.5980482374,25762.5980482374,277.28249325579725,4.132493255797272,277.28249325579725,277.28249325579725,79984.10164575023,79984.99656949117,-0.8949237409397028,0.0,8575.796259387458,8575.796259387458,0.9047649072070081,3647.0917410674606,277.28249325579725,4.132493255797272,1.0,0.002,0.2639616282851354,0.004557264687204893,0.00040883583207529796,0.001591164109201272,0.20441791603764897,0.20441791603764897,0.0,-5.872342976470657e-11,1.0,1.0002044691449379,0.09990665042090541,0.09177759453062101,0.0,1.8746944182694577e-05,23.994339975074247,0.0,1601656.1228288973,267.9557626088593,9.967294585067066e-05,1.0,1279906.72726404,2616.8434291426493,,,,,,,,,,,,,,,,,,,2.0,14750.767196725348,1450.0,0.375,6.1796691888313084,3.5
1373.0,-30.000082885780856,4.808473504402612,34.898387237688596,28.37185546467083,6.44089902705735,-26.355984694497092,-39.86607320895416,2.7968008374514945,-5.194274089038572,-5.194372827985549,39.79683314419291,37569.74668692618,20605.86344471961,20605.86344471961,58175.610131645786,79994.26806395527,79985.06728979394,20605.86344471961,100590.93073451355,100590.93073451355,100590.93073451355,126531.4117198714,123848.60140341512,2682.8103164562717,0.0,93286.29972927604,50861.77904372941,47138.35631727403,25940.480985357848,73078.83730263187,19780.23610384945,1450.0,0.0,0.8866649638765727,2.8641020919703357,0.0014957518510113484,1.0,1.0,-5.095709872305235,351977.0449774689,1545791.8975808444,4.3917406536548285,1545791.8975808444,4.3917406536548285,0.7625238759070982,0.09177768636822035,3.6289459139998255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289459139998255,1.2786837992921156,1.2789822985254036,2.8380322922749346,6013.449872790697,14750.761401731595,6484.586159575941,0.00041598858726877484,25706.16976389594,2621.2998081807696,19382.861979478286,1976.5018614387468,0.7540159486031763,0.7540159486031763,32740.913819983467,32395.05729023726,1.0133630284704562,0.8,4333.676643179737,4287.898129693729,1.0133630284704562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649164294034465,4.808473504402612,-1.0496255559298993,5.858099060332512,3.5,3.5,1.0,0.6,0.0002334304181265789,1.0000002846909235,0.0002334303516710765,198.92227940736072,0.0,1.3295790419361843e-08,0.037680270048471465,0.014133902276817338,8.00592048315104e-05,0.0001533712132950685,0.0005565758378123345,0.09177765283793812,0.09177765283793812,0.09177765283793812,0.09179612384075497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505886.082629069,589.6932991777837,0.0,0.09177765283793812,0.09177768636822035,0.09177768636822035,0.375,0.375,0.5,5.972191308360753,0.10400086081858717,0.10400086081858717,3.353761712787673e-12,9.873894697420837e-05,0.09866295568031092,3.353761712787673e-12,25940.480985357848,19780.23610384945,0.7625238759070982,0.7970101128273452,3.8781135772100295,0.7960664438424315,0.5140988564355982,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957431376196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0716715905,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704818210297,261.3704818210297,-11.77951817897025,244.97198593060517,277.7689777114611,119611.95420117224,119614.4613170846,-2.5071159123731905,0.0,nan,277.7689777114611,4.6189777114611275,271.20957935528344,-1.9404206447165393,264.65018099911555,-8.499819000884429,258.09078264294,-15.059217357059993,251.53138428677303,-21.618615713226944,244.97198593060517,-28.178014069394806,1.0,1.0,25762.5980482374,25762.5980482374,277.28246573843194,4.132465738431961,277.28246573843194,277.28246573843194,79984.1655761562,79985.06728979394,-0.9017136377369752,0.0,8575.796259387458,8575.796259387458,0.904764974594867,3647.090643569825,277.28246573843194,4.132465738431961,1.0,0.002,0.26394311601756576,0.0045573408873824635,0.000408807129164455,0.0015911928136775394,0.20440356458222747,0.20440356458222747,0.0,-5.715800575900598e-11,1.0,1.0002019243687945,0.09866295567695715,0.09177768636822035,0.0,1.8513584760039406e-05,23.69566395722444,0.0,1601656.079129869,267.9557259109614,9.873894362044666e-05,1.0,1279906.8502589664,2616.8429263095786,,,,,,,,,,,,,,,,,,,2.0,14750.761401731595,1450.0,0.375,6.1796691888313084,3.5
1374.0,-30.000085555712182,4.8084248667443825,34.89838936987842,28.371858363412343,6.440871802951402,-26.355989819840616,-39.86607778407631,2.796776068715785,-5.194310488965357,-5.194408295072107,39.79683611026972,37569.733398171215,20605.836313341966,20605.836313341966,58175.56971151318,79994.33554074056,79985.13668293267,20605.836313341966,100590.97299627464,100590.97299627464,100590.97299627464,126531.44276052952,123848.38570512997,2683.057055399546,0.0,93286.35120111107,50861.7497334944,47138.446075129636,25940.469764254893,73078.91583938453,19780.227608457335,1450.0,0.0,0.8866647721799212,2.8640983577315597,0.0014957518510113484,1.0,1.0,-5.096977371008904,351976.55760606163,1545792.0249246338,4.3917470965629235,1545792.0249246338,4.3917470965629235,0.7625238782573565,0.09177777705572791,3.6289439899876834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289439899876834,1.2786839142022068,1.2789824133773398,2.838030532550998,6013.446144146836,14750.755587834337,6484.585468301705,0.00041598913259108494,25706.197576619994,2621.302644289334,19382.859913213335,1976.5016507383598,0.754015052418418,0.754015052418418,32740.899932993565,32395.05729023726,1.0133624912007317,0.8,4333.674805059882,4287.898129693729,1.0133624912007317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649155539196894,4.8084248667443825,-1.0496664803322249,5.858091347076607,3.5,3.5,1.0,0.6,0.0002334303516710765,1.00000027788839,0.00023343028680350992,198.9222816123856,0.0,1.3219480015894376e-08,0.03746400636504466,0.014133915496297354,8.005916342890046e-05,0.00015337118824217604,0.0005565754518087144,0.09177774435481478,0.09177774435481478,0.09177774435481478,0.09179598430998498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505883.43772225844,589.6941715704972,0.0,0.09177774435481478,0.09177777705572791,0.09177777705572791,0.375,0.375,0.5,5.97273848597416,0.10269936945894642,0.10269936945894642,2.3987922759260982e-11,9.780610673715273e-05,0.09743092406318965,2.3987922759260982e-11,25940.469764254893,19780.227608457335,0.7625238782573565,0.7970083133052852,3.8781168100782133,0.7960650352199194,0.5140981221005431,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957595246631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07145532682,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37046569422694,261.37046569422694,-11.77953430577304,244.971981636354,277.76894975210655,119611.83024108567,119614.29725069477,-2.46700960911239,0.0,nan,277.76894975210655,4.618949752106573,271.20955612894625,-1.9404438710537306,264.65016250580385,-8.499837494196129,258.09076888264923,-15.059231117350748,251.53137525950177,-21.618624740498205,244.971981636354,-28.178018363645975,1.0,1.0,25762.5980482374,25762.5980482374,277.2824383630883,4.13243836308834,277.2824383630883,277.2824383630883,79984.23356283973,79985.13668293267,-0.9031200929457555,0.0,8575.796259387458,8575.796259387458,0.9047650933225171,3647.088709937622,277.2824383630883,4.13243836308834,1.0,0.002,0.2639248348898273,0.004557416111348158,0.0004087787845089168,0.0015912211599594462,0.2043893922544584,0.2043893922544584,0.0,-5.5531637014466506e-11,1.0,1.0001994034428134,0.09743092403920173,0.09177777705572791,0.0,1.8282413341601823e-05,23.399788305162605,0.0,1601656.03577619,267.9556895110346,9.780608274922997e-05,1.0,1279906.9722330444,2616.842427650135,,,,,,,,,,,,,,,,,,,2.0,14750.755587834337,1450.0,0.375,6.1796691888313084,3.5
1375.0,-30.00008816360013,4.808376454939463,34.89839145307089,28.371861262153857,6.440844414903358,-26.35599490574785,-39.86608232427386,2.7967511586441036,-5.194346680275942,-5.194443554063755,39.79683895809367,37569.72009357428,20605.809218546627,20605.809218546627,58175.52931212091,79994.40308173197,79985.2043613344,20605.809218546627,100591.01357988102,100591.01357988102,100591.01357988102,126531.47215170946,123848.17145518084,2683.3006965286254,0.0,93286.40257203575,50861.72024312778,47138.53592100886,25940.458571828432,73078.99449283729,19780.21912725366,1450.0,0.0,0.886664581973472,2.864094645471372,0.0014957518510113484,1.0,1.0,-5.098234043937623,351976.073094247,1545792.1471925043,4.391753489387316,1545792.1471925043,4.391753489387316,0.7625238803116284,0.09177786661304621,3.628942043394801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628942043394801,1.2786840297639788,1.2789825288831391,2.838028753721618,6013.442375020833,14750.74983694007,6484.584824573231,0.0004159896908331179,25706.22552152093,2621.3054938761893,19382.85798906585,1976.5014545299211,0.7540141578871143,0.7540141578871143,32740.8858830206,32395.05729023726,1.013361947625461,0.8,4333.672945367143,4287.898129693729,1.013361947625461,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649146796163814,4.808376454939463,-1.0497071892813263,5.858083644220789,3.5,3.5,1.0,0.6,0.00023343028680350992,1.000000271430873,0.0002334302234433406,198.92228376617055,0.0,1.2903604347970848e-08,0.03656881472214938,0.014133928399901702,8.005912234235998e-05,0.00015337116446114993,0.0005565750669574855,0.09177783472391209,0.09177783472391209,0.09177783472391209,0.09179584563797256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505880.8256300796,589.6950331337683,0.0,0.09177783472391209,0.09177786661304621,0.09177786661304621,0.375,0.375,0.5,5.973278793907236,0.10141382029735269,0.10141382029735269,1.1084466677857563e-11,9.687378781109146e-05,0.09620951012612977,1.1084466677857563e-11,25940.458571828432,19780.21912725366,0.7625238803116284,0.7970065119657245,3.8781200425474096,0.7960636256130055,0.5140973867293236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957755201472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07056013517,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704497726695,261.3704497726695,-11.779550227330503,244.97197742343914,277.7689221219049,119611.70044041633,119614.13605295957,-2.4356125432476565,0.0,nan,277.7689221219049,4.618922121904916,271.2095331822074,-1.9404668177925828,264.65014424251666,-8.499855757483317,258.09075530281956,-15.059244697180418,251.53136636312937,-21.618633636870612,244.97197742343914,-28.178022576560835,1.0,1.0,25762.5980482374,25762.5980482374,277.2824109958888,4.132410995888847,277.2824109958888,277.2824109958888,79984.30114804515,79985.2043613344,-0.9032132892461959,0.0,8575.796259387458,8575.796259387458,0.9047652134435652,3647.086753611775,277.2824109958888,4.132410995888847,1.0,0.002,0.2639067829098471,0.004557490353456949,0.00040875079494803106,0.0015912491512845785,0.20437539747401554,0.20437539747401554,0.0,-5.376739071333292e-11,1.0,1.0001969042282517,0.0962095101150453,0.09177786661304621,0.0,1.805323376732728e-05,23.106461959263527,0.0,1601655.9926639367,267.95565331972404,9.687377672662478e-05,1.0,1279907.093491559,2616.841931916199,,,,,,,,,,,,,,,,,,,2.0,14750.74983694007,1450.0,0.375,6.1796691888313084,3.5
1376.0,-30.000090617062618,4.808328251966922,34.89839347594105,28.371860144566767,6.440811711146774,-26.35600038423435,-39.866086934320606,2.7967214790310724,-5.194383670890318,-5.194479596463239,39.79684138158403,37569.707305998214,20605.784167766127,20605.784167766127,58175.49147376434,79994.47464247265,79985.26320607547,20605.784167766127,100591.0473738416,100591.0473738416,100591.0473738416,126531.49432496904,123847.9531103003,2683.5412146687513,0.0,93286.45586532816,50861.689146198456,47138.629687921886,25940.44695112743,73079.07663904931,19780.21028530907,1450.0,0.0,0.8866643893101452,2.8640908506658618,0.0014957518510113484,1.0,1.0,-5.099502423168303,351975.577817708,1545792.2512433107,4.391759964789072,1545792.2512433107,4.391759964789072,0.7625238810486022,0.09177795509393138,3.628940068064418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628940068064418,1.2786841674238127,1.2789826664940869,2.838026903371852,6013.438454351716,14750.744144655471,6484.5842814717935,0.00041599028760684565,25706.254199751696,2621.3084182418766,19382.856365699306,1976.5012889926027,0.7540132535484898,0.7540132535484898,32740.8716256267,32395.05729023726,1.0133613960254022,0.8,4333.671058219605,4287.898129693729,1.0133613960254022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649138712699822,4.808328251966922,-1.0497482704967958,5.858076522463718,3.5,3.5,1.0,0.6,0.0002334302234433406,1.0000002553581528,0.00023343016383504513,198.92228579241964,0.0,1.2603749581884433e-08,0.035719026315060486,0.014133941003651285,8.005908062373944e-05,0.00015337114281960116,0.000556574685462881,0.0917779239939227,0.0917779239939227,0.0917779239939227,0.09179570406602902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505878.2451322118,589.6958842546454,0.0,0.0917779239939227,0.09177795509393138,0.09177795509393138,0.375,0.375,0.5,5.973812176382578,0.10013918999214866,0.10013918999214866,-6.707523425575346e-12,9.592557290716286e-05,0.09497717329492161,-6.707523425575346e-12,25940.44695112743,19780.21028530907,0.7625238810486022,0.7970046553055514,3.8781235728039936,0.7960622130066524,0.5140966338636399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957911439312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06971034677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37043354983325,261.37043354983325,-11.779566450166726,244.97197325542416,277.7688938442467,119611.51299455854,119613.99469608859,-2.481701530041253,0.0,nan,277.7688938442467,4.618893844246713,271.2095097264796,-1.9404902735203677,264.6501256087161,-8.499874391283868,258.090741490947,-15.059258509052995,251.53135737318567,-21.618642626814307,244.97197325542416,-28.178026744575817,1.0,1.0,25762.5980482374,25762.5980482374,277.28238181521266,4.132381815212682,277.28238181521266,277.28238181521266,79984.36098765828,79985.26320607547,-0.9022184171917615,0.0,8575.796259387458,8575.796259387458,0.9047653353379341,3647.0847684047403,277.28238181521266,4.132381815212682,1.0,0.002,0.2638889621284325,0.0045575634375247505,0.0004087231628192139,0.001591276784336665,0.20436158140960695,0.20436158140960695,0.0,-5.284412100611813e-11,1.0,1.0001943826488988,0.09497717330162914,0.09177795509393138,0.0,1.782200392745638e-05,22.810511456071502,0.0,1601655.9486064026,267.95561632910966,9.592557961468628e-05,1.0,1279907.2174442676,2616.841425167901,,,,,,,,,,,,,,,,,,,2.0,14750.744144655471,1450.0,0.375,6.1796691888313084,3.5
1377.0,-30.000093105040165,4.80828025540783,34.898395437469624,28.371863183006667,6.440783551230672,-26.356005439420905,-39.86609147451816,2.7966958862555824,-5.194420595686893,-5.1945155724993795,39.796843654936595,37569.69312881643,20605.759405488847,20605.759405488847,58175.452534305274,79994.54276994405,79985.31969421147,20605.759405488847,100591.07909970032,100591.07909970032,100591.07909970032,126531.51439784288,123847.73576724945,2683.778630593426,0.0,93286.50703225374,50861.65801686887,47138.72112820541,25940.435298142558,73079.15642634797,19780.2014081422,1450.0,0.0,0.8866641975302834,2.864087062886869,0.0014957518510113484,1.0,1.0,-5.100761729535236,351975.0834540333,1545792.3488461913,4.391766410499527,1545792.3488461913,4.391766410499527,0.7625238813767532,0.09177804244671839,3.628937994409596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628937994409596,1.2786842861383407,1.2789827851601039,2.8380250181763644,6013.434459848695,14750.73866416162,6484.583867377687,0.00041599091332440393,25706.282988566418,2621.311353883989,19382.855127944313,1976.5011627767192,0.7540123609689263,0.7540123609689263,32740.85665855226,32395.05729023726,1.013360816968789,0.8,4333.669077136814,4287.898129693729,1.013360816968789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649130722330945,4.80828025540783,-1.0497892273182101,5.85806948272604,3.5,3.5,1.0,0.6,0.00023343016383504513,1.000000258950517,0.00023343010338819917,198.92228784717386,0.0,1.1857418384870073e-08,0.03360392370272179,0.01413395286106967,8.005903953723834e-05,0.0001533711242978068,0.0005565743002096279,0.0917780121409349,0.0917780121409349,0.0917780121409349,0.09179556281080643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505875.6973397508,589.6967245806194,0.0,0.0917780121409349,0.09177804244671839,0.09177804244671839,0.375,0.375,0.5,5.974338679637542,0.09887479627417406,0.09887479627417406,3.637978807091713e-12,9.497681247694345e-05,0.09375384296413358,3.637978807091713e-12,25940.435298142558,19780.2014081422,0.7625238813767532,0.7970028085114221,3.8781269866599457,0.7960608110321685,0.5140958785790123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958058425567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06759524415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704174904263,261.3704174904263,-11.779582509573686,244.9719691594878,277.76886582136785,119611.37288117058,119613.82958102,-2.4566998494334764,0.0,nan,277.76886582136785,4.618865821367876,271.20948648899207,-1.9405135110079073,264.650107156616,-8.499892843383975,258.09072782423345,-15.059272175766523,251.53134849186068,-21.618651508139294,244.9719691594878,-28.17803084051218,1.0,1.0,25762.5980482374,25762.5980482374,277.2823524261026,4.132352426102614,277.2823524261026,277.2823524261026,79984.43359807156,79985.31969421147,-0.8860961399186635,0.0,8575.796259387458,8575.796259387458,0.9047654632997164,3647.082684381644,277.2823524261026,4.132352426102614,1.0,0.002,0.2638713708578346,0.00455763551822444,0.0004086958862274003,0.0015913040632354728,0.20434794311370016,0.20434794311370016,0.0,-5.053712700056612e-11,1.0,1.0001918794841669,0.0937538429604956,0.09177804244671839,0.0,1.7592463591022955e-05,22.516723299392037,0.0,1601655.9046239262,267.9555794043131,9.497680883896464e-05,1.0,1279907.3411686253,2616.8409193532966,,,,,,,,,,,,,,,,,,,2.0,14750.73866416162,1450.0,0.375,6.1796691888313084,3.5
