time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1378.0,-30.000095500299413,4.808232470988873,34.89839734093978,28.37185301994907,6.440754370779212,-26.356010513195237,-39.86609601471571,2.7966693843310186,-5.194456967689007,-5.194551001971298,39.796845900235034,37569.694022628726,20605.73395429795,20605.73395429795,58175.42797692667,79994.59770187322,79985.37684522827,20605.73395429795,100591.11079952621,100591.11079952621,100591.11079952621,126531.53462410212,123847.52163697645,2684.0129871256686,0.0,93286.54979747438,50861.64672078394,47138.78119632271,25940.423824575904,73079.2050208986,19780.19266811653,1450.0,0.0,0.8866640086402195,2.864083332772767,0.0014957518510113484,1.0,1.0,-5.1020030342881455,351974.59660162166,1545792.4452452438,4.391772759085881,1545792.4452452438,4.391772759085881,0.7625238817176463,0.09177812864605737,3.6289373404828895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289373404828895,1.2786844090674383,1.2789829080406017,2.838024233930812,6013.432798126476,14750.73308676385,6484.582255757186,0.00041599099057257994,25706.299405285703,2621.3130279234706,19382.850310702786,1976.5006715547906,0.7540116920414186,0.7540116920414186,32740.85193868744,32395.05729023726,1.0133606343633814,0.8,4333.668452402634,4287.898129693729,1.0133606343633814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649122509661273,4.808232470988873,-1.0498297761462938,5.858062247135167,3.5,3.5,1.0,0.6,0.00023343010338819917,1.000000249300342,0.0002334300451940091,198.92228982535457,0.0,1.2024224891648394e-08,0.03407665334293155,0.014133964885294562,8.00589984507569e-05,0.00015337110493744227,0.000556574129658604,0.09177809911009095,0.09177809911009095,0.09177809911009095,0.0917954237030052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505873.18238073436,589.6975540757006,0.0,0.09177809911009095,0.09177812864605737,0.09177812864605737,0.375,0.375,0.5,5.974858399691015,0.09762191345959081,0.09762191345959081,2.3703705664956942e-11,9.403428231280486e-05,0.09254796768317419,2.3703705664956942e-11,25940.423824575904,19780.19266811653,0.7625238817176463,0.7970018118660975,3.8781298384516996,0.796059945647878,0.5140955489579402,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958207479616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06806797379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37040148039404,261.37040148039404,-11.77959851960594,244.97196512926405,277.7688378315274,119611.26718463619,119613.71633166747,-2.4491470312624313,0.0,nan,277.7688378315274,4.618837831527401,271.2094632910738,-1.9405367089261745,264.6500887506199,-8.49991124938009,258.0907142101641,-15.059285789835883,251.53133966971484,-21.618660330285138,244.97196512926405,-28.178034870735928,1.0,1.0,25762.5980482374,25762.5980482374,277.2823236608534,4.132323660853444,277.2823236608534,277.2823236608534,79984.48413502859,79985.37684522827,-0.8927101996814599,0.0,8575.796259387458,8575.796259387458,0.904765503652438,3647.082027185304,277.2823236608534,4.132323660853444,1.0,0.002,0.2638540058209884,0.004557706681250351,0.0004086689605030475,0.0015913309897115269,0.20433448025152373,0.20433448025152373,0.0,-4.978542578193412e-11,1.0,1.0001894120222328,0.09254796765947049,0.09177812864605737,0.0,1.7366198166570955e-05,22.22712663756114,0.0,1601655.861288177,267.95554303231097,9.40342586090992e-05,1.0,1279907.4630132474,2616.8404212236255,,,,,,,,,,,,,,,,,,,2.0,14750.73308676385,1450.0,0.375,6.1796691888313084,3.5
1379.0,-30.00009781552644,4.8081848749775356,34.89839917119673,28.371854521706723,6.440719942657311,-26.356016039718003,-39.86610062476245,2.7966381663619924,-5.194494558604276,-5.194587627396174,39.796847592827326,37569.67672458571,20605.71135488984,20605.71135488984,58175.38807947555,79994.67446924967,79985.4222836554,20605.71135488984,100591.13363854523,100591.13363854523,100591.13363854523,126531.54537073958,123847.3011320042,2684.2442387353867,0.0,93286.6058260617,50861.608659729354,47138.885740369275,25940.41173219435,73079.29747256363,19780.18341096023,1450.0,0.0,0.886663815654574,2.864079476620983,0.0014957518510113484,1.0,1.0,-5.103265332837111,351974.09331508045,1545792.5179137646,4.391779245326448,1545792.5179137646,4.391779245326448,0.7625238803134058,0.09177821379656596,3.6289348756252817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289348756252817,1.2786845538451879,1.2789830527777326,2.8380219849473853,6013.428032800465,14750.727621472652,6484.582230017187,0.0004159917965833889,25706.33230500947,2621.3163827616436,19382.850233764202,1976.5006637092386,0.7540107240419905,0.7540107240419905,32740.8341480152,32395.05729023726,1.013359946065559,0.8,4333.666097580739,4287.898129693729,1.013359946065559,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649115217213766,4.8081848749775356,-1.0498709473081336,5.858055822285669,3.5,3.5,1.0,0.6,0.0002334300451940091,1.0000002409705206,0.00023342998894426313,198.9222917374388,0.0,1.1576121545433522e-08,0.0328067284597586,0.014133976461416108,8.00589567321958e-05,0.0001533710884618133,0.0005565736918316846,0.0917781850067763,0.0917781850067763,0.0917781850067763,0.09179528013166888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505870.69819345616,589.6983733933614,0.0,0.0917781850067763,0.09177821379656596,0.09177821379656596,0.375,0.375,0.5,5.975371234775051,0.09637489434294366,0.09637489434294366,4.035882739117369e-12,9.30687918980766e-05,0.09132229455906327,4.035882739117369e-12,25940.41173219435,19780.18341096023,0.7625238803134058,0.7969996773260895,3.878133734449771,0.7960583926154532,0.5140946618800024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495835097894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06679804891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37038504097103,261.37038504097103,-11.779614959028947,244.971961118923,277.7688089630227,119611.0476915604,119613.56252473113,-2.5148331707176763,0.0,nan,277.7688089630227,4.61880896302273,271.2094393942029,-1.9405606057970886,264.650069825377,-8.499930174622989,258.0907002565593,-15.059299743440704,251.53133068774147,-21.618669312258504,244.971961118923,-28.178038881076986,1.0,1.0,25762.5980482374,25762.5980482374,277.2822923338785,4.1322923338785245,277.2822923338785,277.2822923338785,79984.55158078263,79985.4222836554,-0.8707028727658326,0.0,8575.796259387458,8575.796259387458,0.9047656557546491,3647.0795500034083,277.2822923338785,4.1322923338785245,1.0,0.002,0.2638368707346949,0.004557776625174061,0.0004086423899286981,0.001591357560813358,0.20432119496434903,0.20432119496434903,0.0,-4.9257944077785165e-11,1.0,1.0001869040353124,0.09132229455502738,0.09177821379656596,0.0,1.713621711659197e-05,21.932774333780024,0.0,1601655.8165128368,267.9555054413957,9.306878786219386e-05,1.0,1279907.588970954,2616.8399062788308,,,,,,,,,,,,,,,,,,,2.0,14750.727621472652,1450.0,0.375,6.1796691888313084,3.5
1380.0,-30.000101202183515,4.808137492748636,34.8984009452535,28.37186203049498,6.440696584886118,-26.356021423461907,-39.866109006665624,2.796616806786772,-5.194530426658446,-5.194622557648513,39.79684962907594,37569.67236596832,20605.685703818122,20605.685703818122,58175.35806978644,79994.73917241143,79985.47711882368,20605.685703818122,100591.1628226418,100591.1628226418,100591.1628226418,126531.56317756724,123847.09068747469,2684.4724900925517,0.0,93286.6552941763,50861.589338569254,47138.96217289671,25940.400354925438,73079.36252782214,19780.17473135934,1450.0,0.0,0.886663630069152,2.8640757991895645,0.0014957518510113484,1.0,1.0,-5.104481779687035,351973.61332331866,1545792.6053387548,4.3917854828475695,1545792.6053387548,4.3917854828475695,0.7625238801529745,0.091778297738001,3.6289327064519052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289327064519052,1.2786846529370322,1.2789831518207797,2.838020068604522,6013.423972299893,14750.72224890559,6484.58189570864,0.0004159924436511066,25706.36130240753,2621.3193396733373,19382.849234493588,1976.5005618119937,0.7540098346271312,0.7540098346271312,32740.818491509384,32395.05729023726,1.013359340335919,0.8,4333.664025242931,4287.898129693729,1.013359340335919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649106940045931,4.808137492748636,-1.0499110371214773,5.858048529870113,3.5,3.5,1.0,0.6,0.00023342998894426313,1.000000352485772,0.00023342990666354232,198.92229453438858,0.0,1.1189328376709662e-08,0.03171055661959518,0.014133987650744485,8.005888088031819e-05,0.00015337110806394494,0.0005565734302780194,0.091778269703766,0.091778269703766,0.091778269703766,0.09179514305460414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505868.2480128082,589.6991815121394,0.0,0.091778269703766,0.091778297738001,0.091778297738001,0.375,0.375,0.5,5.975877417853161,0.09514037779138107,0.09514037779138107,-5.7980287238024175e-12,9.213099008320569e-05,0.09014077796149422,-5.7980287238024175e-12,25940.400354925438,19780.17473135934,0.7625238801529745,0.7969982925837429,3.878136940825126,0.7960572733189677,0.5140941445906171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958489683556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06570187707,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37036915922187,261.37036915922187,-11.779630840778111,244.971957040422,277.76878127802576,119610.95329680144,119613.38281930173,-2.4295225003003127,0.0,nan,277.76878127802576,4.618781278025779,271.2094164305014,-1.9405835694985853,264.6500515829776,-8.499948417022381,258.0906867354621,-15.059313264537877,251.53132188794228,-21.618678112057694,244.971957040422,-28.178042959577965,1.0,1.0,25762.5980482374,25762.5980482374,277.2822637978042,4.132263797804228,277.2822637978042,277.2822637978042,79984.63454292403,79985.47711882368,-0.8425758996454533,0.0,8575.796259387458,8575.796259387458,0.9047657896106541,3647.0773699841648,277.2822637978042,4.132263797804228,1.0,0.002,0.26381995731507746,0.0045578458698617205,0.0004086161641195157,0.0015913837883287437,0.20430808205975784,0.20430808205975784,0.0,-4.7551740756796024e-11,1.0,1.0001844863894003,0.09014077796729225,0.091778297738001,0.0,1.6914521560546384e-05,21.649026541060817,0.0,1601655.773765312,267.95546957334153,9.213099588123441e-05,1.0,1279907.7090987784,2616.8394151681136,,,,,,,,,,,,,,,,,,,2.0,14750.72224890559,1450.0,0.375,6.1796691888313084,3.5
1381.0,-30.000103397913357,4.8080903405312805,34.89840267269717,28.371876873448514,6.440667724808184,-26.356026285641004,-39.86611351193858,2.7965906131445983,-5.194565102382626,-5.194656312733213,39.79685182954291,37569.64746056835,20605.658105724855,20605.658105724855,58175.3055662932,79994.827808829,79985.53701798654,20605.658105724855,100591.1951237114,100591.1951237114,100591.1951237114,126531.58456982824,123846.8867514681,2684.6978183601254,0.0,93286.72243430413,50861.54263842901,47139.088662083464,25940.389446116842,73079.4781082003,19780.166425970685,1450.0,0.0,0.8866634498827715,2.86407224568604,0.0014957518510113484,1.0,1.0,-5.105667003516089,351973.1494808515,1545792.6998130698,4.3917915389087545,1545792.6998130698,4.3917915389087545,0.7625238806478939,0.09177838052612981,3.628929493479896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628929493479896,1.2786847744825494,1.2789832732894542,2.838017286119974,6013.4180765490255,14750.71507372444,6484.581683394521,0.0004159934179070347,25706.402563596937,2621.323547143718,19382.848599872475,1976.5004970986502,0.7540085996832827,0.7540085996832827,32740.795301144357,32395.05729023726,1.0133584431312974,0.8,4333.6609557029715,4287.898129693729,1.0133584431312974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649098034607105,4.8080903405312805,-1.0499503433990265,5.858040683930307,3.5,3.5,1.0,0.6,0.00023342990666354232,1.00000022853318,0.00023342985331707567,198.92229634778343,0.0,1.6367469779658217e-08,0.04638540935555139,0.014134004018214264,8.005884010996141e-05,0.00015337106655358092,0.0005565727868627578,0.09177835322263575,0.09177835322263575,0.09177835322263575,0.09179501050849745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505865.830129485,589.6999789867227,0.0,0.09177835322263575,0.09177838052612981,0.09177838052612981,0.375,0.375,0.5,5.976377120719372,0.09392205641648843,0.09392205641648843,7.617018127348274e-12,9.121035060388749e-05,0.08898930921714054,7.617018127348274e-12,25940.389446116842,19780.166425970685,0.7625238806478939,0.7969956256449153,3.8781409247351637,0.7960552958541901,0.5140929907154418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958692577256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.080376729806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37035334180956,261.37035334180956,-11.779646658190416,244.97195306184037,277.768753621785,119610.7647936833,119613.18447445871,-2.419680775436867,0.0,nan,277.768753621785,4.618753621785004,271.20939350978904,-1.9406064902109392,264.65003339779946,-8.499966602200516,258.09067328581494,-15.059326714185033,251.53131317382866,-21.618686826171313,244.97195306184037,-28.17804693815961,1.0,1.0,25762.5980482374,25762.5980482374,277.28223702739604,4.132237027396059,277.28223702739604,277.28223702739604,79984.71856755436,79985.53701798654,-0.8184504321834538,0.0,8575.796259387458,8575.796259387458,0.9047659878776485,3647.0741409472953,277.28223702739604,4.132237027396059,1.0,0.002,0.2638032599254573,0.004557914351324712,0.0004085902739050045,0.0015914096804365452,0.20429513695250223,0.20429513695250223,0.0,-4.5658450111008e-11,1.0,1.0001821302160303,0.08898930920952353,0.09177838052612981,0.0,1.669846401915652e-05,21.372494766688686,0.0,1601655.7324182044,267.95543489761735,9.121034298686936e-05,1.0,1279907.8251850056,2616.8389405805074,,,,,,,,,,,,,,,,,,,2.0,14750.71507372444,1450.0,0.375,6.1796691888313084,3.5
1382.0,-30.00010564714388,4.8080434183024074,34.89840435269942,28.37187439380216,6.440641350005934,-26.356030947425005,-39.86611798228694,2.7965666508836056,-5.194599550146052,-5.194689840811173,39.79685391329495,37569.641849002146,20605.630513773973,20605.630513773973,58175.272362776115,79994.88591320805,79985.59522987886,20605.630513773973,100591.22574365283,100591.22574365283,100591.22574365283,126531.60431675425,123846.68406589111,2684.9202508631415,0.0,93286.76692287542,50861.52342441533,47139.159442733435,25940.378573101418,73079.53801583486,19780.158140392272,1450.0,0.0,0.886663271277645,2.8640687161519955,0.0014957518510113484,1.0,1.0,-5.106842572896539,351972.6887577055,1545792.7892758579,4.391797541825657,1545792.7892758579,4.391797541825657,0.7625238808543482,0.09177846225841554,3.62892817898646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62892817898646,1.2786848856288209,1.278983384393455,2.8380160114286923,6013.415375631158,14750.709804907063,6484.580721086174,0.0004159937542095777,25706.424134558074,2621.3257467695976,19382.84572346843,1976.5002037870659,0.7540078550797491,0.7540078550797491,32740.785813484224,32395.05729023726,1.0133580760662926,0.8,4333.659699890402,4287.898129693729,1.0133580760662926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6490891311503235,4.8080434183024074,-1.0499894214343302,5.858032839736738,3.5,3.5,1.0,0.6,0.00023342985331707567,1.0000002341015801,0.00023342979867079096,198.922298205363,0.0,1.0611801647743223e-08,0.030073845869704293,0.014134014630015911,8.005879965567303e-05,0.00015337105366140265,0.0005565725384727086,0.09177843564198994,0.09177843564198994,0.09177843564198994,0.09179487889437607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505863.4428892872,589.7007663485022,0.0,0.09177843564198994,0.09177846225841554,0.09177846225841554,0.375,0.375,0.5,5.976870402085643,0.09271891109159469,0.09271891109159469,-1.8701484805205837e-11,9.029066512766803e-05,0.08784726791463981,-1.8701484805205837e-11,25940.378573101418,19780.158140392272,0.7625238808543482,0.7969943098931,3.8781437265259724,0.7960541889327586,0.5140924924958005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958824122839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06406516632,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37033779810537,261.37033779810537,-11.77966220189461,244.97194917836322,277.76872641785263,119610.66321351951,119613.04102354373,-2.377810024213278,0.0,nan,277.76872641785263,4.618726417852656,271.2093709699483,-1.9406290300516957,264.65001552205086,-8.499984477949113,258.0906600741555,-15.059339925844483,251.53130462626152,-21.61869537373846,244.97194917836322,-28.17805082163676,1.0,1.0,25762.5980482374,25762.5980482374,277.28221028724664,4.132210287246664,277.28221028724664,277.28221028724664,79984.77681941084,79985.59522987886,-0.8184104680258315,0.0,8575.796259387458,8575.796259387458,0.9047660689927671,3647.072819881392,277.28221028724664,4.132210287246664,1.0,0.002,0.2637867767970862,0.004557981916358627,0.0004085647157434408,0.0015914352393079272,0.2042823578717204,0.2042823578717204,0.0,-4.494863205597999e-11,1.0,1.0001797933212833,0.0878472679333413,0.09177846225841554,0.0,1.6484175073829955e-05,21.098226569433116,0.0,1601655.691335482,267.9554004498539,9.029068382915284e-05,1.0,1279907.9404906565,2616.8384691842048,,,,,,,,,,,,,,,,,,,2.0,14750.709804907063,1450.0,0.375,6.1796691888313084,3.5
1383.0,-30.00010786276724,4.807996726289572,34.898405985098435,28.371872507873945,6.440615023208336,-26.356035574176598,-39.86612248755989,2.796542735198547,-5.1946337515822165,-5.194723124861352,39.796855897518924,37569.63585999892,20605.6028933709,20605.6028933709,58175.23875336982,79994.94508193724,79985.6521203501,20605.6028933709,100591.255013721,100591.255013721,100591.255013721,126531.62276190946,123846.48294723502,2685.139814674436,0.0,93286.81230720677,50861.50364253605,47139.231849634125,25940.36774818845,73079.59959782258,19780.149885330222,1450.0,0.0,0.8866630942787862,2.864065212383662,0.0014957518510113484,1.0,1.0,-5.108007187183432,351972.2313896863,1545792.8744669443,4.391803490757538,1545792.8744669443,4.391803490757538,0.7625238808232228,0.09177854293635412,3.6289268170489715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289268170489715,1.278684996561959,1.2789834952826107,2.8380147001068927,6013.412597097618,14750.70441212078,6484.579743100255,0.00041599410169776093,25706.446288455943,2621.3280058384817,19382.84280020307,1976.4999056969577,0.7540070915561506,0.7540070915561506,32740.77598338496,32395.05729023726,1.0133576957527992,0.8,4333.658398751655,4287.898129693729,1.0133576957527992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649080218512503,4.807996726289572,-1.050028261164842,5.858024987454414,3.5,3.5,1.0,0.6,0.00023342979867079096,1.0000002306037146,0.00023342974484102472,198.92230003518736,0.0,1.0870364541555906e-08,0.030806613110769435,0.014134025500380452,8.005875888535366e-05,0.0001533710397854373,0.0005565722792360582,0.09177851698665916,0.09177851698665916,0.09177851698665916,0.0917947482723986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505861.0860824215,589.7015436675902,0.0,0.09177851698665916,0.09177854293635412,0.09177854293635412,0.375,0.375,0.5,5.977357322326716,0.09153004285838051,0.09153004285838051,5.468336894409731e-11,8.937327913827176e-05,0.08671593767792274,5.468336894409731e-11,25940.36774818845,19780.149885330222,0.7625238808232228,0.7969929586430144,3.878146561061518,0.7960530582204115,0.5140919773336896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495895887363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06479793356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703224857638,261.3703224857638,-11.779677514236198,244.9719453789387,277.7686995925934,119610.5568779333,119612.8992951094,-2.3424171760793673,0.0,nan,277.7686995925934,4.61869959259343,271.20934874985517,-1.9406512501448105,264.6499979071279,-8.50000209287208,258.0906470643976,-15.059352935602362,251.53129622166966,-21.618703778330314,244.9719453789387,-28.17805462106128,1.0,1.0,25762.5980482374,25762.5980482374,277.28218363703775,4.13218363703777,277.28218363703775,277.28218363703775,79984.83594666541,79985.6521203501,-0.8161736846959684,0.0,8575.796259387458,8575.796259387458,0.9047661530355653,3647.071451134216,277.28218363703775,4.13218363703777,1.0,0.002,0.26377050591974294,0.004558048578151812,0.00040853948653571067,0.0015914604685383252,0.20426974326785532,0.20426974326785532,0.0,-4.492596399063853e-11,1.0,1.0001774783317734,0.08671593762323937,0.09177854293635412,0.0,1.6271895577278224e-05,20.82653021877286,0.0,1601655.6505400967,267.95536624841776,8.937322445490281e-05,1.0,1279908.0549567097,2616.8380012204884,,,,,,,,,,,,,,,,,,,2.0,14750.70441212078,1450.0,0.375,6.1796691888313084,3.5
1384.0,-30.00011005431626,4.807950264684328,34.89840757005598,28.371870202850573,6.440588839393136,-26.356040164947395,-39.86612695790825,2.796518950590054,-5.194667708729071,-5.194756167245488,39.796857791266326,37569.630584627186,20605.575249775415,20605.575249775415,58175.2058344026,79995.00342998245,79985.70782877402,20605.575249775415,100591.28307854943,100591.28307854943,100591.28307854943,126531.64005232921,123846.28351413098,2685.3565381982344,0.0,93286.85714097568,50861.484846800704,47139.30254908331,25940.35697377978,73079.65952286309,19780.141663262057,1450.0,0.0,0.8866629188403774,2.8640617340994403,0.0014957518510113484,1.0,1.0,-5.109160395809738,351971.777341174,1545792.9557720234,4.391809387244285,1545792.9557720234,4.391809387244285,0.762523880579423,0.09177862257084221,3.62892551699613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62892551699613,1.2786851068860536,1.2789836055636246,2.8380134385341766,6013.409923976417,14750.699037972927,6484.5787210473245,0.0004159944256779923,25706.46785227892,2621.330204736472,19382.839745218465,1976.4995941752247,0.7540063402176096,0.7540063402176096,32740.766599951785,32395.05729023726,1.0133573327202505,0.8,4333.65715673485,4287.898129693729,1.0133573327202505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649071298390882,4.807950264684328,-1.050066863894326,5.858017128578654,3.5,3.5,1.0,0.6,0.00023342974484102472,1.000000228098054,0.00023342969159616633,198.9223018451294,0.0,1.0707940912144843e-08,0.030346304545018483,0.014134036208321364,8.005871843110321e-05,0.00015337102640992152,0.0005565720313068516,0.09177859727958872,0.09177859727958872,0.09177859727958872,0.09179461862879518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505858.7594474088,589.7023110307244,0.0,0.09177859727958872,0.09177862257084221,0.09177862257084221,0.375,0.375,0.5,5.977837944297445,0.0903548298153396,0.0903548298153396,-1.1937117960769683e-12,8.845851641581248e-05,0.0855957714357487,-1.1937117960769683e-12,25940.35697377978,19780.141663262057,0.762523880579423,0.7969916514040104,3.878149355517497,0.7960519550067471,0.5140914835936458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959091611028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.064337624994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703073779092,261.3703073779092,-11.77969262209075,244.9719416537441,277.76867310207723,119610.45091648844,119612.76205276276,-2.311136274311804,0.0,nan,277.76867310207723,4.618673102077253,271.2093268124121,-1.9406731875878904,264.64998052273916,-8.500019477260821,258.09063423307265,-15.059365766927328,251.53128794341023,-21.618712056589743,244.9719416537441,-28.17805834625588,1.0,1.0,25762.5980482374,25762.5980482374,277.2821570906596,4.132157090659632,277.2821570906596,277.2821570906596,79984.89437474356,79985.70782877402,-0.8134540304599795,0.0,8575.796259387458,8575.796259387458,0.9047662332595591,3647.0701445811105,277.2821570906596,4.132157090659632,1.0,0.002,0.2637544452010583,0.004558114349906376,0.00040851458303876377,0.0015914853728876013,0.20425729151938188,0.20425729151938188,0.0,-4.407363493261207e-11,1.0,1.000175186175102,0.08559577143694241,0.09177862257084221,0.0,1.606171057408766e-05,20.557514565336593,0.0,1601655.6100305107,267.9553322912709,8.845851760952428e-05,1.0,1279908.1685920807,2616.837536652908,,,,,,,,,,,,,,,,,,,2.0,14750.699037972927,1450.0,0.375,6.1796691888313084,3.5
1385.0,-30.000112224557252,4.807904033726111,34.89840910792905,28.371883613895648,6.440562816073169,-26.35604472049141,-39.86613142825661,2.7964953125430094,-5.194701418206478,-5.194788965166594,39.79685960052467,37569.60702797698,20605.547577718968,20605.547577718968,58175.15460569595,79995.079697963,79985.76246268862,20605.547577718968,100591.3100404076,100591.3100404076,100591.3100404076,126531.65629353785,123846.08584308508,2685.5704504527616,0.0,93286.91345549011,50861.441331235044,47139.41347139452,25940.34625313025,73079.75972452477,19780.13347711603,1450.0,0.0,0.8866627449556803,2.8640582816068654,0.0014957518510113484,1.0,1.0,-5.110301919136873,351971.32665291714,1545793.0334498808,4.391815231512323,1545793.0334498808,4.391815231512323,0.7625238801401557,0.0917787011703997,3.628922445040926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628922445040926,1.2786852165298264,1.278983715164906,2.8380107927495373,6013.404317876252,14750.693667310034,6484.579152951309,0.00041599543266765377,25706.505131563383,2621.3340061655495,19382.841036208378,1976.499725819559,0.7540052969864589,0.7540052969864589,32740.744427399302,32395.05729023726,1.01335647489379,0.8,4333.654221915335,4287.898129693729,1.01335647489379,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649062369085387,4.807904033726111,-1.0501052278855356,5.858009261611647,3.5,3.5,1.0,0.6,0.00023342969159616633,1.0000002258802998,0.0002334296388690095,198.92230363747376,0.0,1.0591589792774757e-08,0.03001656547272366,0.014134046799911157,8.005867797687176e-05,0.00015337101361929457,0.0005565715137417356,0.09177867653647792,0.09177867653647792,0.09177867653647792,0.09179448997272371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505856.46270020085,589.7030685319401,0.0,0.09177867653647792,0.0917787011703997,0.0917787011703997,0.375,0.375,0.5,5.978312332425273,0.08919282817248586,0.08919282817248586,-1.801936377887614e-11,8.754696011692431e-05,0.08448704602972157,-1.801936377887614e-11,25940.34625313025,19780.13347711603,0.7625238801401557,0.7969892763043231,3.878152831654758,0.7960501625208957,0.514090456367073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495922290614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06400788592,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702924538825,261.3702924538825,-11.779707546117493,244.9719379944226,277.7686469133435,119610.28542952174,119612.56844388034,-2.283014358594994,0.0,nan,277.7686469133435,4.618646913343525,271.20930512956244,-1.9406948704375395,264.64996334577063,-8.500036654229348,258.0906215619888,-15.059378438011152,251.53127977820697,-21.618720221793012,244.9719379944226,-28.178062005577374,1.0,1.0,25762.5980482374,25762.5980482374,277.2821306634489,4.132130663448947,277.2821306634489,277.2821306634489,79984.97488030493,79985.76246268862,-0.7875823836948257,0.0,8575.796259387458,8575.796259387458,0.9047664228245175,3647.0670572661306,277.2821306634489,4.132130663448947,1.0,0.002,0.2637385924969645,0.004558179243753251,0.0004084900019341764,0.0015915099564153725,0.2042450009670882,0.2042450009670882,0.0,-4.165045131704348e-11,1.0,1.0001729174177634,0.08448704604774093,0.0917787011703997,0.0,1.5853671992518324e-05,20.291246073610544,0.0,1601655.5698112303,267.9552985817935,8.754697813628809e-05,1.0,1279908.281386571,2616.8370755231726,,,,,,,,,,,,,,,,,,,2.0,14750.693667310034,1450.0,0.375,6.1796691888313084,3.5
1386.0,-30.000114347704418,4.8078580546428755,34.898410611622836,28.371888223942392,6.440540550331698,-26.356048857900625,-39.866132056899346,2.79647506170165,-5.194733613436142,-5.194820273180289,39.79686168757856,37569.58319449195,20605.517355315715,20605.517355315715,58175.10054980766,79995.1395007997,79985.82461340807,20605.517355315715,100591.34196872378,100591.34196872378,100591.34196872378,126531.67812080096,123845.89647940765,2685.7816413933156,0.0,93286.95957526736,50861.40380521758,47139.506411166425,25940.336152077194,73079.84256324361,19780.125790030484,1450.0,0.0,0.886662577663347,2.8640549861948963,0.0014957518510113484,1.0,1.0,-5.11140527877842,351970.89643883135,1545793.1230558772,4.391820854212357,1545793.1230558772,4.391820854212357,0.7625238807264483,0.0917787786847791,3.6289207161855583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289207161855583,1.2786853104768647,1.2789838090664505,2.8380092321794264,6013.401011215451,14750.688295968535,6484.578445853628,0.00041599590429242453,25706.53008735981,2621.3365509485716,19382.83892264609,1976.499510296186,0.7540044827822503,0.7540044827822503,32740.731948981193,32395.05729023726,1.0133559921205129,0.8,4333.652570237883,4287.898129693729,1.0133559921205129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6490526168260295,4.8078580546428755,-1.0501426149564752,5.858000669599351,3.5,3.5,1.0,0.6,0.0002334296388690095,1.0000002209787378,0.00023342958728603394,198.9223053909246,0.0,1.0488607497887056e-08,0.029724713649011917,0.014134057288518655,8.005867228799659e-05,0.00015337096658101293,0.0005565710778872408,0.09177875467850065,0.09177875467850065,0.09177875467850065,0.09179436703370006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505854.19663360086,589.7038159281375,0.0,0.09177875467850065,0.0917787786847791,0.0917787786847791,0.375,0.375,0.5,5.978780686748602,0.08804829121135072,0.08804829121135072,-5.343281372915953e-12,8.665974416999234e-05,0.08341499440189182,-5.343281372915953e-12,25940.336152077194,19780.125790030484,0.7625238807264483,0.7969871993736543,3.8781554821162074,0.7960485204858327,0.514089547497028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959352924701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0637160341,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702780261453,261.3702780261453,-11.779721973854691,244.97193443129137,277.76862162100025,119610.20029016932,119612.40738460215,-2.2070944328396465,0.0,nan,277.76862162100025,4.618621621000273,271.2092841830633,-1.940715816936688,264.6499467451103,-8.500053254889679,258.0906093071725,-15.059390692827492,251.5312718692337,-21.61872813076627,244.97193443129137,-28.178065568708604,1.0,1.0,25762.5980482374,25762.5980482374,277.28210660265955,4.132106602659576,277.28210660265955,277.28210660265955,79985.04081237555,79985.82461340807,-0.7838010325212963,0.0,8575.796259387458,8575.796259387458,0.9047665295091198,3647.065319766486,277.28210660265955,4.132106602659576,1.0,0.002,0.26372294092440096,0.004558243486306489,0.00040846573361411076,0.0015915342251229883,0.20423286680705538,0.20423286680705538,0.0,-4.126290108208419e-11,1.0,1.0001707236947515,0.0834149944072351,0.0917787786847791,0.0,1.5652514860639652e-05,20.03378507997265,0.0,1601655.531374209,267.95526638656384,8.665974951327371e-05,1.0,1279908.3890570384,2616.8366353416973,,,,,,,,,,,,,,,,,,,2.0,14750.688295968535,1450.0,0.375,6.1796691888313084,3.5
1387.0,-30.000116243152608,4.807812314875303,34.89841207279112,28.371891506854467,6.440511841730951,-26.356053434665714,-39.86613649232311,2.7964490337599477,-5.194766313255855,-5.194852075375602,39.796863466038296,37569.57009758434,20605.48864391686,20605.48864391686,58175.0587415012,79995.20842761172,79985.88024693592,20605.48864391686,100591.36889085278,100591.36889085278,100591.36889085278,126531.69465662452,123845.70455470291,2685.9901019216004,0.0,93287.01078961445,50861.37293639279,47139.59761469073,25940.32576577174,73079.92338046247,19780.11786090864,1450.0,0.0,0.8866624089698991,2.864051638720607,0.0014957518510113484,1.0,1.0,-5.112514726979953,351970.459434595,1545793.1994112032,4.391826524005349,1545793.1994112032,4.391826524005349,0.76252388036732,0.09177885524597844,3.628918550207395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628918550207395,1.278685431191592,1.2789839297433958,2.8380072703461146,6013.396854326076,14750.68296676967,6484.578178188171,0.00041599657619379197,25706.559543554107,2621.3395546444617,19382.838122576126,1976.4994287117545,0.7540035876732619,0.7540035876732619,32740.716315525347,32395.05729023726,1.0133553872831182,0.8,4333.650500951033,4287.898129693729,1.0133553872831182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649043352142285,4.807812314875303,-1.0501801922794547,5.857992507154758,3.5,3.5,1.0,0.6,0.00023342958728603394,1.000000197279661,0.00023342954123513319,198.92230695632486,0.0,1.0261004420384324e-08,0.029079686527369173,0.014134067549523077,8.00586321498346e-05,0.00015337095513619933,0.0005565707041567799,0.09177883185421565,0.09177883185421565,0.09177883185421565,0.0917942422810393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505851.9584928403,589.7045540982058,0.0,0.09177883185421565,0.09177885524597844,0.09177885524597844,0.375,0.375,0.5,5.979242986219493,0.0869173068496707,0.0869173068496707,1.7564616427989677e-11,8.57621197383196e-05,0.08233734839564022,1.7564616427989677e-11,25940.32576577174,19780.11786090864,0.76252388036732,0.7969853795670935,3.8781585852044773,0.796047068065947,0.514088799765058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959480121885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06307100698,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702634394444,261.3702634394444,-11.779736560555591,244.97193092761862,277.7685959512721,119610.02872938104,119612.26014096143,-2.2314115804122014,0.0,nan,277.7685959512721,4.618595951272141,271.2092629465452,-1.940737053454768,264.6499299418056,-8.500070058194353,258.0905969370754,-15.05940306292456,251.53126393234916,-21.618736067650815,244.97193092761862,-28.178069072381362,1.0,1.0,25762.5980482374,25762.5980482374,277.28208128773684,4.132081287736867,277.28208128773684,277.28208128773684,79985.09925346474,79985.88024693592,-0.7809934711840469,0.0,8575.796259387458,8575.796259387458,0.9047666631677705,3647.063142958432,277.28208128773684,4.132081287736867,1.0,0.002,0.26370749153736095,0.0045583067547802026,0.0004084417780332254,0.0015915581827932815,0.2042208890166127,0.2042208890166127,0.0,-3.9173493008443083e-11,1.0,1.0001685185128424,0.0823373483780756,0.09177885524597844,0.0,1.5450307501539547e-05,19.774979874530565,0.0,1601655.492339871,267.9552336867441,8.576210217370317e-05,1.0,1279908.4984269785,2616.8361882125155,,,,,,,,,,,,,,,,,,,2.0,14750.68296676967,1450.0,0.375,6.1796691888313084,3.5
1388.0,-30.000118172023583,4.80776681189106,34.89841348974079,28.371883055102103,6.440487231663766,-26.35605763165967,-39.86614092774687,2.796426691783695,-5.194798923001315,-5.194883787737925,39.796865110600386,37569.57366344848,20605.460235235703,20605.460235235703,58175.03389868418,79995.25588593761,79985.93361815102,20605.460235235703,100591.39385338672,100591.39385338672,100591.39385338672,126531.70921471878,123845.51336542031,2686.195849298474,0.0,93287.04805810815,50861.36632068218,47139.64637491774,25940.315361332065,73079.96173624981,19780.109908635808,1450.0,0.0,0.8866622412203989,2.8640483007364805,0.0014957518510113484,1.0,1.0,-5.113616890069295,351970.02366512973,1545793.2700183503,4.391832162073678,1545793.2700183503,4.391832162073678,0.7625238796487814,0.09177893082808057,3.6289180271605463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289180271605463,1.278685534814879,1.278984033331985,2.838006631306673,6013.395500278183,14750.67797796814,6484.576671117925,0.00041599661447029417,25706.573518581452,2621.3409797006575,19382.83361784231,1976.4989693567436,0.7540030025328672,0.7540030025328672,32740.71254031167,32395.05729023726,1.0133552412251856,0.8,4333.650001253454,4287.898129693729,1.0133552412251856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649034185140432,4.80776681189106,-1.0502176188795733,5.8579844307706335,3.5,3.5,1.0,0.6,0.00023342954123513319,1.0000002007583417,0.000233429494372215,198.9223085493282,0.0,9.160551414617004e-09,0.02596100270902459,0.014134076710074491,8.005859201169131e-05,0.00015337094922344188,0.0005565706024796731,0.09177890802713502,0.09177890802713502,0.09177890802713502,0.09179411793030838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505849.7489441668,589.7052828313092,0.0,0.09177890802713502,0.09177893082808057,0.09177893082808057,0.375,0.375,0.5,5.979699268863824,0.08579839759033803,0.08579839759033803,3.4788172342814505e-11,8.486473660695992e-05,0.08126689766862683,3.4788172342814505e-11,25940.315361332065,19780.109908635808,0.7625238796487814,0.7969846308274101,3.8781608750652965,0.7960463103229521,0.51408857874118,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959593677679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05995232316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702490922395,261.3702490922395,-11.779750907760501,244.9719275040811,277.76857068040107,119609.95536030679,119612.15013467705,-2.194774370252958,0.0,nan,277.76857068040107,4.618570680401092,271.2092420451347,-1.940757954865262,264.64991340986927,-8.500086590130707,258.0905847746057,-15.059415225394275,251.53125613934512,-21.61874386065486,244.9719275040811,-28.178072495918883,1.0,1.0,25762.5980482374,25762.5980482374,277.282055798845,4.132055798845045,277.282055798845,277.282055798845,79985.14679647403,79985.93361815102,-0.7868216769857099,0.0,8575.796259387458,8575.796259387458,0.9047666954440549,3647.062617296349,277.282055798845,4.132055798845045,1.0,0.002,0.26369224298334776,0.0045583691420277355,0.0004084181335904579,0.0015915818275586816,0.20420906679522893,0.20420906679522893,0.0,-3.885086046276354e-11,1.0,1.0001663280438022,0.08126689763383865,0.09177893082808057,0.0,1.524944992721877e-05,19.517902221304215,0.0,1601655.4534097777,267.95520107699866,8.486470181878758e-05,1.0,1279908.6074879775,2616.8357423464677,,,,,,,,,,,,,,,,,,,2.0,14750.67797796814,1450.0,0.375,6.1796691888313084,3.5
1389.0,-30.00012018276594,4.807721556701526,34.898414869582545,28.371898421924584,6.440466483084585,-26.356061516180514,-39.86614529332144,2.79640781756701,-5.194830627687509,-5.1949146101796595,39.79686687170823,37569.5525762464,20605.430503775242,20605.430503775242,58174.983080021644,79995.3246364303,79985.99055427208,20605.430503775242,100591.42105804733,100591.42105804733,100591.42105804733,126531.72636680452,123845.32742280027,2686.3989440042424,0.0,93287.09950582078,50861.32795334332,47139.74616941939,25940.305308757186,73080.05147817658,19780.102236976792,1450.0,0.0,0.8866620775873711,2.864045056560892,0.0014957518510113484,1.0,1.0,-5.114693450270295,351969.60012406344,1545793.3456295268,4.391837661788576,1545793.3456295268,4.391837661788576,0.7625238794047358,0.09177900539276986,3.6289151700517084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289151700517084,1.2786856223708827,1.278984120848502,2.838004202567894,6013.390354072151,14750.672903171255,6484.57700440999,0.00041599753081106213,25706.607934980064,2621.3444891966233,19382.834614074596,1976.4990709441652,0.7540020318160903,0.7540020318160903,32740.6919184545,32395.05729023726,1.0133544433933817,0.8,4333.647271688201,4287.898129693729,1.0133544433933817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649024591300025,4.807721556701526,-1.0502544216283223,5.857975978329848,3.5,3.5,1.0,0.6,0.000233429494372215,1.0000002092795695,0.0002334294455202011,198.92231020994697,0.0,9.322079872811759e-09,0.026418774359548525,0.014134086032154365,8.005855250566314e-05,0.00015337094186655185,0.0005565701375846487,0.09177898317445674,0.09177898317445674,0.09177898317445674,0.0917939970123944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505847.56855303,589.7060019536736,0.0,0.09177898317445674,0.09177900539276986,0.09177900539276986,0.375,0.375,0.5,5.980149669382443,0.08469380884861266,0.08469380884861266,2.2168933355715126e-12,8.39824921285981e-05,0.08022115990934253,2.2168933355715126e-12,25940.305308757186,19780.102236976792,0.7625238794047358,0.7969824962829055,3.878163882143814,0.7960446373986759,0.5140876588936935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495970923583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06041009481,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702352845896,261.3702352845896,-11.779764715410352,244.97192416707068,277.7685464021095,119609.84095355506,119611.95318938083,-2.1122358257454588,0.0,nan,277.7685464021095,4.61854640210953,271.2092219551027,-1.9407780448972858,264.6498975080913,-8.500102491908649,258.0905730610846,-15.059426938915351,251.5312486140791,-21.618751385920888,244.97192416707068,-28.178075832929295,1.0,1.0,25762.5980482374,25762.5980482374,277.2820316155677,4.132031615567712,277.2820316155677,277.2820316155677,79985.22991407396,79985.99055427208,-0.7606401981174713,0.0,8575.796259387458,8575.796259387458,0.9047668717510954,3647.059745901967,277.2820316155677,4.132031615567712,1.0,0.002,0.2636771906262572,0.004558430807537179,0.00040839479378147514,0.0015916051681309057,0.20419739689073757,0.20419739689073757,0.0,-3.8087618996207606e-11,1.0,1.000164188135112,0.08022115990712564,0.09177900539276986,0.0,1.5053229380016047e-05,19.26675944962554,0.0,1601655.4155458952,267.95516937231247,8.398248991170476e-05,1.0,1279908.7134886268,2616.8353089919024,,,,,,,,,,,,,,,,,,,2.0,14750.672903171255,1450.0,0.375,6.1796691888313084,3.5
1390.0,-30.000121803746545,4.807676523286307,34.89841619573071,28.371886477712565,6.440430261229786,-26.35606659723897,-39.86614983351899,2.796375054409863,-5.194863652375773,-5.194946727775583,39.79686808065792,37569.55157898747,20605.40389718749,20605.40389718749,58174.95547617496,79995.38823945724,79986.03532909502,20605.40389718749,100591.4392262825,100591.4392262825,100591.4392262825,126531.73382945021,123845.13449610073,2686.5993333494803,0.0,93287.14636461127,50861.310109154816,47139.81806161828,25940.294603167706,73080.112664786,19780.094021717003,1450.0,0.0,0.886661909350997,2.864041675902478,0.0014957518510113484,1.0,1.0,-5.115794107775571,351969.1587868023,1545793.3975346708,4.391843316223628,1545793.3975346708,4.391843316223628,0.7625238774004345,0.09177907905625478,3.6289140431982982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289140431982982,1.2786857742898303,1.2789842727404441,2.838002984129359,6013.387772347103,14750.66766203072,6484.575995145171,0.0004159978408870389,25706.628830038037,2621.346619899562,19382.83159731451,1976.4987633202481,0.7540013015890202,0.7540013015890202,32740.68378512324,32395.05729023726,1.0133541287258139,0.8,4333.6461951382935,4287.898129693729,1.0133541287258139,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6490160058032926,4.807676523286307,-1.0502918909816366,5.857968414267943,3.5,3.5,1.0,0.6,0.0002334294455202011,1.000000168712876,0.0002334294061376547,198.92231154867184,0.0,9.71775545909808e-09,0.02754011897108396,0.014134095749909825,8.005851141941292e-05,0.0001533709341007882,0.0005565699365767911,0.09177905741315147,0.09177905741315147,0.09177905741315147,0.09179387124360772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505845.41462811065,589.7067123191003,0.0,0.09177905741315147,0.09177907905625478,0.09177907905625478,0.375,0.375,0.5,5.980594071156681,0.08359688664853593,0.08359688664853593,4.945377440890297e-12,8.307539980023648e-05,0.07915262000000212,4.945377440890297e-12,25940.294603167706,19780.094021717003,0.7625238774004345,0.7969812596620304,3.878166908881592,0.7960435931868349,0.5140872148256901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959829698877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06153143942,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702205471639,261.3702205471639,-11.779779452836067,244.97192082751278,277.76852026681564,119609.61912302517,119611.8735920336,-2.2544690084492873,0.0,nan,277.76852026681564,4.618520266815665,271.2092003789566,-1.940799621043368,264.64988049109036,-8.50011950890962,258.0905606032333,-15.059439396766663,251.53124071537496,-21.618759284625014,244.97192082751278,-28.1780791724872,1.0,1.0,25762.5980482374,25762.5980482374,277.28200471904063,4.132004719040651,277.28200471904063,277.28200471904063,79985.26056300719,79986.03532909502,-0.7747660878230818,0.0,8575.796259387458,8575.796259387458,0.9047669412871764,3647.0586134142895,277.28200471904063,4.132004719040651,1.0,0.002,0.2636623387471794,0.0045584913706940245,0.00040837176338977846,0.0015916281999026373,0.20418588169488922,0.20418588169488922,0.0,-3.670758445470379e-11,1.0,1.0001620015546946,0.07915261999505674,0.09177907905625478,0.0,1.4852729555188388e-05,19.010139617328512,0.0,1601655.376122937,267.9551363476242,8.307539485485904e-05,1.0,1279908.823943263,2616.8348574285624,,,,,,,,,,,,,,,,,,,2.0,14750.66766203072,1450.0,0.375,6.1796691888313084,3.5
