time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1391.0,-30.00012380167012,4.807631722303015,34.89841747573724,28.371890843287133,6.440413032621371,-26.356070118240755,-39.86615416416896,2.796359349644887,-5.1948958072739515,-5.194977991055023,39.796869399800045,37569.54578358075,20605.376009517557,20605.376009517557,58174.9217930983,79995.43699789062,79986.08363929302,20605.376009517557,100591.45964881057,100591.45964881057,100591.45964881057,126531.74388356514,123844.94680813493,2686.7970754302037,0.0,93287.184565676,50861.29385361711,47139.878568954315,25940.284234754563,73080.16280370888,19780.0860752557,1450.0,0.0,0.8866617450730551,2.8640383852956743,0.0014957518510113484,1.0,1.0,-5.116869227234929,351968.72918977466,1545793.4541696208,4.391848837616933,1545793.4541696208,4.391848837616933,0.7625238758469159,0.09177915171601381,3.6289126786026116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289126786026116,1.2786858471438232,1.2789843455610836,2.8380017552461743,6013.385168491097,14750.663030066122,6484.575262742725,0.00041599818993272536,25706.649023475034,2621.348679057072,19382.829408114587,1976.4985400839826,0.7540006241348064,0.7540006241348064,32740.673935830142,32395.05729023726,1.0133537476700334,0.8,4333.644891458998,4287.898129693729,1.0133537476700334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649007006922965,4.807631722303015,-1.0503287637005547,5.85796048600357,3.5,3.5,1.0,0.6,0.0002334294061376547,1.0000002079453905,0.0002334293575970958,198.92231319870396,0.0,7.83406716551203e-09,0.022201746347061093,0.01413410358397699,8.005847222946915e-05,0.00015337093390818554,0.0005565697265885377,0.09177913063666783,0.09177913063666783,0.09177913063666783,0.09179374877086374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505843.2897745308,589.7074131019881,0.0,0.09177913063666783,0.09177915171601381,0.09177915171601381,0.375,0.375,0.5,5.981032602136261,0.08251027638101505,0.08251027638101505,3.723243935382925e-11,8.218378104629664e-05,0.07810876382006882,3.723243935382925e-11,25940.284234754563,19780.0860752557,0.7625238758469159,0.7969801137401219,3.8781692635666687,0.796042586130444,0.5140867828180873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959926811397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0561930668,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702067414036,261.3702067414036,-11.779793258596385,244.9719175934277,277.76849588937915,119609.5954139449,119611.70736073531,-2.111946790383748,0.0,nan,277.76849588937915,4.618495889379176,271.20918023019186,-1.9408197698081153,264.6498645709948,-8.500135429005184,258.09054891180847,-15.059451088191508,251.53123325261947,-21.618766747380505,244.9719175934277,-28.178082406572287,1.0,1.0,25762.5980482374,25762.5980482374,277.28197908908044,4.13197908908046,277.28197908908044,277.28197908908044,79985.33690742629,79986.08363929302,-0.746731866733171,0.0,8575.796259387458,8575.796259387458,0.9047670254938921,3647.0572419956247,277.28197908908044,4.13197908908046,1.0,0.002,0.26364768271441835,0.004558551204976666,0.00040834903705863846,0.00159165092707249,0.20417451852931923,0.20417451852931923,0.0,-3.5868871674921143e-11,1.0,1.0001598654751198,0.07810876378283638,0.09177915171601381,0.0,1.465686127077642e-05,18.75944764763281,0.0,1601655.3377258831,267.955104192726,8.218374381385729e-05,1.0,1279908.9314597207,2616.8344178772377,,,,,,,,,,,,,,,,,,,2.0,14750.663030066122,1450.0,0.375,6.1796691888313084,3.5
1392.0,-30.00012556301834,4.807587167353921,34.89841871794934,28.37188853826376,6.440386546352954,-26.35607435208016,-39.866158564668126,2.796335335865652,-5.19492690501778,-5.195008214691838,39.79687086726073,37569.541561960345,20605.34648701426,20605.34648701426,58174.88804897461,79995.49565934822,79986.13637261494,20605.34648701426,100591.4828596292,100591.4828596292,100591.4828596292,126531.75714151605,123844.76490504069,2686.9922364753584,0.0,93287.22929712548,50861.27564270485,47139.94850491181,25940.274281886843,73080.22278679865,19780.078460921115,1450.0,0.0,0.8866615855601904,2.8640352042832173,0.0014957518510113484,1.0,1.0,-5.117916620606536,351968.31387855206,1545793.5171721308,4.391854198856981,1545793.5171721308,4.391854198856981,0.7625238748818022,0.09177922335693858,3.628911337973139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628911337973139,1.2786859585191304,1.278984456900319,2.838000459609213,6013.382423191848,14750.65775075342,6484.574317815977,0.00041599853596727663,25706.670846697878,2621.350904406487,19382.826583665304,1976.49825207031,0.7539998741671018,0.7539998741671018,32740.66425951816,32395.05729023726,1.0133533733066853,0.8,4333.643610675956,4287.898129693729,1.0133533733066853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64899748050951,4.807587167353921,-1.050364925613886,5.857952092967807,3.5,3.5,1.0,0.6,0.0002334293575970958,1.0000001833224534,0.00023342931480426111,198.9223146533548,0.0,9.655800263331652e-09,0.0273645379462819,0.014134113239777254,8.005843240744766e-05,0.00015337092518964815,0.0005565694893361442,0.09177920282407774,0.09177920282407774,0.09177920282407774,0.0917936303040228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505841.19345400523,589.7081044818217,0.0,0.09177920282407774,0.09177922335693858,0.09177922335693858,0.375,0.375,0.5,5.981465411282276,0.08143718763562902,0.08143718763562902,2.5011104298755527e-11,8.130967404440526e-05,0.07709159408528876,2.5011104298755527e-11,25940.274281886843,19780.078460921115,0.7625238748818022,0.7969788418000867,3.8781718748675074,0.79604147101045,0.5140863030968617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960046506478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0613558584,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701928778167,261.3701928778167,-11.779807122183286,244.97191440234027,277.76847135329126,119609.46564726076,119611.58644017733,-2.1207929165446435,0.0,nan,277.76847135329126,4.618471353291284,271.20915996310913,-1.9408400368908474,264.64984857290915,-8.500151427090827,258.0905371827194,-15.059462817280576,251.53122579253085,-21.61877420746913,244.97191440234027,-28.178085597659702,1.0,1.0,25762.5980482374,25762.5980482374,277.28195501453115,4.131955014531172,277.28195501453115,277.28195501453115,79985.38650562418,79986.13637261494,-0.7498669907654403,0.0,8575.796259387458,8575.796259387458,0.9047671082216856,3647.0558946630044,277.28195501453115,4.131955014531172,1.0,0.002,0.2636332175189076,0.004558610362291883,0.00040832660718619936,0.0015916733568837494,0.20416330359309967,0.20416330359309967,0.0,-3.5930051468791024e-11,1.0,1.0001577839956601,0.07709159406027766,0.09177922335693858,0.0,1.4466000373222117e-05,18.515164583799976,0.0,1601655.3005739474,267.9550730949822,8.130964903330096e-05,1.0,1279909.0354009136,2616.833992942519,,,,,,,,,,,,,,,,,,,2.0,14750.65775075342,1450.0,0.375,6.1796691888313084,3.5
1393.0,-30.000127388399306,4.807542854292595,34.89841991981673,28.371908654831373,6.440363376635223,-26.356078311890755,-39.866162930242695,2.796314300560749,-5.194958005071101,-5.195038439797806,39.79687218597135,37569.51319738139,20605.31746582622,20605.31746582622,58174.83066320761,79995.57343615236,79986.18632583859,20605.31746582622,100591.50379166481,100591.50379166481,100591.50379166481,126531.76806539609,123844.58323284301,2687.1848325530755,0.0,93287.28598001887,50861.22620019735,47140.06642202391,25940.26427373127,73080.33069575518,19780.07079363241,1450.0,0.0,0.886661426579228,2.864032023127989,0.0014957518510113484,1.0,1.0,-5.118959000056236,351967.8985472887,1545793.5737904008,4.3918595422210505,1545793.5737904008,4.3918595422210505,0.762523873500508,0.09177929407436751,3.628907704740391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628907704740391,1.2786860560809248,1.278984554430167,2.8379974016942957,6013.375943837078,14750.652828503129,6484.575377861043,0.0004159997711357656,25706.712203828996,2621.3551216601995,19382.829752210946,1976.4985751720462,0.7539987843845658,0.7539987843845658,32740.638035793323,32395.05729023726,1.0133523587465822,0.8,4333.64013963222,4287.898129693729,1.0133523587465822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648988115862027,4.807542854292595,-1.0504009881597787,5.857943842452373,3.5,3.5,1.0,0.6,0.00023342931480426111,1.000000189987025,0.00023342927045572845,198.92231616088853,0.0,8.51244972479481e-09,0.024124282520068492,0.014134121752226978,8.005839290149228e-05,0.00015337092190276884,0.0005565689201760946,0.09177927407531716,0.09177927407531716,0.09177927407531716,0.09179351188770897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505839.12405469443,589.7087869751856,0.0,0.09177927407531716,0.09177929407436751,0.09177929407436751,0.375,0.375,0.5,5.981892532422784,0.08037628635258898,0.08037628635258898,-4.035882739117369e-12,8.043472672625285e-05,0.0760794397415907,-4.035882739117369e-12,25940.26427373127,19780.07079363241,0.762523873500508,0.7969762465126451,3.8781752506605467,0.7960395103492143,0.5140851558785241,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960152028393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05811560297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701792625977,261.3701792625977,-11.779820737402304,244.9719112655254,277.76844725967015,119609.29483215165,119611.37763032288,-2.0827981712495096,0.0,nan,277.76844725967015,4.618447259670177,271.20914006084314,-1.9408599391568373,264.6498328620118,-8.500167137988171,258.09052566318127,-15.05947433681871,251.5312184643543,-21.618781535645667,244.9719112655254,-28.178088734474585,1.0,1.0,25762.5980482374,25762.5980482374,277.2819306143331,4.1319306143331005,277.2819306143331,277.2819306143331,79985.47313871559,79986.18632583859,-0.7131871229939861,0.0,8575.796259387458,8575.796259387458,0.9047673324217811,3647.052243264093,277.2819306143331,4.1319306143331005,1.0,0.002,0.26361894222401483,0.0045586686814683645,0.00040830447144164084,0.0015916954941879227,0.20415223572082042,0.20415223572082042,0.0,-3.437043661833061e-11,1.0,1.0001557127697607,0.07607943974562659,0.09177929407436751,0.0,1.4276080253222266e-05,18.272085590153257,0.0,1601655.2634181282,267.9550419949289,8.043473076213559e-05,1.0,1279909.1393471994,2616.8335679870656,,,,,,,,,,,,,,,,,,,2.0,14750.652828503129,1450.0,0.375,6.1796691888313084,3.5
1394.0,-30.000129106275864,4.807498806750314,34.89842109642989,28.371908130962424,6.440342424867349,-26.356081953164246,-39.86616348903624,2.7962952726978005,-5.194987430638832,-5.195067020596881,39.79687385884349,37569.497413822646,20605.285604335222,20605.285604335222,58174.78301815787,79995.62420260336,79986.24531474139,20605.285604335222,100591.53091907661,100591.53091907661,100591.53091907661,126531.78588596516,123844.41092403297,2687.3749619321875,0.0,93287.32578505574,50861.19943014091,47140.140394349815,25940.254966888548,73080.39536123836,19780.063693925702,1450.0,0.0,0.8866612747015127,2.8640290152844945,0.0014957518510113484,1.0,1.0,-5.119959297111905,351967.5058117903,1545793.645613218,4.39186464684558,1545793.645613218,4.39186464684558,0.7625238733842044,0.09177936378813326,3.6289066282596627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289066282596627,1.2786861443438016,1.2789846426569371,2.837996363933349,6013.3737449461605,14750.647772027063,6484.574259615755,0.0004160000023309555,25706.73079836009,2621.357017774683,19382.826409700945,1976.4982343308823,0.7539981089675328,0.7539981089675328,32740.630266035634,32395.05729023726,1.0133520581453066,0.8,4333.639111205903,4287.898129693729,1.0133520581453066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648977834696722,4.807498806750314,-1.0504359777088812,5.857934784459196,3.5,3.5,1.0,0.6,0.00023342927045572845,1.0000001787978914,0.00023342922871907458,198.9223175796373,0.0,8.821912834809846e-09,0.025001300973851105,0.014134130574139814,8.005838784473166e-05,0.0001533708826109968,0.000556568612489081,0.09177934431729087,0.09177934431729087,0.09177934431729087,0.09179339976152755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505837.08296377026,589.7094601500686,0.0,0.09177934431729087,0.09177936378813326,0.09177936378813326,0.375,0.375,0.5,5.9823141842780005,0.07933264237999538,0.07933264237999538,8.128608897095546e-12,7.9589958033921e-05,0.07510772348496175,8.128608897095546e-12,25940.254966888548,19780.063693925702,0.7625238733842044,0.7969746610751651,3.8781773708604894,0.7960381540165231,0.5140844850129177,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496026138649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05899262142,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701660619976,261.3701660619976,-11.779833938002355,244.97190821184498,277.7684239121504,119609.22793180053,119611.24730357778,-2.019371777252858,0.0,nan,277.7684239121504,4.618423912150433,271.20912077209147,-1.9408792279085105,264.6498176320266,-8.500182367973366,258.09051449196596,-15.059485508034015,251.5312113519062,-21.618788648093783,244.97190821184498,-28.178091788155,1.0,1.0,25762.5980482374,25762.5980482374,277.28190891206765,4.131908912067672,277.28190891206765,277.28190891206765,79985.52516734145,79986.24531474139,-0.7201473999448353,0.0,8575.796259387458,8575.796259387458,0.9047673988494074,3647.051161400961,277.28190891206765,4.131908912067672,1.0,0.002,0.2636048492418598,0.004558726464510519,0.00040828261946345123,0.0015917173477919006,0.20414130973172562,0.20414130973172562,0.0,-3.274464813879385e-11,1.0,1.000153724286042,0.07510772347683314,0.09177936378813326,0.0,1.4093748048582447e-05,18.03871832032945,0.0,1601655.2282379486,267.95501256936114,7.95899499053121e-05,1.0,1279909.2376384428,2616.833166150772,,,,,,,,,,,,,,,,,,,2.0,14750.647772027063,1450.0,0.375,6.1796691888313084,3.5
1395.0,-30.000130672452716,4.807455009026554,34.89842223697987,28.37191797969865,6.440316688497379,-26.35608593636199,-39.86616785461081,2.7962719528051267,-5.1950175380825385,-5.1950962687963935,39.79687517004068,37569.47972648053,20605.255632315268,20605.255632315268,58174.7353587958,79995.69441139445,79986.29644008489,20605.255632315268,100591.55207240015,100591.55207240015,100591.55207240015,126531.7973675148,123844.23476498321,2687.562602531587,0.0,93287.37728720959,50861.162996168685,47140.23810115656,25940.245295114644,73080.4833962712,19780.056286825486,1450.0,0.0,0.8866611207313542,2.864025937130512,0.0014957518510113484,1.0,1.0,-5.120971365665071,351967.10390544677,1545793.701908162,4.391869821798538,1545793.701908162,4.391869821798538,0.7625238721451368,0.0917794326508239,3.6289039276803825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289039276803825,1.27868625248983,1.2789847507748404,2.8379940119120386,6013.368761295238,14750.642862829369,6484.5745846728105,0.000416000890010805,25706.764121154192,2621.3604157540235,19382.82738131824,1976.4983334082729,0.7539971693818919,0.7539971693818919,32740.61077395532,32395.05729023726,1.013351304023514,0.8,4333.636531180994,4287.898129693729,1.013351304023514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64896816323183,4.807455009026554,-1.0504712546025203,5.857926263629074,3.5,3.5,1.0,0.6,0.00023342922871907458,1.0000001630088744,0.00023342919066804497,198.92231887310126,0.0,8.302351916563233e-09,0.0235288653315402,0.01413413887649173,8.005834833879627e-05,0.0001533708803802783,0.0005565681902037901,0.09177941367024027,0.09177941367024027,0.09177941367024027,0.09179328516527306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505835.0669352828,589.7101250407832,0.0,0.09177941367024027,0.0917794326508239,0.0917794326508239,0.375,0.375,0.5,5.982730317104971,0.07830139857196627,0.07830139857196627,-7.389644451905042e-13,7.873071388075914e-05,0.07412490313134867,-7.389644451905042e-13,25940.245295114644,19780.056286825486,0.7625238721451368,0.796972633991825,3.8781803679649864,0.7960365429351287,0.5140836237051689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496036430403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05752018579,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701527794577,261.3701527794577,-11.779847220542251,244.97190520889004,277.76840035002556,119609.05331725503,119611.0852239839,-2.0319067288782278,0.0,nan,277.76840035002556,4.618400350025581,271.2091013218003,-1.9408986781996873,264.6498022935707,-8.500197706429276,258.09050326534265,-15.05949673465733,251.53120423711687,-21.61879576288311,244.97190520889004,-28.17809479110994,1.0,1.0,25762.5980482374,25762.5980482374,277.2818856254537,4.1318856254537195,277.2818856254537,277.2818856254537,79985.58971342791,79986.29644008489,-0.7067266569792992,0.0,8575.796259387458,8575.796259387458,0.9047675654971081,3647.0484473187844,277.2818856254537,4.1318856254537195,1.0,0.002,0.26359094065580735,0.004558783315186386,0.0004082610525244686,0.001591738915086698,0.2041305262622343,0.2041305262622343,0.0,-3.238883336878495e-11,1.0,1.000151713070045,0.07412490313208764,0.0917794326508239,0.0,1.390933179815507e-05,17.802683656928316,0.0,1601655.1922500406,267.95498246191744,7.873071461972359e-05,1.0,1279909.3382249794,2616.8327549309115,,,,,,,,,,,,,,,,,,,2.0,14750.642862829369,1450.0,0.375,6.1796691888313084,3.5
1396.0,-30.000132216103708,4.807411461768326,34.89842334250927,28.371903905086242,6.440293643960758,-26.356089630096683,-39.86617218526078,2.79625105835978,-5.195047350010668,-5.195125227314253,39.79687643901355,37569.492109096966,20605.22557951011,20605.22557951011,58174.717688607074,79995.73186918047,79986.34717774039,20605.22557951011,100591.5727572505,100591.5727572505,100591.5727572505,126531.80846561547,123844.06068275655,2687.7477828589226,0.0,93287.40767541848,50861.16830359139,47140.26596869677,25940.235708364973,73080.50167706174,19780.04894275063,1450.0,0.0,0.8866609683920846,2.864022889504532,0.0014957518510113484,1.0,1.0,-5.121971061692136,351966.7059801862,1545793.7563909611,4.3918749419383465,1545793.7563909611,4.3918749419383465,0.7625238708363833,0.09177950061253495,3.6289041389532004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289041389532004,1.2786863493892056,1.2789848476481787,2.8379939620741483,6013.368655694729,14750.63817546183,6484.572590940686,0.00041600065436352444,25706.770998455835,2621.361117043622,19382.821421919496,1976.497725718721,0.7539967358437896,0.7539967358437896,32740.61229886779,32395.05729023726,1.013351363020277,0.8,4333.636733022568,4287.898129693729,1.013351363020277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6489584656989145,4.807411461768326,-1.0505062580639724,5.857917719832298,3.5,3.5,1.0,0.6,0.00023342919066804497,1.0000001606643685,0.0002334291531642975,198.9223201479618,0.0,7.569199045995936e-09,0.021451110096352484,0.014134146445690776,8.005830914892667e-05,0.00015337088151911828,0.0005565682267396293,0.0917794821249952,0.0917794821249952,0.0917794821249952,0.09179317171632922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505833.0772201632,589.710781250983,0.0,0.0917794821249952,0.09177950061253495,0.09177950061253495,0.375,0.375,0.5,5.983140993740834,0.07728215394160998,0.07728215394160998,1.2505552149377763e-12,7.787730356767497e-05,0.07315416562209975,1.2505552149377763e-12,25940.235708364973,19780.04894275063,0.7625238708363833,0.7969724255277808,3.87818208668974,0.7960361020190801,0.5140836645472722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960458133277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.055442430545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37013967663466,261.37013967663466,-11.779860323365313,244.97190227580091,277.7683770774698,119609.0034538076,119611.00786810103,-2.0044142934600044,0.0,nan,277.7683770774698,4.618377077469802,271.20908211713675,-1.940917882863232,264.64978715679877,-8.500212843201211,258.0904921964671,-15.059507803532881,251.5311972361349,-21.61880276386509,244.97190227580091,-28.178097724199063,1.0,1.0,25762.5980482374,25762.5980482374,277.28186258331425,4.131862583314273,277.28186258331425,277.28186258331425,79985.62280802267,79986.34717774039,-0.7243697177182185,0.0,8575.796259387458,8575.796259387458,0.904767552459859,3647.0486596479664,277.28186258331425,4.131862583314273,1.0,0.002,0.26357721420000724,0.004558839407973871,0.0004082397679241047,0.0015917602007924497,0.20411988396205236,0.20411988396205236,0.0,-3.128344545216821e-11,1.0,1.000149726571163,0.0731541656208492,0.09177950061253495,0.0,1.3727182566469711e-05,17.569550521437183,0.0,1601655.1566115275,267.9549526499893,7.787730231711976e-05,1.0,1279909.4378152234,2616.83234778418,,,,,,,,,,,,,,,,,,,2.0,14750.63817546183,1450.0,0.375,6.1796691888313084,3.5
1397.0,-30.000133904692824,4.807368170031151,34.898424416422976,28.371911344025307,6.44027521187028,-26.356092993031584,-39.866176480986155,2.79623430107869,-5.195076602465178,-5.195153636404609,39.79687773623033,37569.48286612349,20605.194921257662,20605.194921257662,58174.67778738115,79995.78633012544,79986.39919662979,20605.194921257662,100591.59411788745,100591.59411788745,100591.59411788745,126531.82044060578,123843.88989603125,2687.930544574528,0.0,93287.44941370095,50861.14637596178,47140.33670859907,25940.226322718332,73080.5630313174,19780.04175645171,1450.0,0.0,0.8866608187529799,2.8640198997824586,0.0014957518510113484,1.0,1.0,-5.1229534964761,351966.3156043032,1545793.8120841135,4.391879971326478,1545793.8120841135,4.391879971326478,0.7625238696984088,0.09177956766784764,3.628902333504314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628902333504314,1.2786864271165774,1.2789849253457373,2.8379923776053877,6013.365298395556,14750.633499630669,6484.572212487959,0.0004160011763715454,25706.795289697493,2621.3635940609174,19382.82029069897,1976.4976103663303,0.7539959793614189,0.7539959793614189,32740.599267604866,32395.05729023726,1.0133508588586846,0.8,4333.635008169069,4287.898129693729,1.0133508588586846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64894857279838,4.807368170031151,-1.0505408338800537,5.857909003911205,3.5,3.5,1.0,0.6,0.0002334291531642975,1.0000001757496377,0.0002334291121392156,198.9223215425229,0.0,7.460332462225234e-09,0.021142582197946316,0.014134153906023239,8.005827027512121e-05,0.00015337088288917627,0.0005565679548081487,0.09177954966362152,0.09177954966362152,0.09177954966362152,0.091793060402803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505831.1137106444,589.7114288198026,0.0,0.09177954966362152,0.09177956766784764,0.09177956766784764,0.375,0.375,0.5,5.983546306986842,0.07627575940819042,0.07627575940819042,-5.2580162446247414e-11,7.703393941937975e-05,0.07220013992849772,-5.2580162446247414e-11,25940.226322718332,19780.04175645171,0.7625238696984088,0.7969710334985852,3.878184407484418,0.7960348877231749,0.514083106475572,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960550613014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05513390265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701271269917,261.3701271269917,-11.779872873008287,244.97189941677127,277.76835483721305,119608.93129909957,119610.85109049913,-1.9197913995608147,0.0,nan,277.76835483721305,4.618354837213076,271.20906375312643,-1.940936246873548,264.64977266903236,-8.500227330967618,258.09048158494727,-15.059518415052707,251.53119050085985,-21.618809499140127,244.97189941677127,-28.178100583228712,1.0,1.0,25762.5980482374,25762.5980482374,277.2818402400034,4.1318402400034415,277.2818402400034,277.2818402400034,79985.69113626625,79986.39919662979,-0.7080603635404259,0.0,8575.796259387458,8575.796259387458,0.9047676638707138,3647.0468451718357,277.2818402400034,4.1318402400034415,1.0,0.002,0.2635636667404865,0.004558894799008175,0.0004082187610276739,0.0015917812092593822,0.20410938051383695,0.20410938051383695,0.0,-2.971294391085344e-11,1.0,1.0001477742627054,0.07220013998107788,0.09177956766784764,0.0,1.3548169015586054e-05,17.340430711832774,0.0,1601655.1216331501,267.9549233975348,7.70339919995422e-05,1.0,1279909.5355161303,2616.831948361574,,,,,,,,,,,,,,,,,,,2.0,14750.633499630669,1450.0,0.375,6.1796691888313084,3.5
1398.0,-30.00013546355794,4.807325142468435,34.89842546405773,28.37192922541874,6.440252999964747,-26.35609661720609,-39.8661770397797,2.7962141544635344,-5.195105071502667,-5.19518127615406,39.79687912402899,37569.44477064072,20605.16322236234,20605.16322236234,58174.60799300306,79995.86006924101,79986.45395198336,20605.16322236234,100591.61717434571,100591.61717434571,100591.61717434571,126531.83441193125,123843.72347240757,2688.110939523685,0.0,93287.50356784173,50861.08866293099,47140.46100545638,25940.217237585548,73080.67824304193,19780.03480920724,1450.0,0.0,0.8866606727102377,2.864016991162162,0.0014957518510113484,1.0,1.0,-5.123914381923669,351965.9358019372,1545793.8716678082,4.3918848798415455,1545793.8716678082,4.3918848798415455,0.7625238689422911,0.09177963381222638,3.628899043380235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628899043380235,1.2786865205567775,1.2789850187552891,2.837989597168903,6013.359406984288,14750.628559863324,6484.572973716582,0.0004160022736820075,25706.833519663473,2621.3674924325305,19382.822566062263,1976.4978423888142,0.753994946566877,0.753994946566877,32740.575520337203,32395.05729023726,1.0133499401097752,0.8,4333.6318649159575,4287.898129693729,1.0133499401097752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648938344099955,4.807325142468435,-1.0505748496743763,5.857899992142811,3.5,3.5,1.0,0.6,0.0002334291121392156,1.0000001622478676,0.00023342907426584608,198.92232282994834,0.0,8.160804533966139e-09,0.023127720049260038,0.014134162066827773,8.005826521836776e-05,0.00015337084692084783,0.0005565673196734812,0.09177961627978304,0.09177961627978304,0.09177961627978304,0.09179295206097439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505829.1761481282,589.7120678357122,0.0,0.09177961627978304,0.09177963381222638,0.09177963381222638,0.375,0.375,0.5,5.983946372531732,0.07528372351049484,0.07528372351049484,3.751665644813329e-12,7.620465140689703e-05,0.07126689423040489,3.751665644813329e-12,25940.217237585548,19780.03480920724,0.7625238689422911,0.7969681239708742,3.8781873864124603,0.7960326777419026,0.5140817747434869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960651775954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0571190405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37011469812137,261.37011469812137,-11.779885301878608,244.97189660637977,277.7683327898639,119608.76430295494,119610.66561879315,-1.9013158382155184,0.0,nan,277.7683327898639,4.618332789863928,271.2090455531687,-1.940954446831256,264.6497583164677,-8.500241683532295,258.09047107977193,-15.059528920228047,251.53118384307632,-21.618816156923657,244.97189660637977,-28.178103393620205,1.0,1.0,25762.5980482374,25762.5980482374,277.281818985125,4.131818985125051,277.281818985125,277.281818985125,79985.765705277,79986.45395198336,-0.6882467063696822,0.0,8575.796259387458,8575.796259387458,0.9047678668980322,3647.0435385971364,277.281818985125,4.131818985125051,1.0,0.002,0.2635502943768685,0.0045589495395693645,0.0004081980259799448,0.0015918019454670964,0.20409901298997238,0.20409901298997238,0.0,-2.8552958608596413e-11,1.0,1.0001458644700267,0.07126689422665322,0.09177963381222638,0.0,1.3373054528842617e-05,17.116301281614486,0.0,1601655.0875788853,267.9548949284973,7.620464765523138e-05,1.0,1279909.6305708275,2616.8315597573373,,,,,,,,,,,,,,,,,,,2.0,14750.628559863324,1450.0,0.375,6.1796691888313084,3.5
1399.0,-30.000137577521425,4.807282382792249,34.89842648721184,28.371929050795757,6.440231166450779,-26.356100703108165,-39.86618140535427,2.7961942928837953,-5.195133048829064,-5.19520843206817,39.7968805112449,37569.440055157334,20605.13107861246,20605.13107861246,58174.571133769794,79995.91161279155,79986.50926093207,20605.13107861246,100591.64033954454,100591.64033954454,100591.64033954454,126531.84865971003,123843.5596558733,2688.289003836736,0.0,93287.54335324607,50861.07232836999,47140.52336097342,25940.20832016549,73080.73168113892,19780.02799190384,1450.0,0.0,0.8866605291372123,2.8640141335385128,0.0014957518510113484,1.0,1.0,-5.124860999129453,351965.56264675385,1545793.9312260677,4.391889705350196,1545793.9312260677,4.391889705350196,0.7625238682654362,0.09177969908997279,3.6288977971534524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288977971534524,1.2786866126697092,1.278985110841293,2.837988418113527,6013.356908707429,14750.6238062067,6484.5721359010295,0.00041600259138051705,25706.853311333776,2621.3695106212394,19382.82006177551,1976.4975870226338,0.7539942686501389,0.7539942686501389,32740.566525392347,32395.05729023726,1.0133495921078548,0.8,4333.630674320526,4287.898129693729,1.0133495921078548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648927971854476,4.807282382792249,-1.050608471113212,5.857890853905461,3.5,3.5,1.0,0.6,0.00023342907426584608,1.000000220022937,0.0002334290229061069,198.9223245758149,0.0,7.533858635679077e-09,0.021350955373514505,0.014134169600686409,8.005822571248807e-05,0.000153370848553358,0.0005565671344628366,0.09177968199481804,0.09177968199481804,0.09177968199481804,0.09179284560932136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505827.26370276767,589.7126985678004,0.0,0.09177968199481804,0.09177969908997279,0.09177969908997279,0.375,0.375,0.5,5.984341269720048,0.07430603198724839,0.07430603198724839,-5.6559201766503975e-11,7.538323910694089e-05,0.0703474329387177,-5.6559201766503975e-11,25940.20832016549,19780.02799190384,0.7625238682654362,0.7969669697443417,3.8781894674761888,0.7960315913036187,0.5140813343122762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960745167163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.055342275824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37010235200324,261.37010235200324,-11.779897647996734,244.9718937433434,277.7683109606629,119608.66483012248,119610.55348706803,-1.8886569455091042,0.0,nan,277.7683109606629,4.618310960662939,271.20902751720286,-1.9409724827971218,264.6497440737337,-8.500255926266277,258.0904606302701,-15.059539369729862,251.5311771868066,-21.61882281319339,244.9718937433434,-28.178106256656577,1.0,1.0,25762.5980482374,25762.5980482374,277.2817982786352,4.1317982786352445,277.2817982786352,277.2817982786352,79985.81278485723,79986.50926093207,-0.6964760748378467,0.0,8575.796259387458,8575.796259387458,0.9047679438003071,3647.04228613922,277.2817982786352,4.1317982786352445,1.0,0.002,0.2635370945217431,0.0045590035893990815,0.00040817755853185506,0.0015918224121351779,0.20408877926592753,0.20408877926592753,0.0,-2.93329670449094e-11,1.0,1.0001439828781782,0.0703474329952769,0.09177969908997279,0.0,1.3200526427097364e-05,16.895482135458906,0.0,1601655.054103501,267.9548669511709,7.538329566614266e-05,1.0,1279909.7239619722,2616.8311779541455,,,,,,,,,,,,,,,,,,,2.0,14750.6238062067,1450.0,0.375,6.1796691888313084,3.5
1400.0,-30.000138907439624,4.807239888449578,34.898427484838116,28.371931285969936,6.4402106317926755,-26.356103953518684,-39.866185701079644,2.796175678670367,-5.195160906857041,-5.195235471810903,39.79688181945626,37569.43790817355,20605.099242136588,20605.099242136588,58174.53715031014,79995.96708403077,79986.56304368841,20605.099242136588,100591.662285825,100591.662285825,100591.662285825,126531.86169983307,123843.39694097744,2688.4647588556204,0.0,93287.58723596459,50861.05839624217,47140.58759969157,25940.19941400807,73080.78701369965,19780.021177961287,1450.0,0.0,0.8866603864440463,2.864011288160773,0.0014957518510113484,1.0,1.0,-5.125799455604806,351965.19108977006,1545793.9873918341,4.3918945012876955,1545793.9873918341,4.3918945012876955,0.7625238673870718,0.09177976353312808,3.628896546051552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628896546051552,1.278686699030292,1.2789851971563597,2.8379872480128014,6013.3544294044,14750.618112765209,6484.570878474638,0.0004160028524843776,25706.874266632607,2621.371647467036,19382.816303243882,1976.4972037590699,0.7539935078144713,0.7539935078144713,32740.557495259516,32395.05729023726,1.0133492427445852,0.8,4333.629479067518,4287.898129693729,1.0133492427445852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64891769876113,4.807239888449578,-1.050641914574328,5.857881803023906,3.5,3.5,1.0,0.6,0.0002334290229061069,1.0000001384188986,0.00023342899059512314,198.92232567415923,0.0,1.0216598708954552e-08,0.0289538407411772,0.014134179817285118,8.005818683872056e-05,0.00015337083606738633,0.000556566897269977,0.09177974688871937,0.09177974688871937,0.09177974688871937,0.09179273964127306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505825.3757648671,589.7133212132023,0.0,0.09177974688871937,0.09177976353312808,0.09177976353312808,0.375,0.375,0.5,5.984731045372671,0.07334155461074943,0.07334155461074943,-3.581135388230905e-12,7.456495387714313e-05,0.06943601620611162,-3.581135388230905e-12,25940.19941400807,19780.021177961287,0.7625238673870718,0.7969658381691314,3.878191710116205,0.7960305235821393,0.5140809157012886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960871814178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06294516119,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37009026294476,261.37009026294476,-11.77990973705522,244.9718909844666,277.7682895414222,119608.58021896477,119610.42955195034,-1.8493329855699296,0.0,nan,277.7682895414222,4.6182895414222,271.20900983003554,-1.9409901699644365,264.64973011863896,-8.500269881361021,258.0904504072477,-15.059549592752262,251.5311706958575,-21.61882930414248,244.9718909844666,-28.17810901553338,1.0,1.0,25762.5980482374,25762.5980482374,277.2817775103517,4.1317775103516965,277.2817775103517,277.2817775103517,79985.86793911074,79986.56304368841,-0.6951045776659157,0.0,8575.796259387458,8575.796259387458,0.9047680210034068,3647.04102878181,277.2817775103517,4.1317775103516965,1.0,0.002,0.26352406567104786,0.004559056909128902,0.00040815735604329964,0.0015918426170924383,0.2040786780216498,0.2040786780216498,0.0,-2.686426211692683e-11,1.0,1.0001421177406726,0.06943601620969275,0.09177976353312808,0.0,1.3029507570802666e-05,16.676594649936224,0.0,1601655.0207701337,267.95483909314294,7.456495745827851e-05,1.0,1279909.8169531885,2616.830797786015,,,,,,,,,,,,,,,,,,,2.0,14750.618112765209,1450.0,0.375,6.1796691888313084,3.5
1401.0,-30.000140243134222,4.807197642160432,34.898428445755,28.37193519752475,6.440186166484234,-26.356107602168496,-39.866190031729616,2.7961535258851704,-5.195189539861701,-5.1952632709516005,39.79688275435987,37569.42831582973,20605.069481010785,20605.069481010785,58174.497796840515,79996.02683210773,79986.60862398175,20605.069481010785,100591.67810499253,100591.67810499253,100591.67810499253,126531.86821170658,123843.23003680378,2688.6381749027905,0.0,93287.63127260757,50861.033092336,47140.66464474619,25940.190106714042,73080.85475146023,19780.014027774323,1450.0,0.0,0.8866602412313326,2.864008362770597,0.0014957518510113484,1.0,1.0,-5.1267512982948915,351964.809098064,1545794.027531376,4.39189938190863,1545794.027531376,4.39189938190863,0.7625238653380071,0.09177982718856255,3.628894559626177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628894559626177,1.278686801748868,1.2789852998575966,2.837985466544986,6013.350654687869,14750.613676263403,6484.570811184225,0.00041600348495098873,25706.900473354453,2621.3743198089514,19382.816102108332,1976.4971832489518,0.7539927313368207,0.7539927313368207,32740.54315774905,32395.05729023726,1.0133486880463112,0.8,4333.627581315532,4287.898129693729,1.0133486880463112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64890809534822,4.807197642160432,-1.0506756999890454,5.857873342149477,3.5,3.5,1.0,0.6,0.00023342899059512314,1.0000001390201119,0.00023342895814380325,198.9223267772741,0.0,6.427376032304854e-09,0.018215183675551957,0.01413418624466115,8.005814764892432e-05,0.00015337084294619882,0.0005565666175727417,0.0917798109658564,0.0917798109658564,0.0917798109658564,0.09179263084798367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505823.51121925015,589.7139361248418,0.0,0.0917798109658564,0.09177982718856255,0.09177982718856255,0.375,0.375,0.5,5.9851156339030585,0.07238543179016688,0.07238543179016688,4.746425474877469e-11,7.373108991259869e-05,0.06851197265672226,4.746425474877469e-11,25940.190106714042,19780.014027774323,0.7625238653380071,0.796964332152598,3.87819425760801,0.7960292472588812,0.5140803079493136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960951489237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05220650413,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700780263525,261.3700780263525,-11.779921973647504,244.97188827408155,277.76826777862215,119608.42754198356,119610.29944430584,-1.871902322240797,0.0,nan,277.76826777862215,4.618267778622169,271.20899187771977,-1.9410081222802091,264.64971597680386,-8.500284023196116,258.0904400758977,-15.059559924102302,251.53116417498967,-21.618835825010308,244.97188827408155,-28.178111725918427,1.0,1.0,25762.5980482374,25762.5980482374,277.28175502620354,4.131755026203564,277.28175502620354,277.28175502620354,79985.9220906436,79986.60862398175,-0.6865333381574601,0.0,8575.796259387458,8575.796259387458,0.9047681435818893,3647.0390324243076,277.28175502620354,4.131755026203564,1.0,0.002,0.26351121019065876,0.004559109326943711,0.00040813742143876695,0.0015918625517696216,0.20406871071938348,0.20406871071938348,0.0,-2.679161146407205e-11,1.0,1.0001402267551736,0.06851197260925801,0.09177982718856255,0.0,1.2856118966151378e-05,16.454674101776572,0.0,1601654.9865200042,267.9548104601383,7.373104244834394e-05,1.0,1279909.9125560177,2616.8304069411442,,,,,,,,,,,,,,,,,,,2.0,14750.613676263403,1450.0,0.375,6.1796691888313084,3.5
1402.0,-30.00014163910244,4.807155655575796,34.89842937777921,28.37194116963076,6.440167779853677,-26.356110697205423,-39.86619048574937,2.7961368387112526,-5.195217214197783,-5.195290129724059,39.79688384096988,37569.40735654118,20605.0383177177,20605.0383177177,58174.44567425888,79996.07892592522,79986.65840254218,20605.0383177177,100591.69672025988,100591.69672025988,100591.69672025988,126531.87790199576,123843.06859104801,2688.8093109477477,0.0,93287.67106089751,50860.99984403695,47140.74579651173,25940.181181735887,73080.92697824762,19780.0071841933,1450.0,0.0,0.8866601002649874,2.8640055364710357,0.0014957518510113484,1.0,1.0,-5.127677307613112,351964.4400275012,1545794.074183233,4.39190411980952,1545794.074183233,4.39190411980952,0.7625238638703157,0.09177988996507208,3.6288928925657853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288928925657853,1.2786868791410468,1.2789853772263446,2.837983991048286,6013.347528287417,14750.609208536423,6484.570409217357,0.0004160039647506585,25706.92324703446,2621.376642078025,19382.814900602465,1976.4970607294506,0.7539920166384928,0.7539920166384928,32740.53112533217,32395.05729023726,1.0133482225289387,0.8,4333.625988672019,4287.898129693729,1.0133482225289387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648898039479597,4.807155655575796,-1.0507088270731586,5.857864482648955,3.5,3.5,1.0,0.6,0.00023342895814380325,1.0000001452934468,0.00023342892422811026,198.92232793016743,0.0,6.455292060969187e-09,0.018294297700786676,0.014134192699953212,8.005814354031714e-05,0.00015337081460348612,0.0005565662590416155,0.09177987414758192,0.09177987414758192,0.09177987414758192,0.0917925256702292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505821.67198692524,589.7145426957815,0.0,0.09177987414758192,0.09177988996507208,0.09177988996507208,0.375,0.375,0.5,5.985495166346625,0.07144037185844354,0.07144037185844354,3.2230218494078144e-11,7.291552628885256e-05,0.06761282211095931,3.2230218494078144e-11,25940.181181735887,19780.0071841933,0.7625238638703157,0.7969625155850039,3.878196398816009,0.7960277473159909,0.5140795130817598,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496103151036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.052285618156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37006621617394,261.37006621617394,-11.779933783826039,244.97188564822008,277.7682467841282,119608.34944196713,119610.15611273913,-1.8066707720099138,0.0,nan,277.7682467841282,4.618246784128246,271.2089745569473,-1.9410254430526948,264.6497023297651,-8.500297670234886,258.0904301025819,-15.0595698974181,251.53115787540102,-21.618842124598956,244.97188564822008,-28.178114351779897,1.0,1.0,25762.5980482374,25762.5980482374,277.281733971972,4.131733971972039,277.281733971972,277.281733971972,79985.98362004015,79986.65840254218,-0.6747825020283926,0.0,8575.796259387458,8575.796259387458,0.9047682464529557,3647.037357028614,277.281733971972,4.131733971972039,1.0,0.002,0.26349852340827734,0.004559161147320909,0.00040811774891757373,0.001591882222666242,0.20405887445878687,0.20405887445878687,0.0,-2.841618433613302e-11,1.0,1.0001383867040996,0.0676128220787291,0.09177988996507208,0.0,1.2687401304608509e-05,16.238731866267862,0.0,1601654.9534025902,267.9547827858022,7.291549405863407e-05,1.0,1279910.0049250736,2616.8300293166953,,,,,,,,,,,,,,,,,,,2.0,14750.609208536423,1450.0,0.375,6.1796691888313084,3.5
1403.0,-30.00014287910615,4.80711393376829,34.89843028470743,28.371937677171104,6.44014682873748,-26.356113908326154,-39.86619474655015,2.796117858677545,-5.195244316934236,-5.1953164285117435,39.796884979390576,37569.41009021386,20605.006546296867,20605.006546296867,58174.41663651072,79996.1248311232,79986.70980181394,20605.006546296867,100591.7163481108,100591.7163481108,100591.7163481108,126531.88881836674,123842.91060751266,2688.9782108540808,0.0,93287.70681272622,50860.992385135796,47140.7938084338,25940.17247025595,73080.96627868975,19780.000509595637,1450.0,0.0,0.8866599619671525,2.8640027691736116,0.0014957518510113484,1.0,1.0,-5.128585609108654,351964.07865191245,1545794.1230602467,4.391908768022362,1545794.1230602467,4.391908768022362,0.7625238626410902,0.09177995189025207,3.6288920835972633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288920835972633,1.2786869671609635,1.278985465223439,2.83798316303669,6013.345773830203,14750.604619724223,6484.569275013848,0.0004160041184295422,25706.938829729977,2621.3782310707506,19382.811510392276,1976.496715024221,0.7539914277142997,0.7539914277142997,32740.52528640323,32395.05729023726,1.0133479966289638,0.8,4333.625215815461,4287.898129693729,1.0133479966289638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648887787378415,4.80711393376829,-1.0507415164937894,5.85785545026208,3.5,3.5,1.0,0.6,0.00023342892422811026,1.0000001290605334,0.00023342889410165268,198.92232895425371,0.0,6.7465886011128536e-09,0.01911983209555383,0.014134199446541812,8.005810498263329e-05,0.00015337081924547696,0.0005565661518147382,0.09177993649430156,0.09177993649430156,0.09177993649430156,0.09179242265980575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505819.85710535344,589.7151412384245,0.0,0.09177993649430156,0.09177995189025207,0.09177995189025207,0.375,0.375,0.5,5.985869740600053,0.07050772599347965,0.07050772599347965,5.5706550483591855e-12,7.211157748088226e-05,0.06673081940306247,5.5706550483591855e-12,25940.17247025595,19780.000509595637,0.7625238626410902,0.7969617618847233,3.8781982460900513,0.796026921902841,0.5140792740334772,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961115142466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05311115255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700545359268,261.3700545359268,-11.779945464073194,244.97188309514132,277.7682259767122,119608.26801782868,119610.05481238643,-1.7867945577529945,0.0,nan,277.7682259767122,4.6182259767122105,271.20895740039845,-1.9410425996015306,264.6496888240836,-8.500311175916352,258.0904202477693,-15.059579752230661,251.5311516714559,-21.61884832854409,244.97188309514132,-28.178116904858655,1.0,1.0,25762.5980482374,25762.5980482374,277.281713666712,4.131713666712017,277.281713666712,277.281713666712,79986.02567996542,79986.70980181394,-0.68412184852059,0.0,8575.796259387458,8575.796259387458,0.9047682963728296,3647.0365440152495,277.281713666712,4.131713666712017,1.0,0.002,0.2634860021106397,0.004559212335893756,0.00040809833318143174,0.001591901640114637,0.20404916659071587,0.20404916659071587,0.0,-2.670393116702141e-11,1.0,1.0001365817377332,0.06673081939749181,0.09177995189025207,0.0,1.252190118437581e-05,16.02690773908725,0.0,1601654.9209615358,267.95475568306574,7.211157191022721e-05,1.0,1279910.0953683301,2616.8296595654,,,,,,,,,,,,,,,,,,,2.0,14750.604619724223,1450.0,0.375,6.1796691888313084,3.5
