time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1404.0,-30.000144165928532,4.807072471301545,34.89843116281921,28.3719468274154,6.4401268084435275,-26.356117068496033,-39.86619900735093,2.796099711713811,-5.19527148002561,-5.19534278570378,39.79688596054405,37569.39835165654,20604.97542943097,20604.97542943097,58174.37378108752,79996.18291301315,79986.75802967942,20604.97542943097,100591.73345911039,100591.73345911039,100591.73345911039,126531.8971396969,123842.75225772243,2689.144881974464,0.0,93287.75005420954,50860.965817839395,47140.8713737446,25940.163680586513,73081.03505433112,19779.99376371761,1450.0,0.0,0.8866598239422921,2.863999995741375,0.0014957518510113484,1.0,1.0,-5.129491914636503,351963.7164748068,1545794.165184882,4.391913407061459,1545794.165184882,4.391913407061459,0.7625238609624063,0.09178001302248724,3.6288898975919985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288898975919985,1.2786870513128008,1.2789855493563964,2.837981266695627,6013.341755711046,14750.60026502206,6484.569363955051,0.0004160048120993917,25706.96623121907,2621.38102524502,19382.81177624348,1976.4967421334995,0.7539906343637156,0.7539906343637156,32740.509508372183,32395.05729023726,1.0133473861991122,0.8,4333.623127392242,4287.898129693729,1.0133473861991122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648877746491061,4.807072471301545,-1.0507741326589297,5.857846603960475,3.5,3.5,1.0,0.6,0.00023342889410165268,1.0000001339334632,0.00023342886283771668,198.92233001700643,0.0,5.9928251068344185e-09,0.016983666352768743,0.01413420543936692,8.0058066424966e-05,0.00015337082767668669,0.0005565658471412516,0.0917799980147816,0.0917799980147816,0.0917799980147816,0.09179231948104678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505818.0654804515,589.715732103038,0.0,0.0917799980147816,0.09178001302248724,0.09178001302248724,0.375,0.375,0.5,5.986239372173646,0.0695856403056041,0.0695856403056041,3.2514435588382185e-11,7.130567814783717e-05,0.06585087106725496,3.2514435588382185e-11,25940.163680586513,19779.99376371761,0.7625238609624063,0.7969602015583668,3.8782005997029816,0.796025586362297,0.5140786296160977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961189430775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05097498681,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700430423526,261.3700430423526,-11.779956957647357,244.97188060198613,277.7682054827198,119608.14875512304,119609.90699366156,-1.75823853850973,0.0,nan,277.7682054827198,4.618205482719816,271.208940506573,-1.9410594934269625,264.6496755304245,-8.500324469575503,258.0904105542794,-15.059589445720576,251.53114557813274,-21.61885442186724,244.97188060198613,-28.17811939801385,1.0,1.0,25762.5980482374,25762.5980482374,277.2816929332386,4.131692933238639,277.2816929332386,277.2816929332386,79986.08803050207,79986.75802967942,-0.6699991773493821,0.0,8575.796259387458,8575.796259387458,0.9047684312669428,3647.0343470799585,277.2816929332386,4.131692933238639,1.0,0.002,0.2634736459117769,0.0045592627767605505,0.0004080791731101102,0.0015919207999557474,0.2040395865550551,0.2040395865550551,0.0,-2.6934142416390472e-11,1.0,1.0001347809681047,0.06585087103474052,0.09178001302248724,0.0,1.2356786287217112e-05,15.815576635385648,0.0,1601654.8884479168,267.95472851997437,7.130564563340158e-05,1.0,1279910.1860122478,2616.8292889938375,,,,,,,,,,,,,,,,,,,2.0,14750.60026502206,1450.0,0.375,6.1796691888313084,3.5
1405.0,-30.000145374680898,4.807031271694218,34.89843201514218,28.371958422381454,6.440105964776992,-26.356120240734167,-39.86619949629528,2.796080831528555,-5.195298163944585,-5.195368673981721,39.79688697126322,37569.36924318,20604.94388809243,20604.94388809243,58174.31313127243,79996.24560159662,79986.80734447317,20604.94388809243,100591.7512325656,100591.7512325656,100591.7512325656,126531.90629714678,123842.59693541988,2689.3093617268983,0.0,93287.7963186983,50860.92026569071,47140.973392230655,25940.155064581188,73081.12845681184,19779.987154440292,1450.0,0.0,0.8866596882019209,2.863997271703034,0.0014957518510113484,1.0,1.0,-5.130382373619284,351963.3607406368,1545794.2085788657,4.391917969319447,1545794.2085788657,4.391917969319447,0.7625238594447719,0.09178007333162358,3.628887368986914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628887368986914,1.2786871388646106,1.2789856368886656,2.8379790948778334,6013.337153889752,14750.59581295928,6484.569699441316,0.00041600563625158104,25706.9968927533,2621.384151851377,19382.81277903438,1976.496844389713,0.753989774064131,0.753989774064131,32740.49125754023,32395.05729023726,1.0133466801001603,0.8,4333.620711662352,4287.898129693729,1.0133466801001603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648867568633554,4.807031271694218,-1.0508063652901267,5.857837636984344,3.5,3.5,1.0,0.6,0.00023342886283771668,1.000000125807876,0.00023342883347053097,198.92233101528308,0.0,6.219094993233266e-09,0.017624915210823076,0.014134211658461912,8.005806200031685e-05,0.00015337080083739982,0.0005565653619302478,0.09178005872667183,0.09178005872667183,0.09178005872667183,0.09179221812191264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505816.2976174588,589.7163151324794,0.0,0.09178005872667183,0.09178007333162358,0.09178007333162358,0.375,0.375,0.5,5.986604144393952,0.06867489231581203,0.06867489231581203,4.035882739117369e-12,7.051003711922021e-05,0.06498630036242048,4.035882739117369e-12,25940.155064581188,19779.987154440292,0.7625238594447719,0.7969578593676608,3.878203088579466,0.7960237390922504,0.5140775742862546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961266523982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.051616235665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700316337525,261.3700316337525,-11.779968366247488,244.97187816386,277.76818510364456,119608.0074631015,119609.75270241557,-1.7452393140711122,0.0,nan,277.76818510364456,4.618185103644578,271.2089237156885,-1.941076284311464,264.64966232773185,-8.500337672268131,258.0904009397731,-15.059599060226901,251.5311395518165,-21.618860448183483,244.97187816386,-28.17812183613998,1.0,1.0,25762.5980482374,25762.5980482374,277.28167279542305,4.131672795423071,277.28167279542305,277.28167279542305,79986.15079989521,79986.80734447317,-0.6565445779560832,0.0,8575.796259387458,8575.796259387458,0.9047685873021859,3647.0318058318485,277.28167279542305,4.131672795423071,1.0,0.002,0.2634614519278923,0.00455931258144834,0.00040806026468235597,0.0015919397101690506,0.20403013234117798,0.20403013234117798,0.0,-2.514859327729102e-11,1.0,1.0001330116611664,0.0649863003583846,0.09178007333162358,0.0,1.2194556770845601e-05,15.607938510609221,0.0,1601654.8565021208,267.9547018360554,7.051003308333748e-05,1.0,1279910.2750437176,2616.828925014383,,,,,,,,,,,,,,,,,,,2.0,14750.59581295928,1450.0,0.375,6.1796691888313084,3.5
1406.0,-30.000146384931963,4.806990324009397,34.89843283498118,28.371945430431538,6.440081546951418,-26.356123591736118,-39.86620375709606,2.7960587540721473,-5.19532524165777,-5.195394948428077,39.796887737549646,37569.38053327193,20604.913661221195,20604.913661221195,58174.29419449312,79996.28550075012,79986.85137900339,20604.913661221195,100591.76504022459,100591.76504022459,100591.76504022459,126531.91126470943,123842.43962306879,2689.471641640642,0.0,93287.8274032387,50860.922690040905,47141.005236886434,25940.146224484844,73081.15146137128,19779.980354885192,1450.0,0.0,0.8866595513786385,2.8639945069780968,0.0014957518510113484,1.0,1.0,-5.131277452057418,351962.9997008561,1545794.2414784492,4.3919225679752305,1545794.2414784492,4.3919225679752305,0.762523857179144,0.09178013287480835,3.6288872932466205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288872932466205,1.2786872412281463,1.2789857392385438,2.8379788084544955,6013.336546993069,14750.59146848347,6484.568103621818,0.0004160055363334899,25707.005995156658,2621.3850800382047,19382.80800902311,1976.4963579839302,0.7539893215365079,0.7539893215365079,32740.490710865914,32395.05729023726,1.0133466589501032,0.8,4333.620639303048,4287.898129693729,1.0133466589501032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648857814932453,4.806990324009397,-1.0508387196924351,5.857829043701832,3.5,3.5,1.0,0.6,0.00023342883347053097,1.0000001051477005,0.00023342880892602844,198.92233184962276,0.0,5.841789037250534e-09,0.01655563013156801,0.01413421750025095,8.005802344266887e-05,0.00015337081002786212,0.0005565653836650502,0.0917801186602026,0.0917801186602026,0.0917801186602026,0.0917921153466751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505814.55227370874,589.7168907227319,0.0,0.0917801186602026,0.09178013287480835,0.09178013287480835,0.375,0.375,0.5,5.986964038263737,0.06777266932135717,0.06777266932135717,1.1254996934439987e-11,6.97067703185894e-05,0.06411749637067032,1.1254996934439987e-11,25940.146224484844,19779.980354885192,0.762523857179144,0.7969575605035042,3.878204783094633,0.796023229399204,0.5140775669514469,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496133894003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05054695058,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37001998780045,261.37001998780045,-11.77998001219953,244.97187577255332,277.76816420304795,119607.9099807453,119609.69152923992,-1.7815484946093438,0.0,nan,277.76816420304795,4.618164203047968,271.20890651694674,-1.941093483053237,264.6496488308527,-8.50035116914728,258.0903911447502,-15.059608855249792,251.53113345865177,-21.61886654134821,244.97187577255332,-28.17812422744666,1.0,1.0,25762.5980482374,25762.5980482374,277.28165165572204,4.131651655722067,277.28165165572204,277.28165165572204,79986.17642894654,79986.85137900339,-0.6749500568548683,0.0,8575.796259387458,8575.796259387458,0.9047685919759697,3647.0317297128536,277.28165165572204,4.131651655722067,1.0,0.002,0.2634494209548715,0.004559361598847864,0.00040804160840860425,0.0015919583682020523,0.20402080420430213,0.20402080420430213,0.0,-2.3389343413449115e-11,1.0,1.000131233683674,0.06411749635941533,0.09178013287480835,0.0,1.203153259574423e-05,15.399283280978395,0.0,1601654.824090853,267.9546747583422,6.970675906359247e-05,1.0,1279910.3654031074,2616.8285556061705,,,,,,,,,,,,,,,,,,,2.0,14750.59146848347,1450.0,0.375,6.1796691888313084,3.5
1407.0,-30.000147556981094,4.806949618900133,34.89843361683325,28.37195178670811,6.4400618756684365,-26.35612661371753,-39.86620801789684,2.7960409326870814,-5.19535262747786,-5.195421524928728,39.79688828023653,37569.37224222568,20604.884556287452,20604.884556287452,58174.25679851313,79996.33877205873,79986.8907537642,20604.884556287452,100591.77531005164,100591.77531005164,100591.77531005164,126531.91250720283,123842.28079148676,2689.6317157160656,0.0,93287.86701083354,50860.900775695285,47141.073594598056,25940.13719715118,73081.21079174924,19779.973395030018,1450.0,0.0,0.8866594138255938,2.863991710423352,0.0014957518510113484,1.0,1.0,-5.132175243068616,351962.63451036316,1545794.2647781728,4.391927191159431,1545794.2647781728,4.391927191159431,0.7625238542378376,0.09178019164857833,3.6288854051263546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288854051263546,1.2786873238598708,1.2789858218581716,2.837977148449497,6013.3330296416725,14750.587431238917,6484.5680831484015,0.000416006131043249,25707.030285125617,2621.3875569257207,19382.807947826695,1976.4963517436329,0.7539886067291799,0.7539886067291799,32740.477082889676,32395.05729023726,1.0133461317029864,0.8,4333.6188354669475,4287.898129693729,1.0133461317029864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648848423261643,4.806949618900133,-1.0508711504779624,5.857820769378096,3.5,3.5,1.0,0.6,0.00023342880892602844,1.0000001219877726,0.00023342878045057145,198.92233281758726,0.0,4.882449676413792e-09,0.013836862382956686,0.014134222382700627,8.005798488503858e-05,0.00015337082404098985,0.0005565651449345503,0.09178017780116371,0.09178017780116371,0.09178017780116371,0.09179201147575845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505812.829616254,589.7174588197902,0.0,0.09178017780116371,0.09178019164857833,0.09178019164857833,0.375,0.375,0.5,5.987319040282939,0.06687675448660002,0.06687675448660002,-1.4381384971784428e-11,6.889745088756172e-05,0.06324628186013115,-1.4381384971784428e-11,25940.13719715118,19779.973395030018,0.7625238542378376,0.7969562289843733,3.8782070643556388,0.7960220714498742,0.5140770361520504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961399463917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04782818283,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700085644461,261.3700085644461,-11.779991435553882,244.9718734347539,277.76814369413887,119607.80405342033,119609.55154990996,-1.7474964896387102,0.0,nan,277.76814369413887,4.618143694138894,271.2088896422594,-1.9411103577405697,264.64963559038597,-8.500364409614008,258.09038153850764,-15.059618461492335,251.53112748663074,-21.61887251336924,244.9718734347539,-28.17812656524609,1.0,1.0,25762.5980482374,25762.5980482374,277.2816296706039,4.1316296706039,277.2816296706039,277.2816296706039,79986.23863080367,79986.8907537642,-0.6521229605277767,0.0,8575.796259387458,8575.796259387458,0.9047687084881294,3647.0298321519863,277.2816296706039,4.1316296706039,1.0,0.002,0.263437553443191,0.004559409835380855,0.0004080232050575621,0.0015919767713611802,0.20401160252878106,0.20401160252878106,0.0,-2.3581257606319905e-11,1.0,1.0001294507659628,0.06324628187451253,0.09178019164857833,0.0,1.186805582622914e-05,15.19004875389322,0.0,1601654.7913153574,267.9546473725221,6.889746526894669e-05,1.0,1279910.4568013803,2616.8281819508697,,,,,,,,,,,,,,,,,,,2.0,14750.587431238917,1450.0,0.375,6.1796691888313084,3.5
1408.0,-30.00014853132098,4.806909146373135,34.89843435553904,28.37194570982831,6.440034447082854,-26.356130233474847,-39.866208541765786,2.7960161490638993,-5.195380367716552,-5.195448450150711,39.796888598109746,37569.35870301316,20604.85664883912,20604.85664883912,58174.21535185228,79996.3916169766,79986.92543757652,20604.85664883912,100591.78208641564,100591.78208641564,100591.78208641564,126531.91005237357,123842.12047420593,2689.7895781676375,0.0,93287.90604580374,50860.8733753378,47141.14741162883,25940.127965957934,73081.27537758676,19779.96626190869,1450.0,0.0,0.886659275309774,2.863988877116876,0.0014957518510113484,1.0,1.0,-5.133075501407973,351962.26452945016,1545794.2784248334,4.391931846703669,1545794.2784248334,4.391931846703669,0.762523850609626,0.09178024963830005,3.628884268867711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628884268867711,1.2786874387615252,1.2789859367502356,2.8379760048182474,6013.330606424286,14750.583110994718,6484.567397336093,0.0004160064553184877,25707.04909112782,2621.3894746042556,19382.80589788781,1976.4961427080411,0.7539879754062214,0.7539879754062214,32740.46888166047,32395.05729023726,1.0133458144090592,0.8,4333.617749929884,4287.898129693729,1.0133458144090592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648839417999162,4.806909146373135,-1.0509036891177308,5.857812835490866,3.5,3.5,1.0,0.6,0.00023342878045057145,1.0000001014100475,0.00023342875677855016,198.9223336222689,0.0,5.664404332751585e-09,0.01605292187901799,0.01413422804710496,8.005798014434727e-05,0.00015337080030622418,0.000556564884534908,0.09178023617075624,0.09178023617075624,0.09178023617075624,0.09179190632729116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505811.1296973775,589.7180194063807,0.0,0.09178023617075624,0.09178024963830005,0.09178024963830005,0.375,0.375,0.5,5.987669138466051,0.06598547892923534,0.06598547892923534,3.9335645851679146e-11,6.808243415434845e-05,0.062372948742734025,3.9335645851679146e-11,25940.127965957934,19779.96626190869,0.762523850609626,0.7969546938466227,3.878209405822438,0.7960208008314765,0.5140763965722371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496146968109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05004424233,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36999663598255,261.36999663598255,-11.780003364017432,244.9718711043627,277.76812216760476,119607.64113582649,119609.46590204143,-1.8247662149309969,0.0,nan,277.76812216760476,4.618122167604781,271.20887195495055,-1.9411280450494246,264.64962174230834,-8.500378257691636,258.0903715296583,-15.059628470341693,251.53112131701062,-21.61887868298936,244.9718711043627,-28.178128895637286,1.0,1.0,25762.5980482374,25762.5980482374,277.2816067897658,4.13160678976584,277.2816067897658,277.2816067897658,79986.27523286518,79986.92543757652,-0.6502047113317531,0.0,8575.796259387458,8575.796259387458,0.9047687786043882,3647.0286902120497,277.2816067897658,4.13160678976584,1.0,0.002,0.2634258497917812,0.004559457291367782,0.00040800505520778487,0.0015919949224922523,0.20400252760389243,0.20400252760389243,0.0,-2.229996309138782e-11,1.0,1.0001276635050913,0.06237294870339838,0.09178024963830005,0.0,1.1704181216507859e-05,14.980305011081814,0.0,1601654.7581225687,267.9546196322834,6.80823948187026e-05,1.0,1279910.5493986397,2616.827803393932,,,,,,,,,,,,,,,,,,,2.0,14750.583110994718,1450.0,0.375,6.1796691888313084,3.5
1409.0,-30.000150215669414,4.806868927584623,34.898435065051395,28.371969318855577,6.440021169843871,-26.35613307710801,-39.86621276764197,2.796004031890699,-5.195406591384028,-5.195473888629199,39.7968892319139,37569.33393778204,20604.826201400472,20604.826201400472,58174.16013918251,79996.45399125447,79986.96826122949,20604.826201400472,100591.79446262996,100591.79446262996,100591.79446262996,126531.91382991151,123841.96851399896,2689.945315912549,0.0,93287.9521857029,50860.83255647394,47141.24403247662,25940.11936728156,73081.36339975818,19779.95964046052,1450.0,0.0,0.88665914323131,2.8639862004603773,0.0014957518510113484,1.0,1.0,-5.1339383637945275,351961.9149768687,1545794.3056375426,4.391936285888017,1545794.3056375426,4.391936285888017,0.762523848113402,0.09178030676442826,3.628880991920644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628880991920644,1.2786874949591214,1.2789859929306797,2.83797331734808,6013.32491199749,14750.579097276299,6484.56846519851,0.0004160075581677792,25707.085019707065,2621.393138299732,19382.809089800037,1976.496468192506,0.7539870457868392,0.7539870457868392,32740.44522947754,32395.05729023726,1.0133448993397574,0.8,4333.614619262448,4287.898129693729,1.0133448993397574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648829593124681,4.806868927584623,-1.0509352519179984,5.8578041795026214,3.5,3.5,1.0,0.6,0.00023342875677855016,1.0000001753082888,0.00023342871585656144,198.92233501332785,0.0,4.708893717166349e-09,0.013345004794449432,0.014134232755998677,8.005794190278181e-05,0.00015337081487576835,0.0005565644348180556,0.09178029365067306,0.09178029365067306,0.09178029365067306,0.0917918068659717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505809.4542149919,589.7185719499387,0.0,0.09178029365067306,0.09178030676442826,0.09178030676442826,0.375,0.375,0.5,5.988014525522033,0.06510444949776684,0.06510444949776684,-9.833911462919787e-12,6.72972451525311e-05,0.06153552483465319,-9.833911462919787e-12,25940.11936728156,19779.95964046052,0.762523848113402,0.7969525350646179,3.8782119221680986,0.7960190865757029,0.5140754385256359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961528053547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.047336325246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36998551618353,261.36998551618353,-11.780014483816444,244.9718687860431,277.76810224632646,119607.55692885081,119609.25798849358,-1.7010596427606357,0.0,nan,277.76810224632646,4.618102246326487,271.20885555426446,-1.9411444457355174,264.64960886221303,-8.500391137786949,258.09036217015506,-15.059637829844917,251.5311154780992,-21.61888452190078,244.9718687860431,-28.178131213956874,1.0,1.0,25762.5980482374,25762.5980482374,277.28158634483566,4.131586344835682,277.28158634483566,277.28158634483566,79986.36624610033,79986.96826122949,-0.6020151291595539,0.0,8575.796259387458,8575.796259387458,0.9047689808182245,3647.025396880247,277.28158634483566,4.131586344835682,1.0,0.002,0.2634143032608005,0.004559504291067072,0.00040798714997028457,0.001592012827030631,0.20399357498514228,0.20399357498514228,0.0,-2.299908440778209e-11,1.0,1.0001259497257722,0.0615355248444871,0.09178030676442826,0.0,1.154704482668457e-05,14.779185498241176,0.0,1601654.7267229808,267.95459340861595,6.729725498644257e-05,1.0,1279910.6368832407,2616.8274457386874,,,,,,,,,,,,,,,,,,,2.0,14750.579097276299,1450.0,0.375,6.1796691888313084,3.5
1410.0,-30.00015106452996,4.806828986609688,34.89843576095281,28.37196879498663,6.4400004920757725,-26.356135908865653,-39.866216958593554,2.7959853370391237,-5.195431099069481,-5.19549764558961,39.79689025656207,37569.33581026347,20604.792862330552,20604.792862330552,58174.128672594015,79996.5049561331,79987.02067869225,20604.792862330552,100591.8135410228,100591.8135410228,100591.8135410228,126531.92503738376,123841.8260081666,2690.0990292171646,0.0,93287.99217962072,50860.823248728055,47141.29881210296,25940.111496360958,73081.41030846392,19779.953609585882,1450.0,0.0,0.8866590183133749,2.8639837009908478,0.0014957518510113484,1.0,1.0,-5.134759414377072,351961.5885317204,1545794.3496284292,4.391940484406341,1545794.3496284292,4.391940484406341,0.7625238469912027,0.0917803630274665,3.6288799715533964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288799715533964,1.2786875816720353,1.278986079611507,2.8379723269136674,6013.322813385818,14750.573898153076,6484.567235013369,0.0004160077580740557,25707.10326902529,2621.394999212299,19382.805412694328,1976.496093232075,0.753986367497455,0.753986367497455,32740.437864721524,32395.05729023726,1.0133446144078602,0.8,4333.613644443257,4287.898129693729,1.0133446144078602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6488188351696005,4.806828986609688,-1.0509657148346765,5.857794701444364,3.5,3.5,1.0,0.6,0.00023342871585656144,1.0000000883500606,0.0002334286952331221,198.92233571437944,0.0,8.14029755059516e-09,0.023069603258386685,0.014134240896296228,8.005790397727927e-05,0.00015337081187928218,0.0005565642674496108,0.09178035028023854,0.09178035028023854,0.09178035028023854,0.09179171382488067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505807.8024466561,589.7191166925038,0.0,0.09178035028023854,0.0917803630274665,0.0917803630274665,0.375,0.375,0.5,5.988355425189744,0.06423957455865548,0.06423957455865548,3.7971403799019754e-11,6.654652014503881e-05,0.06073823121255373,3.7971403799019754e-11,25940.111496360958,19779.953609585882,0.7625238469912027,0.7969516487020928,3.878213778401709,0.7960181450665926,0.5140751341783065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961628962442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05706092371,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36997446120216,261.36997446120216,-11.780025538797815,244.97186655463676,277.76808236776907,119607.46317010526,119609.15431463854,-1.6911445332499817,0.0,nan,277.76808236776907,4.618082367769091,271.20883920514035,-1.941160794859627,264.64959604251317,-8.50040395748681,258.09035287988996,-15.059647120110014,251.53110971726338,-21.6188902827366,244.97186655463676,-28.178133445363216,1.0,1.0,25762.5980482374,25762.5980482374,277.2815687001313,4.131568700131311,277.2815687001313,277.2815687001313,79986.4058158608,79987.02067869225,-0.6148628314549569,0.0,8575.796259387458,8575.796259387458,0.9047690437830294,3647.0243714111634,277.2815687001313,4.131568700131311,1.0,0.002,0.2634029063241605,0.004559550913222653,0.00040796947785279243,0.0015920305010167096,0.2039847389263962,0.2039847389263962,0.0,-2.113049795901545e-11,1.0,1.0001243180669201,0.060738231174582324,0.0917803630274665,0.0,1.1397438723209044e-05,14.587703986247064,0.0,1601654.6973531132,267.9545689009305,6.654648217363501e-05,1.0,1279910.7185846553,2616.827111726363,,,,,,,,,,,,,,,,,,,2.0,14750.573898153076,1450.0,0.375,6.1796691888313084,3.5
1411.0,-30.00015200991363,4.806789300227056,34.89843642773485,28.37196079725402,6.4399795282814605,-26.35613885609095,-39.86621737768871,2.7959663747308308,-5.195456732374851,-5.1955225041317155,39.796890807409,37569.32952903341,20604.762316979064,20604.762316979064,58174.09184601248,79996.54328312952,79987.06235193617,20604.762316979064,100591.82466891523,100591.82466891523,100591.82466891523,126531.92773738918,123841.67706668719,2690.250670701992,0.0,93288.02170605383,50860.80818982215,47141.34835136853,25940.103068473953,73081.45141984249,19779.947114869596,1450.0,0.0,0.8866588894943742,2.863981085464366,0.0014957518510113484,1.0,1.0,-5.135603481073929,351961.24694868666,1545794.373279741,4.391944814041151,1545794.373279741,4.391944814041151,0.762523844360085,0.0917804186272407,3.6288795621096233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288795621096233,1.278687669582594,1.278986167516215,2.8379718115950943,6013.321721487598,14750.570047717165,6484.56609500886,0.0004160077984913737,25707.1143060536,2621.39612467597,19382.80200514456,1976.4957457587007,0.7539859112300376,0.7539859112300376,32740.434909458483,32395.05729023726,1.0133445000729564,0.8,4333.6132532765805,4287.898129693729,1.0133445000729564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648808978700302,4.806789300227056,-1.0509967173931472,5.857786017620203,3.5,3.5,1.0,0.6,0.0002334286952331221,1.000000098396265,0.00023342867226461262,198.9223364951469,0.0,4.102462724789128e-09,0.011626379362052387,0.014134244998758953,8.005790018472981e-05,0.00015337079504839228,0.0005565641435756146,0.09178040619409084,0.09178040619409084,0.09178040619409084,0.09179161666028651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505806.17070236243,589.7196548072758,0.0,0.09178040619409084,0.0917804186272407,0.0917804186272407,0.375,0.375,0.5,5.988691729932584,0.06338422136883537,0.06338422136883537,-4.604316927725449e-12,6.577175685151815e-05,0.0599190230577733,-4.604316927725449e-12,25940.103068473953,19779.947114869596,0.762523844360085,0.7969506779697947,3.8782153384106395,0.7960171933615637,0.5140747590411552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961679817469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04561769981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36996342447355,261.36996342447355,-11.780036575526424,244.97186437506548,277.768062473881,119607.38536408122,119609.07371631106,-1.6883522298552154,0.0,nan,277.768062473881,4.618062473881025,271.2088228541213,-1.9411771458786689,264.64958323435275,-8.50041676564723,258.0903436145916,-15.059656385408402,251.53110399482912,-21.618896005170853,244.97186437506548,-28.178135624934498,1.0,1.0,25762.5980482374,25762.5980482374,277.2815487009915,4.131548700991516,277.2815487009915,277.2815487009915,79986.43862591643,79987.06235193617,-0.62372601973766,0.0,8575.796259387458,8575.796259387458,0.904769069048977,3647.0239599201714,277.2815487009915,4.131548700991516,1.0,0.002,0.263391663091251,0.004559596663176729,0.0004079520428694937,0.0015920479351924752,0.20397602143474686,0.20397602143474686,0.0,-2.1938031252721757e-11,1.0,1.0001226415536608,0.05991902306237762,0.0917804186272407,0.0,1.1243720098277045e-05,14.390958831777468,0.0,1601654.6666497516,267.9545432676251,6.577176145583508e-05,1.0,1279910.8040747738,2616.826762225103,,,,,,,,,,,,,,,,,,,2.0,14750.570047717165,1450.0,0.375,6.1796691888313084,3.5
1412.0,-30.000152945362483,4.806749863832877,34.89843706379043,28.371965826395922,6.439960356455508,-26.356141615178345,-39.8662215686403,2.7959490265220017,-5.195482380424835,-5.195547379064761,39.796891253445935,37569.32403357084,20604.732320369134,20604.732320369134,58174.05635393997,79996.59420226763,79987.10192317919,20604.732320369134,100591.83424354832,100591.83424354832,100591.83424354832,126531.92883984002,123841.52858900398,2690.4002508360422,0.0,93288.05977187725,50860.78983847755,47141.411037110774,25940.09459629171,73081.50563340248,19779.940578703925,1450.0,0.0,0.8866587609724725,2.863978468192182,0.0014957518510113484,1.0,1.0,-5.136442370125167,351960.90514150093,1545794.392429403,4.3919491336912495,1545794.392429403,4.3919491336912495,0.7625238414331605,0.09178047349078423,3.628877869055896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628877869055896,1.278687750018515,1.2789862479415421,2.837970309016686,6013.318537704255,14750.566024434649,6484.565915440475,0.0004160083163139671,25707.13678940853,2621.3984173401245,19382.80146840264,1976.4956910262567,0.7539852309179935,0.7539852309179935,32740.422689418217,32395.05729023726,1.0133440272970888,0.8,4333.611635798725,4287.898129693729,1.0133440272970888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648799299300637,4.806749863832877,-1.0510276259664497,5.857777489799327,3.5,3.5,1.0,0.6,0.00023342867226461262,1.0000000973622358,0.00023342864953747737,198.92233726770945,0.0,4.568949570147677e-09,0.012948403081798517,0.014134249567708522,8.005786225924532e-05,0.0001533708100053673,0.000556563938187654,0.09178046138597377,0.09178046138597377,0.09178046138597377,0.09179151947052355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505804.56066689093,589.7201857573306,0.0,0.09178046138597377,0.09178047349078423,0.09178047349078423,0.375,0.375,0.5,5.989023462983092,0.06253714181588066,0.06253714181588066,1.1880274541908875e-11,6.499863991393795e-05,0.05910500893958215,1.1880274541908875e-11,25940.09459629171,19779.940578703925,0.7625238414331605,0.7969495016599191,3.878217411628804,0.7960161172069649,0.5140743024921955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496173645517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.046939723536,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36995256648737,261.36995256648737,-11.780047433512607,244.9718622559135,277.76804287706005,119607.28337499798,119608.94438370584,-1.6610087078568943,0.0,nan,277.76804287706005,4.618042877060077,271.20880675283587,-1.941193247164108,264.6495706286004,-8.500429371399605,258.0903345043716,-15.059665495628394,251.5310983801431,-21.61890161985687,244.9718622559135,-28.178137744086484,1.0,1.0,25762.5980482374,25762.5980482374,277.2815284403522,4.131528440352213,277.2815284403522,277.2815284403522,79986.49399341037,79987.10192317919,-0.6079297688120278,0.0,8575.796259387458,8575.796259387458,0.90476917352389,3647.0222584011753,277.2815284403522,4.131528440352213,1.0,0.002,0.2633805725889112,0.004559641736166052,0.0004079348444296929,0.0015920651339862415,0.20396742221484643,0.20396742221484643,0.0,-2.1584065697938248e-11,1.0,1.000120975663591,0.059105008927701874,0.09178047349078423,0.0,1.109097590121171e-05,14.195460832485479,0.0,1601654.6359317012,267.95451761957514,6.499862803366341e-05,1.0,1279910.8896210475,2616.8264124943485,,,,,,,,,,,,,,,,,,,2.0,14750.566024434649,1450.0,0.375,6.1796691888313084,3.5
1413.0,-30.000153894969003,4.806710691163387,34.89843767862919,28.371965512074553,6.43994344902752,-26.35614416056723,-39.86622198773546,2.795933715178264,-5.195506941117003,-5.195571189465141,39.796891912153875,37569.31259940334,20604.700674094765,20604.700674094765,58174.0132734981,79996.63518557783,79987.14689938398,20604.700674094765,100591.84757347875,100591.84757347875,100591.84757347875,126531.93414549343,123841.38630954138,2690.5478359520466,0.0,93288.09169275177,50860.76934652268,47141.46927358788,25940.086572014676,73081.55584560256,19779.9344041202,1450.0,0.0,0.8866586371093307,2.8639759630691013,0.0014957518510113484,1.0,1.0,-5.137252820367166,351960.5779619827,1545794.420709749,4.391953296760182,1545794.420709749,4.391953296760182,0.7625238392789203,0.09178052756125446,3.6288769844091044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288769844091044,1.2786878210154542,1.2789863189259925,2.837969459603734,6013.316737900137,14750.562002083287,6484.565050943044,0.0004160085119887573,25707.151852639065,2621.399953362164,19382.798884361968,1976.49542752744,0.7539846885983269,0.7539846885983269,32740.416304257487,32395.05729023726,1.0133437802643765,0.8,4333.610790641437,4287.898129693729,1.0133437802643765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648789087582105,4.806710691163387,-1.051057801827307,5.857768492990694,3.5,3.5,1.0,0.6,0.00023342864953747737,1.0000000988357836,0.00023342862646637619,198.9223380519645,0.0,4.520934863487512e-09,0.012812329403123608,0.014134254088643387,8.005785846669786e-05,0.00015337079107077952,0.0005565637337973692,0.0917805157890428,0.0917805157890428,0.0917805157890428,0.0917914263575013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505802.97316712467,589.7207092860575,0.0,0.0917805157890428,0.09178052756125446,0.09178052756125446,0.375,0.375,0.5,5.989350772458918,0.061701774953746735,0.061701774953746735,2.4442670110147446e-12,6.42483481101408e-05,0.05831836909794674,2.4442670110147446e-12,25940.086572014676,19779.9344041202,0.7625238392789203,0.7969482745938179,3.8782189712584003,0.7960149808031014,0.5140737928291376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961792497678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04680364986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699420593141,261.3699420593141,-11.780057940685879,244.97186020433548,277.7680239142916,119607.22867120264,119608.83601411003,-1.6073429073664012,0.0,nan,277.7680239142916,4.618023914291598,271.2087911723049,-1.9412088276950499,264.64955843030884,-8.500441569691134,258.0903256883166,-15.059674311683352,251.53109294632694,-21.61890705367304,244.97186020433548,-28.178139795664492,1.0,1.0,25762.5980482374,25762.5980482374,277.2815098745033,4.131509874503308,277.2815098745033,277.2815098745033,79986.53954515202,79987.14689938398,-0.607354231964564,0.0,8575.796259387458,8575.796259387458,0.9047692281136431,3647.02136933115,277.2815098745033,4.131509874503308,1.0,0.002,0.26336962968234046,0.004559686333671799,0.00040791787549301634,0.0015920821042685277,0.20395893774650817,0.20395893774650817,0.0,-2.0238455876453454e-11,1.0,1.000119365789782,0.058318369095502476,0.09178052756125446,0.0,1.0943368335404336e-05,14.006537197719828,0.0,1601654.6065013874,267.954493058883,6.424834566587379e-05,1.0,1279910.9715064082,2616.826077730206,,,,,,,,,,,,,,,,,,,2.0,14750.562002083287,1450.0,0.375,6.1796691888313084,3.5
1414.0,-30.000155308747186,4.806671771449246,34.898438265492274,28.371977246738993,6.4399215817917534,-26.35614761969139,-39.866226248536236,2.7959138929658636,-5.1955318853529775,-5.195595375512514,39.79689233378301,37569.295255728684,20604.670322741225,20604.670322741225,58173.96557846991,79996.69834940712,79987.1866912384,20604.670322741225,100591.85701397962,100591.85701397962,100591.85701397962,126531.93534399115,123841.24192707069,2690.6934169204674,0.0,93288.13752808144,50860.734789472684,47141.55859845417,25940.078330011536,73081.63692846571,19779.92804469131,1450.0,0.0,0.8866585121900419,2.8639734183713457,0.0014957518510113484,1.0,1.0,-5.138068656061421,351960.2456210287,1545794.4388125003,4.39195749532726,1545794.4388125003,4.39195749532726,0.7625238363990134,0.09178058093082758,3.6288742900096778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288742900096778,1.27868791291573,1.2789864108182194,2.8379671484771696,6013.311840900275,14750.557941141036,6484.565703300932,0.00041600942656484747,25707.183570647372,2621.4031876988956,19382.80083430335,1976.4956263661243,0.7539838341697905,0.7539838341697905,32740.396856749987,32395.05729023726,1.0133430278682738,0.8,4333.608216516308,4287.898129693729,1.0133430278682738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648779293712668,4.806671771449246,-1.0510880928695103,5.857759864318757,3.5,3.5,1.0,0.6,0.00023342862646637619,1.0000001471471311,0.0002334285921180285,198.92233921956668,0.0,4.589357388524402e-09,0.013006238839078156,0.014134258678000776,8.00578199091405e-05,0.0001533708065572357,0.0005565633767536003,0.09178056947370385,0.09178056947370385,0.09178056947370385,0.0917913318667819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505801.4061108531,589.721226060703,0.0,0.09178056947370385,0.09178058093082758,0.09178058093082758,0.375,0.375,0.5,5.989673637982875,0.060875284007408936,0.060875284007408936,-3.410605131648481e-13,6.349015956175208e-05,0.057526719451118424,-3.410605131648481e-13,25940.078330011536,19779.92804469131,0.7625238363990134,0.7969463966123647,3.8782214684277556,0.7960134450109837,0.5140729851536102,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496184938837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04699755929,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699313460805,261.3699313460805,-11.7800686539195,244.9718580827802,277.76800460937807,119607.05696773707,119608.69583294397,-1.6388652069066412,0.0,nan,277.76800460937807,4.61800460937809,271.2087753040677,-1.9412246959323056,264.64954599873823,-8.500454001261744,258.0903166934184,-15.059683306581576,251.53108738810045,-21.618912611899532,244.9718580827802,-28.17814191721979,1.0,1.0,25762.5980482374,25762.5980482374,277.2814903284745,4.131490328474513,277.2814903284745,277.2814903284745,79986.59807211006,79987.1866912384,-0.5886191283352673,0.0,8575.796259387458,8575.796259387458,0.9047693943795194,3647.018661459726,277.2814903284745,4.131490328474513,1.0,0.002,0.26335883531247045,0.0045597302088151255,0.00040790113630066917,0.0015920988444179409,0.20395056815033458,0.20395056815033458,0.0,-1.9281389852798814e-11,1.0,1.0001177456573083,0.057526719451459485,0.09178058093082758,0.0,1.0794820451966205e-05,13.816410029796243,0.0,1601654.5766170698,267.954468114647,6.349015990281259e-05,1.0,1279911.0546836075,2616.825737684836,,,,,,,,,,,,,,,,,,,2.0,14750.557941141036,1450.0,0.375,6.1796691888313084,3.5
1415.0,-30.000156021410127,4.806633109548332,34.898438828264815,28.3719873050228,6.439902345577107,-26.356150184709296,-39.86623043948782,2.795896509113325,-5.1955562754054085,-5.195619019640871,39.796892811358404,37569.28589180856,20604.63938612976,20604.63938612976,58173.925277938324,79996.75796087079,79987.22818591683,20604.63938612976,100591.86757204658,100591.86757204658,100591.86757204658,126531.93786878971,123841.1008365469,2690.837032242812,0.0,93288.18253693888,50860.7106473035,47141.6354329282,25940.070296743124,73081.70572967132,19779.92185083703,1450.0,0.0,0.8866583898322776,2.863970930756792,0.0014957518510113484,1.0,1.0,-5.138867956701006,351959.9207266477,1545794.459316353,4.391961607801662,1545794.459316353,4.391961607801662,0.7625238337661897,0.09178063355720786,3.628872148054978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628872148054978,1.2786879935402364,1.2789864914176237,2.837965294417061,6013.307912369385,14750.553100130886,6484.565535581824,0.0004160100723629079,25707.21114739189,2621.405999744244,19382.800332979714,1976.4955752453402,0.7539830058518886,0.7539830058518886,32740.38139664959,32395.05729023726,1.0133424297392983,0.8,4333.606170175258,4287.898129693729,1.0133424297392983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648769310990375,4.806633109548332,-1.0511179597138591,5.857751069262191,3.5,3.5,1.0,0.6,0.0002334285921180285,1.000000074174515,0.0002334285748035772,198.92233980813626,0.0,6.832653668748947e-09,0.019363740497234515,0.014134265510654444,8.00577819836912e-05,0.0001533708101343373,0.0005565630612211248,0.09178062241396377,0.09178062241396377,0.09178062241396377,0.0917912394708031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505799.8605120717,589.7217357617127,0.0,0.09178062241396377,0.09178063355720786,0.09178063355720786,0.375,0.375,0.5,5.989992144655325,0.06005876893482309,0.06005876893482309,-1.6143530956469476e-11,6.274423543572993e-05,0.05675106293983845,-1.6143530956469476e-11,25940.070296743124,19779.92185083703,0.7625238337661897,0.7969448990640363,3.878223774884351,0.7960121441763174,0.5140723730611471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961934087471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05335506095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36992076717365,261.36992076717365,-11.780079232826324,244.97185604899062,277.7679854853526,119606.93584300365,119608.55415955333,-1.6183165496480905,0.0,nan,277.7679854853526,4.617985485352619,271.20875959809234,-1.9412404019076348,264.64953371080736,-8.500466289192616,258.0903078235354,-15.05969217646458,251.53108193626346,-21.618918063736515,244.97185604899062,-28.17814395100936,1.0,1.0,25762.5980482374,25762.5980482374,277.28147152292644,4.131471522926461,277.28147152292644,277.28147152292644,79986.65778706626,79987.22818591683,-0.5703988505702,0.0,8575.796259387458,8575.796259387458,0.9047695265551309,3647.016508795253,277.28147152292644,4.131471522926461,1.0,0.002,0.2633481864778963,0.004559773528356417,0.00040788462297866286,0.001592115358771699,0.20394231148933142,0.20394231148933142,0.0,-1.8249637911971206e-11,1.0,1.0001161582496867,0.05675106295598198,0.09178063355720786,0.0,1.064927351041525e-05,13.630123756259922,0.0,1601654.547389983,267.95444372459457,6.274425157926089e-05,1.0,1279911.1359971482,2616.8254052585253,,,,,,,,,,,,,,,,,,,2.0,14750.553100130886,1450.0,0.375,6.1796691888313084,3.5
1416.0,-30.000156775869133,4.80659470541858,34.89843936712116,28.371989156026416,6.43988367944148,-26.35615273034158,-39.86623078873379,2.795879634132564,-5.19558040530228,-5.19564240893671,39.79689324589213,37569.27051264533,20604.608455571895,20604.608455571895,58173.87896821722,79996.80341208739,79987.2690731831,20604.608455571895,100591.877528755,100591.877528755,100591.877528755,126531.93986486056,123840.96116049172,2690.978704368835,0.0,93288.21655232486,50860.68384271444,47141.70301067824,25940.062336105562,73081.7653467838,19779.915710350564,1450.0,0.0,0.8866582689309133,2.863968469997804,0.0014957518510113484,1.0,1.0,-5.139658431693647,351959.59933471674,1545794.4779720332,4.391965671326864,1545794.4779720332,4.391965671326864,0.7625238310556877,0.09178068546711612,3.6288708096354196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288708096354196,1.2786880717717166,1.2789865696452254,2.837964074074259,6013.305326609426,14750.549390891523,6484.565196949973,0.0004160104683943314,25707.230002408713,2621.407922420879,19382.79932078645,1976.495472030352,0.7539824134677413,0.7539824134677413,32740.37173626661,32395.05729023726,1.0133420559930566,0.8,4333.604891500621,4287.898129693729,1.0133420559930566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6487593302214805,4.80659470541858,-1.0511475705080429,5.857742275926623,3.5,3.5,1.0,0.6,0.0002334285748035772,1.0000000785246794,0.00023342855647367464,198.92234043122411,0.0,3.444231166084192e-09,0.009760951124682601,0.01413426895488561,8.005777882323783e-05,0.00015337079598033937,0.0005565628045836029,0.0917806746163094,0.0917806746163094,0.0917806746163094,0.09179114808634971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505798.3356458002,589.7222386231797,0.0,0.0917806746163094,0.09178068546711612,0.09178068546711612,0.375,0.375,0.5,5.990306342408423,0.05925204996196953,0.05925204996196953,9.038103598868474e-12,6.200363441166701e-05,0.05598397724304505,9.038103598868474e-12,25940.062336105562,19779.915710350564,0.7625238310556877,0.7969434304088543,3.8782255248335997,0.7960108611522115,0.514071743264186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961976782934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04375227157,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36991034619405,261.36991034619405,-11.78008965380593,244.97185408497367,277.7679666074116,119606.845016596,119608.4391737748,-1.5941571787932822,0.0,nan,277.7679666074116,4.617966607411631,271.2087441029318,-1.9412558970681744,264.6495215984377,-8.500478401562304,258.09029909394803,-15.059700906051944,251.53107658946115,-21.618923410538827,244.97185408497367,-28.178145915026306,1.0,1.0,25762.5980482374,25762.5980482374,277.2814529013822,4.131452901382204,277.2814529013822,277.2814529013822,79986.70314091946,79987.2690731831,-0.5659322636347497,0.0,8575.796259387458,8575.796259387458,0.9047696091462304,3647.0151636835967,277.2814529013822,4.131452901382204,1.0,0.002,0.26333768156922416,0.004559816248204256,0.00040786833279187346,0.0015921316487913664,0.20393416639593673,0.20393416639593673,0.0,-1.8416760304285074e-11,1.0,1.0001145883769766,0.05598397723400694,0.09178068546711612,0.0,1.0505334693672867e-05,13.445895706826766,0.0,1601654.5184707167,267.9544195946977,6.200362537356341e-05,1.0,1279911.2164341547,2616.825076415727,,,,,,,,,,,,,,,,,,,2.0,14750.549390891523,1450.0,0.375,6.1796691888313084,3.5
