time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1417.0,-30.000157453961414,4.806556558897354,34.89843988250633,28.371990972105436,6.439865240793947,-26.356155184483764,-39.86623494476078,2.7958629715409367,-5.195604281131011,-5.19566554990801,39.79689364544927,37569.26994730131,20604.577544139047,20604.577544139047,58173.84749144036,79996.84868920372,79987.30948317077,20604.577544139047,100591.88702730981,100591.88702730981,100591.88702730981,126531.94147608311,123840.82301978569,2691.1184562974236,0.0,93288.25060049251,50860.672029309484,47141.75396798114,25940.054448773295,73081.80841675443,19779.90962430259,1450.0,0.0,0.8866581494226421,2.8639660353837684,0.0014957518510113484,1.0,1.0,-5.140439609351461,351959.2813538366,1545794.495127082,4.391969688030595,1545794.495127082,4.391969688030595,0.7625238282889565,0.09178073666949557,3.6288695126688557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288695126688557,1.2786881490211168,1.2789866468892193,2.8379628883296446,6013.302814158873,14750.545601173271,6484.564786886333,0.0004160108428895886,25707.24857281616,2621.4098160754347,19382.79809507879,1976.4953470429546,0.753981821126315,0.753981821126315,32740.36237508046,32395.05729023726,1.0133416938223339,0.8,4333.603652428493,4287.898129693729,1.0133416938223339,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648749355623905,4.806556558897354,-1.051176929130805,5.857733488028159,3.5,3.5,1.0,0.6,0.00023342855647367464,1.0000000705763585,0.00023342853999913833,198.92234099124263,0.0,3.646227117970362e-09,0.010333407652328005,0.014134272601112727,8.005774121385145e-05,0.0001533708152598232,0.0005565626756295396,0.09178072610298448,0.09178072610298448,0.09178072610298448,0.09179105768409182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505796.8313040665,589.7227347141225,0.0,0.09178072610298448,0.09178073666949557,0.09178073666949557,0.375,0.375,0.5,5.990616282110687,0.05845497990088688,0.05845497990088688,-6.775735528208315e-11,6.126877701717603e-05,0.05522594055656782,-6.775735528208315e-11,25940.054448773295,19779.90962430259,0.7625238282889565,0.796942556970165,3.878227257849885,0.7960099613258019,0.514071432565814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496202198239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04432472811,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36990008205436,261.36990008205436,-11.78009991794562,244.97185219330214,277.76794797080515,119606.7559690478,119608.32613385998,-1.5701648122058003,0.0,nan,277.76794797080515,4.617947970805176,271.2087288153115,-1.9412711846885031,264.64950965980347,-8.500490340196507,258.09029050430206,-15.059709495697916,251.53107134880185,-21.618928651198132,244.97185219330214,-28.178147806697837,1.0,1.0,25762.5980482374,25762.5980482374,277.2814344725083,4.131434472508317,277.2814344725083,277.2814344725083,79986.74843129022,79987.30948317077,-0.5610518805478932,0.0,8575.796259387458,8575.796259387458,0.9047696891793412,3647.0138602322,277.2814344725083,4.131434472508317,1.0,0.002,0.2633273188888684,0.004559858378188629,0.0004078522631053374,0.0015921477182988812,0.20392613155266867,0.20392613155266867,0.0,-1.8595781598601535e-11,1.0,1.0001130370182882,0.055225940624325176,0.09178073666949557,0.0,1.0363093766303155e-05,13.263840773179977,0.0,1601654.489853076,267.95439571886897,6.126884477453132e-05,1.0,1279911.296017503,2616.824751062926,,,,,,,,,,,,,,,,,,,2.0,14750.545601173271,1450.0,0.375,6.1796691888313084,3.5
1418.0,-30.000158062736805,4.806518655144452,34.89844036609085,28.371985803265147,6.439842617758307,-26.356157994691312,-39.866235363855935,2.795842549555952,-5.195628790522733,-5.195689313192271,39.796893758017184,37569.2598613496,20604.548414773646,20604.548414773646,58173.80827612325,79996.8924677507,79987.34343015733,20604.548414773646,100591.89184493097,100591.89184493097,100591.89184493097,126531.93808465348,123840.68181673957,2691.2562679139073,0.0,93288.28306912733,50860.65061468642,47141.81383826768,25940.04623972251,73081.86007799019,19779.903269421327,1450.0,0.0,0.8866580277817553,2.863963535197024,0.0014957518510113484,1.0,1.0,-5.141230139275649,351958.9548238807,1545794.4999601562,4.391973776412842,1545794.4999601562,4.391973776412842,0.7625238246157005,0.09178078721080817,3.6288686168135458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288686168135458,1.2786882436871312,1.2789867415562657,2.8379619776198206,6013.300884474038,14750.541924927062,6484.564137773744,0.0004160110880132702,25707.26386645608,2621.411375592693,19382.79615483782,1976.495149193437,0.7539812970967054,0.7539812970967054,32740.35590901645,32395.05729023726,1.0133414436597048,0.8,4333.602796562625,4287.898129693729,1.0133414436597048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648739956069412,4.806518655144452,-1.051206551614225,5.857725206758677,3.5,3.5,1.0,0.6,0.00023342853999913833,1.00000006336182,0.00023342852520868214,198.9223414940142,0.0,3.277153329060206e-09,0.009287452534556623,0.014134275878266055,8.005773742130914e-05,0.00015337080257782918,0.0005565624922101904,0.09178077694270781,0.09178077694270781,0.09178077694270781,0.09179096495944998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505795.34647626407,589.7232243550933,0.0,0.09178077694270781,0.09178078721080817,0.09178078721080817,0.375,0.375,0.5,5.990921919060972,0.05766418996716993,0.05766418996716993,-7.958078640513122e-12,6.0522669514284644e-05,0.05445917391659805,-7.958078640513122e-12,25940.04623972251,19779.903269421327,0.7625238246157005,0.7969413309008596,3.8782290498954994,0.7960088620355635,0.5140709311620847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962062606729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04327877299,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698895721387,261.3698895721387,-11.780110427861302,244.97185033475316,277.76792880952377,119606.6353851454,119608.24314765292,-1.6077625074902337,0.0,nan,277.76792880952377,4.617928809523789,271.2087131145764,-1.9412868854235512,264.6494974196152,-8.500502580384762,258.0902817246582,-15.059718275341766,251.5310660297055,-21.618933970294478,244.97185033475316,-28.17814966524682,1.0,1.0,25762.5980482374,25762.5980482374,277.28141466768875,4.131414667688773,277.28141466768875,277.28141466768875,79986.7818666697,79987.34343015733,-0.5615634876303375,0.0,8575.796259387458,8575.796259387458,0.9047697444607044,3647.0129598976137,277.28141466768875,4.131414667688773,1.0,0.002,0.2633171000799309,0.004559899773493556,0.00040783641572908876,0.0015921635678506657,0.20391820786454437,0.20391820786454437,0.0,-1.6420245371739917e-11,1.0,1.0001114677873288,0.054459173924556126,0.09178078721080817,0.0,1.0219214414953254e-05,13.07968880126875,0.0,1601654.4604879327,267.95437120947724,6.0522677472363284e-05,1.0,1279911.3777405345,2616.82441696272,,,,,,,,,,,,,,,,,,,2.0,14750.541924927062,1450.0,0.375,6.1796691888313084,3.5
1419.0,-30.000158820479456,4.806481011871401,34.89844082966934,28.371987130399816,6.4398306895762945,-26.356159869472993,-39.86623945003373,2.7958317390295004,-5.195651979184277,-5.195711783311139,39.79689414692315,37569.26492067355,20604.51715807603,20604.51715807603,58173.78207874958,79996.92564429333,79987.38435341015,20604.51715807603,100591.90151148618,100591.90151148618,100591.90151148618,126531.94009287882,123840.54787885185,2691.3922140269724,0.0,93288.3096320596,50860.64909997312,47141.84503565164,25940.038581392648,73081.88361704428,19779.89736013312,1450.0,0.0,0.886657911734871,2.863961171244049,0.0014957518510113484,1.0,1.0,-5.141988152040369,351958.6460627104,1545794.5166571003,4.391977676779896,1545794.5166571003,4.391977676779896,0.7625238219314627,0.09178083699931927,3.628867924252852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628867924252852,1.2786882938117554,1.2789867916736777,2.837961324753539,6013.299501128729,14750.53835178734,6484.563263125836,0.0004160112116700713,25707.276092520435,2621.412622304297,19382.793540456692,1976.4948826007549,0.7539808368143734,0.7539808368143734,32740.350910282916,32395.05729023726,1.0133412502659704,0.8,4333.602134916623,4287.898129693729,1.0133412502659704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648729870060724,4.806481011871401,-1.0512353088325161,5.857716320703918,3.5,3.5,1.0,0.6,0.00023342852520868214,1.0000000788664476,0.00023342850679900504,198.922342119814,0.0,2.9421521763208826e-09,0.008338059267693381,0.014134278820418232,8.005770044403106e-05,0.00015337082476465108,0.0005565624665046473,0.09178082700602412,0.09178082700602412,0.09178082700602412,0.0917908771802829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505793.8830998762,589.7237069356581,0.0,0.09178082700602412,0.09178083699931927,0.09178083699931927,0.375,0.375,0.5,5.991223419313133,0.05688399363782537,0.05688399363782537,-5.343281372915953e-12,5.980412686312775e-05,0.05372363127077051,-5.343281372915953e-12,25940.038581392648,19779.89736013312,0.7625238219314627,0.7969409108247948,3.878230268883754,0.7960082471818254,0.5140708348123582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962099078312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04232937972,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36987981985067,261.36987981985067,-11.78012018014931,244.97184857480204,277.76791106489793,119606.63384285336,119608.12570665793,-1.4918638045844705,0.0,nan,277.76791106489793,4.617911064897953,271.20869856688677,-1.9413014331132104,264.64948606885935,-8.500513931140631,258.09027357083784,-15.05972642916214,251.53106107282008,-21.618938927179897,244.97184857480204,-28.17815142519794,1.0,1.0,25762.5980482374,25762.5980482374,277.28139696951774,4.131396969517766,277.28139696951774,277.28139696951774,79986.83315745942,79987.38435341015,-0.5511959507275606,0.0,8575.796259387458,8575.796259387458,0.9047697871971774,3647.0122638741163,277.28139696951774,4.131396969517766,1.0,0.002,0.26330701927911404,0.004559940764145776,0.0004078207831987087,0.0015921792001874302,0.20391039159935437,0.20391039159935437,0.0,-1.661386132834064e-11,1.0,1.0001099624533343,0.05372363127611379,0.09178083699931927,0.0,1.0081194149543736e-05,12.903035872246232,0.0,1601654.4326867135,267.9543480208157,5.980413220640912e-05,1.0,1279911.4550164882,2616.8241010431207,,,,,,,,,,,,,,,,,,,2.0,14750.53835178734,1450.0,0.375,6.1796691888313084,3.5
1420.0,-30.00015934103868,4.806443610925298,34.89844126207902,28.371973789203935,6.439805038331933,-26.356162903097157,-39.86623986912889,2.7958086002481997,-5.1956760007239495,-5.19573506942994,39.79689417416231,37569.26227540383,20604.488081531785,20604.488081531785,58173.75035693562,79996.96559153472,79987.41711623225,20604.488081531785,100591.90519776403,100591.90519776403,100591.90519776403,126531.93570432845,123840.4094417638,2691.5262625646583,0.0,93288.33959996195,50860.636413741486,47141.892429133855,25940.030506564417,73081.92293569827,19779.891103483675,1450.0,0.0,0.8866577928376644,2.86395872132087,0.0014957518510113484,1.0,1.0,-5.142761435008538,351958.3260895351,1545794.5178266133,4.391981672947771,1545794.5178266133,4.391981672947771,0.7625238180995257,0.09178088614617944,3.6288677018069824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288677018069824,1.2786884010709647,1.2789868989343842,2.8379609127349763,6013.298628110835,14750.534523336355,6484.562024327098,0.0004160112023429084,25707.28592654655,2621.413625095884,19382.789837604363,1976.4945050148995,0.753980404348667,0.753980404348667,32740.349304723048,32395.05729023726,1.0133411881491945,0.8,4333.60192240034,4287.898129693729,1.0133411881491945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648720487550726,4.806443610925298,-1.051264443525814,5.857708054451112,3.5,3.5,1.0,0.6,0.00023342850679900504,1.0000000541802017,0.00023342849415180215,198.9223425497301,0.0,3.6620960870125964e-09,0.010378380310593698,0.014134282482514318,8.005769665149067e-05,0.00015337081014751437,0.0005565623793442855,0.09178087642250127,0.09178087642250127,0.09178087642250127,0.09179078635068522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505792.43840906344,589.7241833356846,0.0,0.09178087642250127,0.09178088614617944,0.09178088614617944,0.375,0.375,0.5,5.991520712379527,0.05611012487844391,0.05611012487844391,2.6261659513693303e-11,5.906870597982561e-05,0.05297363442139158,2.6261659513693303e-11,25940.030506564417,19779.891103483675,0.7625238180995257,0.79694005351779,3.8782318952018264,0.7960073848647944,0.5140705220422218,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962144474493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.044369700765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698694614499,261.3698694614499,-11.780130538550054,244.97184681173476,277.7678921111634,119606.49766415493,119608.08224829765,-1.584584142724276,0.0,nan,277.7678921111634,4.617892111163428,271.20868305128704,-1.941316948712938,264.64947399139066,-8.500526008609313,258.0902649315041,-15.059735068495854,251.5310558716195,-21.61894412838049,244.97184681173476,-28.178153188265213,1.0,1.0,25762.5980482374,25762.5980482374,277.28137750378147,4.1313775037814935,277.28137750378147,277.28137750378147,79986.84967704977,79987.41711623225,-0.5674391824722989,0.0,8575.796259387458,8575.796259387458,0.9047698009238465,3647.012040316017,277.28137750378147,4.1313775037814935,1.0,0.002,0.26329707920042666,0.004559980996996075,0.0004078053679372077,0.0015921946158763437,0.20390268396860384,0.20390268396860384,0.0,-1.618644844894601e-11,1.0,1.0001084275323786,0.05297363439512992,0.09178088614617944,0.0,9.940461323969881e-06,12.722911112750536,0.0,1601654.4038999917,267.954323999276,5.9068679718166095e-05,1.0,1279911.5350985983,2616.8237736514443,,,,,,,,,,,,,,,,,,,2.0,14750.534523336355,1450.0,0.375,6.1796691888313084,3.5
1421.0,-30.00016005754439,4.806406447497508,34.89844166166136,28.37198262512686,6.43978961946397,-26.356165089842488,-39.86624399023128,2.795794651633983,-5.195700063568836,-5.195758397786354,39.7968940911969,37569.255453374135,20604.459581284755,20604.459581284755,58173.71503465889,79997.01280189243,79987.44767748812,20604.459581284755,100591.90725877287,100591.90725877287,100591.90725877287,126531.92963522156,123840.27121304224,2691.658422179323,0.0,93288.37459111874,50860.61742165785,47141.9524105121,25940.02237644869,73081.9747869608,19779.884796500093,1450.0,0.0,0.8866576741243243,2.863956266912274,0.0014957518510113484,1.0,1.0,-5.143530863003036,351958.005534867,1545794.5142648865,4.391985662936572,1545794.5142648865,4.391985662936572,0.7625238139523938,0.09178093461997278,3.6288658299024226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288658299024226,1.2786884657325903,1.2789869635949318,2.837959305297527,6013.295222143767,14750.531073194945,6484.562204942488,0.00041601180370504223,25707.30882977484,2621.4159605752056,19382.790377475852,1976.4945600664705,0.753979753611013,0.753979753611013,32740.335793773113,32395.05729023726,1.0133406654302237,0.8,4333.60013405416,4287.898129693729,1.0133406654302237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64871129100211,4.806406447497508,-1.0512935045379583,5.857699952035467,3.5,3.5,1.0,0.6,0.00023342849415180215,1.0000000745744768,0.00023342847674399561,198.92234314147336,0.0,2.5158112260106764e-09,0.007129809014514257,0.014134284998325544,8.005765935818488e-05,0.00015337083479361727,0.0005565621816861672,0.09178092517031014,0.09178092517031014,0.09178092517031014,0.09179069539638422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505791.0135412722,589.7246531928089,0.0,0.09178092517031014,0.09178093461997278,0.09178093461997278,0.375,0.375,0.5,5.991813816293121,0.055341824770152925,0.055341824770152925,-3.916511559509672e-11,5.833421749912304e-05,0.05222753478329878,-3.916511559509672e-11,25940.02237644869,19779.884796500093,0.7625238139523938,0.7969388948132881,3.8782338319998777,0.7960063367778367,0.5140700639643525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962175661064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04112112946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36985951954256,261.36985951954256,-11.780140480457419,244.97184510529286,277.7678739337909,119606.41956527923,119607.94043602415,-1.5208707449308492,0.0,nan,277.7678739337909,4.617873933790918,271.2086681680972,-1.9413318319028008,264.6494624023917,-8.500537597608286,258.0902566366908,-15.059743363309167,251.53105087099186,-21.618949129008115,244.97184510529286,-28.17815489470712,1.0,1.0,25762.5980482374,25762.5980482374,277.281357739089,4.131357739089026,277.281357739089,277.281357739089,79986.91300231924,79987.44767748812,-0.5346751688775839,0.0,8575.796259387458,8575.796259387458,0.904769916435148,3647.010159051935,277.281357739089,4.131357739089026,1.0,0.002,0.26328727911381494,0.004560020603959358,0.0004077901694669447,0.001592209815538155,0.20389508473347234,0.20389508473347234,0.0,-1.4994900286724455e-11,1.0,1.0001069005822518,0.052227534822463895,0.09178093461997278,0.0,9.800459652414629e-06,12.543722144662148,0.0,1601654.3750671286,267.95429993643114,5.833425666423864e-05,1.0,1279911.615326291,2616.8234456646587,,,,,,,,,,,,,,,,,,,2.0,14750.531073194945,1450.0,0.375,6.1796691888313084,3.5
1422.0,-30.00016068686699,4.806369542031219,34.89844204199109,28.37199760777878,6.439772431411333,-26.356167375036847,-39.86624433947725,2.7957791197737594,-5.195722645027502,-5.195780276164504,39.79689433383498,37569.22657159548,20604.42862548319,20604.42862548319,58173.65519707867,79997.07117606899,79987.48637235907,20604.42862548319,100591.91499784225,100591.91499784225,100591.91499784225,126531.92986753723,123840.14109143564,2691.7887761015895,0.0,93288.41712256233,50860.57267647152,47142.04938454534,25940.01486969498,73082.06425424032,19779.87899475464,1450.0,0.0,0.8866575616269904,2.8639539652687835,0.0014957518510113484,1.0,1.0,-5.1442643916539055,351957.704905759,1545794.5246820801,4.3919894440043175,1545794.5246820801,4.3919894440043175,0.7625238109582944,0.091780982340488,3.6288631538820173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288631538820173,1.2786885377405148,1.2789870355974056,2.837957052695834,6013.290449151085,14750.527291799988,6484.562917895232,0.0004160127049243982,25707.33950735122,2621.4190888174066,19382.792508539314,1976.4947773744668,0.753978936754488,0.753978936754488,32740.316478908968,32395.05729023726,1.0133399181663607,0.8,4333.597577486067,4287.898129693729,1.0133399181663607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648701302087496,4.806369542031219,-1.0513216094920752,5.857691151523294,3.5,3.5,1.0,0.6,0.00023342847674399561,1.0000000655003825,0.0002334284614543421,198.92234366121434,0.0,3.462801664509668e-09,0.0098135799172204,0.01413428846112721,8.005765619773608e-05,0.00015337082054625952,0.0005565617195609722,0.09178097315079624,0.09178097315079624,0.09178097315079624,0.09179060998178086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505789.60971616814,589.7251161268666,0.0,0.09178097315079624,0.091780982340488,0.091780982340488,0.375,0.375,0.5,5.992102916972919,0.05458434358416753,0.05458434358416753,-1.2164491636212915e-11,5.763113699686073e-05,0.05151588451059297,-1.2164491636212915e-11,25940.01486969498,19779.87899475464,0.7625238109582944,0.7969366428077237,3.8782360113093923,0.7960045435320795,0.5140690394417213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962218586749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04380490037,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36984976549286,261.36984976549286,-11.780150234507119,244.97184344415746,277.76785608682644,119606.2913818693,119607.78351485754,-1.4921329882266459,0.0,nan,277.76785608682644,4.617856086826464,271.2086535582959,-1.94134644170407,264.6494510297602,-8.500548970239777,258.090248501226,-15.059751498774006,251.53104597269112,-21.61895402730886,244.97184344415746,-28.17815655584252,1.0,1.0,25762.5980482374,25762.5980482374,277.28134037281325,4.13134037281327,277.28134037281325,277.28134037281325,79986.97535832138,79987.48637235907,-0.511014037692803,0.0,8575.796259387458,8575.796259387458,0.9047700815667143,3647.0074696514275,277.28134037281325,4.13134037281327,1.0,0.002,0.2632776125529384,0.004560059855155404,0.00040777517903229526,0.0015922248058305047,0.20388758951614763,0.20388758951614763,0.0,-1.5137200087139702e-11,1.0,1.0001054441307509,0.05151588452275746,0.091780982340488,0.0,9.66692230295286e-06,12.372806867353216,0.0,1601654.3479889196,267.9542773549725,5.763114916135237e-05,1.0,1279911.6905671016,2616.8231380652933,,,,,,,,,,,,,,,,,,,2.0,14750.527291799988,1450.0,0.375,6.1796691888313084,3.5
1423.0,-30.000161225179237,4.806332908618531,34.898442412144014,28.37199013391512,6.439757555935299,-26.356169347065286,-39.86624839073045,2.795765678241346,-5.195744110535998,-5.19580106201557,39.79689479979292,37569.240281694096,20604.395979506244,20604.395979506244,58173.63626120034,79997.09937390262,79987.53056485395,20604.395979506244,100591.92654436019,100591.92654436019,100591.92654436019,126531.93436885822,123840.01697751664,2691.9173913415684,0.0,93288.44029194608,50860.581336146686,47142.065506443774,25940.00782449803,73082.0733309418,19779.873565897422,1450.0,0.0,0.8866574538926905,2.863951778723725,0.0014957518510113484,1.0,1.0,-5.144970679984908,351957.4192889669,1545794.5446874194,4.391993064985735,1545794.5446874194,4.391993064985735,0.7625238087714489,0.09178102935420632,3.6288632090844493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288632090844493,1.2786886000578486,1.2789870979097349,2.83795695755814,6013.290247565727,14750.523642312986,6484.56142472988,0.0004160125492186935,25707.345501039832,2621.419700003552,19382.788045368154,1976.4943222576676,0.7539785873490572,0.7539785873490572,32740.31687734672,32395.05729023726,1.0133399335813338,0.8,4333.597630224374,4287.898129693729,1.0133399335813338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648690767781823,4.806332908618531,-1.0513489618878635,5.857681870506394,3.5,3.5,1.0,0.6,0.0002334284614543421,1.000000056027958,0.0002334284483758228,198.92234410579226,0.0,3.0414537124070355e-09,0.008619479820961538,0.014134291502580922,8.005761953653761e-05,0.00015337084191780447,0.0005565618055818277,0.09178102041496017,0.09178102041496017,0.09178102041496017,0.0917905287492255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505788.22571331356,589.7255725351621,0.0,0.09178102041496017,0.09178102935420632,0.09178102935420632,0.375,0.375,0.5,5.992388162995345,0.05384087311313124,0.05384087311313124,-9.663381206337363e-13,5.6951479564304464e-05,0.05083038203065371,-9.663381206337363e-13,25940.00782449803,19779.873565897422,0.7625238087714489,0.7969366610921792,3.878236893143868,0.7960041855650329,0.5140691631936484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496225628931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04261080027,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36984038365523,261.36984038365523,-11.780159616344747,244.97184185683346,277.76783891047353,119606.27461189384,119607.70980582882,-1.435193935014484,0.0,nan,277.76783891047353,4.6178389104735516,271.2086394997528,-1.9413605002471854,264.64944008901887,-8.50055991098111,258.09024067829125,-15.059759321708725,251.53104126756136,-21.618958732438614,244.97184185683346,-28.178158143166513,1.0,1.0,25762.5980482374,25762.5980482374,277.2813247401274,4.131324740127411,277.2813247401274,277.2813247401274,79987.00319563136,79987.53056485395,-0.5273692225891864,0.0,8575.796259387458,8575.796259387458,0.9047700781602893,3647.0075251298713,277.2813247401274,4.131324740127411,1.0,0.002,0.2632680746134677,0.004560098718734105,0.00040776038873526486,0.0015922395966316836,0.2038801943676324,0.2038801943676324,0.0,-1.463305171478524e-11,1.0,1.000104041188738,0.05083038203162005,0.09178102935420632,0.0,9.53829149325019e-06,12.208171472079064,0.0,1601654.3222322948,267.954255889464,5.6951480530642584e-05,1.0,1279911.762050701,2616.8228458261997,,,,,,,,,,,,,,,,,,,2.0,14750.523642312986,1450.0,0.375,6.1796691888313084,3.5
1424.0,-30.000161780835317,4.806296531564191,34.898442762199245,28.37198971481996,6.439739332673335,-26.35617166948571,-39.86624873997641,2.795749221505401,-5.1957662492976056,-5.195822507066743,39.796894959591334,37569.22836369331,20604.365219579722,20604.365219579722,58173.59358327303,79997.14081259973,79987.56772965855,20604.365219579722,100591.93294923827,100591.93294923827,100591.93294923827,126531.9333869033,123839.8891439449,2692.0442429583895,0.0,93288.47138053812,50860.55907151681,47142.124787801455,25940.000437665036,73082.12522546649,19779.867851469426,1450.0,0.0,0.8866573439063531,2.8639495227292624,0.0014957518510113484,1.0,1.0,-5.145689349544966,351957.12461408856,1545794.5515480326,4.391996761659405,1545794.5515480326,4.391996761659405,0.7625238056183276,0.09178107577907098,3.6288621425302248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288621425302248,1.2786886763426177,1.2789871741955878,2.837955954149617,6013.288121463473,14750.520132461268,6484.560945506646,0.0004160128493032347,25707.361623688663,2621.421344056193,19382.786612937838,1976.4941761904258,0.753978058762635,0.753978058762635,32740.309179217078,32395.05729023726,1.0133396357519793,0.8,4333.596611278941,4287.898129693729,1.0133396357519793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648680842072779,4.806296531564191,-1.0513765941159008,5.857673125680091,3.5,3.5,1.0,0.6,0.0002334284483758228,1.0000000578331156,0.00023342843487592912,198.92234456469404,0.0,2.6016097177731976e-09,0.007372961940169242,0.014134294104190639,8.005761637608983e-05,0.00015337083199973295,0.0005565616060121941,0.09178106707129573,0.09178106707129573,0.09178106707129573,0.09179044505767256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505786.85922729515,589.7260231512078,0.0,0.09178106707129573,0.09178107577907098,0.09178107577907098,0.375,0.375,0.5,5.992669497931118,0.05310688425305443,0.05310688425305443,-8.412825991399586e-12,5.625776913120717e-05,0.0501331575217705,-8.412825991399586e-12,25940.000437665036,19779.867851469426,0.7625238056183276,0.7969354061320284,3.8782384092062485,0.7960030363621887,0.5140686350839971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962288539466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04136428239,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698310004304,261.3698310004304,-11.780168999569582,244.9718402964714,277.7678217043855,119606.18136191614,119607.61676778112,-1.4354058649506567,0.0,nan,277.7678217043855,4.617821704385506,271.20862542281003,-1.941374577189947,264.6494291412222,-8.500570858777792,258.0902328596389,-15.059767140361089,251.53103657805443,-21.61896342194555,244.9718402964714,-28.178159703528564,1.0,1.0,25762.5980482374,25762.5980482374,277.2813076287618,4.131307628761817,277.2813076287618,277.2813076287618,79987.04058470188,79987.56772965855,-0.5271449566644151,0.0,8575.796259387458,8575.796259387458,0.9047701439750858,3647.006453242876,277.2813076287618,4.131307628761817,1.0,0.002,0.2632586674946531,0.004560136891177899,0.000407745800503491,0.0015922541848535884,0.2038729002517455,0.2038729002517455,0.0,-1.464292055664007e-11,1.0,1.000102614251879,0.050133157530183325,0.09178107577907098,0.0,9.407460855380857e-06,12.040720493640094,0.0,1601654.2956785038,267.9542337507024,5.625777754403316e-05,1.0,1279911.835801376,2616.8225443188935,,,,,,,,,,,,,,,,,,,2.0,14750.520132461268,1450.0,0.375,6.1796691888313084,3.5
1425.0,-30.000162352539334,4.806260416899175,34.89844309701632,28.37201178716498,6.439725403049782,-26.35617357698112,-39.86625279122961,2.7957366278686964,-5.195787758159838,-5.195843337233013,39.79689521916289,37569.20801809395,20604.333733512303,20604.333733512303,58173.54175160626,79997.20115296975,79987.60740752461,20604.333733512303,100591.94114103692,100591.94114103692,100591.94114103692,126531.93444210569,123839.76506990154,2692.169372204146,0.0,93288.51506097356,50860.52207071656,47142.21443361889,25939.99330106877,73082.20773468766,19779.86233775867,1450.0,0.0,0.8866572366949159,2.863947331492983,0.0014957518510113484,1.0,1.0,-5.1463899906055985,351956.8383888986,1545794.5626923803,4.3920003650684505,1545794.5626923803,4.3920003650684505,0.7625238028470773,0.09178112155106087,3.628858924485815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628858924485815,1.278688734727273,1.2789872325766094,2.83795330789381,6013.28251436496,14750.516585253667,6484.562173710403,0.0004160139577071532,25707.396457742405,2621.4248961411295,19382.79028412106,1976.494550546931,0.7539771799132722,0.7539771799132722,32740.285952150487,32395.05729023726,1.013338737130918,0.8,4333.593536881063,4287.898129693729,1.013338737130918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648670682050328,4.806260416899175,-1.0514037575179689,5.857664174417144,3.5,3.5,1.0,0.6,0.00023342843487592912,1.0000000595034078,0.0002334284209861426,198.9223450368494,0.0,2.6854304996412965e-09,0.007610510035983434,0.014134296789621139,8.00575797149082e-05,0.00015337085516102094,0.0005565611965070922,0.09178111307896987,0.09178111307896987,0.09178111307896987,0.09179036372892556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505785.51179279893,589.7264674894465,0.0,0.09178111307896987,0.09178112155106087,0.09178112155106087,0.375,0.375,0.5,5.992947012929596,0.052383514311941326,0.052383514311941326,1.404032445861958e-11,5.557907314823751e-05,0.04945334662738787,1.404032445861958e-11,25939.99330106877,19779.86233775867,0.7625238028470773,0.7969334590973719,3.878240588533117,0.7960014284570501,0.5140677763113353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962321828688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04160183049,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36982200494396,261.36982200494396,-11.780177995056022,244.9718387944293,277.7678052154546,119606.06110807137,119607.43719936677,-1.3760912954200148,0.0,nan,277.7678052154546,4.617805215454609,271.2086119312571,-1.9413880687428673,264.6494186470462,-8.500581352953759,258.0902253628417,-15.059774637158284,251.53103207863478,-21.618967921365197,244.9718387944293,-28.17816120557069,1.0,1.0,25762.5980482374,25762.5980482374,277.2812914253223,4.131291425322331,277.2812914253223,277.2812914253223,79987.11350700018,79987.60740752461,-0.49390052443777677,0.0,8575.796259387458,8575.796259387458,0.9047703425537322,3647.003219108244,277.2812914253223,4.131291425322331,1.0,0.002,0.2632493879295883,0.004560174600931535,0.0004077314103524671,0.0015922685754219555,0.20386570517623356,0.20386570517623356,0.0,-1.4225577313342619e-11,1.0,1.0001012229493391,0.04945334661334755,0.09178112155106087,0.0,9.279897761513429e-06,11.877451644761981,0.0,1601654.269873252,267.95421224184014,5.5579059107913054e-05,1.0,1279911.9074373213,2616.8222514570894,,,,,,,,,,,,,,,,,,,2.0,14750.516585253667,1450.0,0.375,6.1796691888313084,3.5
1426.0,-30.00016277082499,4.80622457540538,34.8984434238414,28.37200843440371,6.439708587602992,-26.356175634981714,-39.86625310555098,2.795721452155158,-5.195808345220428,-5.195863265774227,39.79689565717061,37569.20135151732,20604.300952829988,20604.300952829988,58173.502304347305,79997.23715870254,79987.6514148765,20604.300952829988,100591.95236770649,100591.95236770649,100591.95236770649,126531.93891092714,123839.64607616018,2692.2928347669604,0.0,93288.54289824233,50860.507197303006,47142.26188993258,25939.986543220657,73082.24843315323,19779.857129708817,1450.0,0.0,0.8866571334354081,2.8639452352298114,0.0014957518510113484,1.0,1.0,-5.147067290816324,351956.56455264206,1545794.5814982825,4.392003835652505,1545794.5814982825,4.392003835652505,0.7625238007256494,0.09178116666009431,3.6288583273103012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288583273103012,1.2786888050776701,1.2789873029256675,2.837952684734639,6013.281193965453,14750.513002541597,6484.561263710958,0.0004160140661728066,25707.40835930829,2621.426109763099,19382.787564071823,1976.4942731791002,0.7539767250421254,0.7539767250421254,32740.281641881553,32395.05729023726,1.0133385703729665,0.8,4333.592966362112,4287.898129693729,1.0133385703729665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648660104277502,4.80622457540538,-1.0514302796990949,5.8576548551044745,3.5,3.5,1.0,0.6,0.0002334284209861426,1.0000000435354925,0.0002334284108237218,198.92234538230048,0.0,2.762988904755126e-09,0.007830310556076027,0.014134299552610044,8.005757687050674e-05,0.00015337084411563587,0.0005565610648356354,0.09178115842239795,0.09178115842239795,0.09178115842239795,0.09179028585323103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505784.1831882673,589.7269056269308,0.0,0.09178115842239795,0.09178116666009431,0.09178116666009431,0.375,0.375,0.5,5.993220832431101,0.05167302628365178,0.05167302628365178,9.208633855450898e-12,5.492055379363592e-05,0.04879597495789767,9.208633855450898e-12,25939.986543220657,19779.857129708817,0.7625238007256494,0.7969325154408929,3.8782417232141726,0.796000445409905,0.5140673988141055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496235607934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.041821631006,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36981307829893,261.36981307829893,-11.780186921701045,244.97183734036835,277.76778881622545,119605.99287020262,119607.35843068924,-1.3655604866290973,0.0,nan,277.76778881622545,4.61778881622547,271.2085985210633,-1.9414014789366547,264.6494082258827,-8.500591774117254,258.0902179307134,-15.059782069286598,251.53102763554037,-21.61897236445961,244.97183734036835,-28.178162659631624,1.0,1.0,25762.5980482374,25762.5980482374,277.28127662835726,4.131276628357284,277.28127662835726,277.28127662835726,79987.14136432504,79987.6514148765,-0.5100505514565157,0.0,8575.796259387458,8575.796259387458,0.9047703794041507,3647.0026189468526,277.28127662835726,4.131276628357284,1.0,0.002,0.2632402317089951,0.0045602119142584595,0.00040771721200456336,0.0015922827746332002,0.20385860600228167,0.20385860600228167,0.0,-1.336223666437153e-11,1.0,1.000099877567138,0.048795974948689036,0.09178116666009431,0.0,9.156545300388335e-06,11.719571988502816,0.0,1601654.245160899,267.95419165477955,5.492054458500206e-05,1.0,1279911.9759726173,2616.821971271366,,,,,,,,,,,,,,,,,,,2.0,14750.513002541597,1450.0,0.375,6.1796691888313084,3.5
1427.0,-30.00016315903067,4.806188988668604,34.8984437309769,28.3720055007376,6.439690974908656,-26.356177745635677,-39.86625341987235,2.795705561676708,-5.195829769557747,-5.195884013849916,39.796895742187175,37569.19322982853,20604.27038518815,20604.27038518815,58173.46361501668,79997.27414937333,79987.68727077893,20604.27038518815,100591.95765596708,100591.95765596708,100591.95765596708,126531.93702677407,123839.52243068382,2692.4145960902574,0.0,93288.57085516502,50860.49003348171,47142.312024092564,25939.979370806992,73082.29139489956,19779.851576385005,1450.0,0.0,0.8866570272761475,2.863943052632103,0.0014957518510113484,1.0,1.0,-5.147760890643724,351956.27945547417,1545794.585146699,4.392007403698722,1545794.585146699,4.392007403698722,0.7625237974801695,0.09178121121784794,3.6288575760051147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288575760051147,1.2786888787325223,1.2789873765847184,2.8379519337042765,6013.279602622237,14750.509663201507,6484.560594108594,0.0004160142512279875,25707.421385730773,2621.427438088519,19382.785562585545,1976.4940690842996,0.7539762651319125,0.7539762651319125,32740.276219141564,32395.05729023726,1.013338360575158,0.8,4333.592248593458,4287.898129693729,1.013338360575158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648650240615482,4.806188988668604,-1.051457176274722,5.857646164943326,3.5,3.5,1.0,0.6,0.0002334284108237218,1.0000000404047502,0.00023342840139210555,198.92234570290938,0.0,2.021532583889432e-09,0.00572902334274265,0.014134301574142628,8.005757402610567e-05,0.00015337083679761612,0.0005565609230512733,0.09178120318819669,0.09178120318819669,0.09178120318819669,0.09179020491031145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505782.87120144244,589.7273382663486,0.0,0.09178120318819669,0.09178121121784794,0.09178121121784794,0.375,0.375,0.5,5.993490878886018,0.0509703544270792,0.0509703544270792,8.01492205937393e-12,5.4244292186922394e-05,0.04812312320621004,8.01492205937393e-12,25939.979370806992,19779.851576385005,0.7625237974801695,0.7969314956514736,3.878243043160592,0.7959994480834878,0.5140669854865895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962381138727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0397203438,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698041382339,261.3698041382339,-11.78019586176606,244.97183592351354,277.7677723529511,119605.91054493634,119607.27815818651,-1.367613250145792,0.0,nan,277.7677723529511,4.617772352951135,271.2085850670721,-1.9414149329278985,264.64939778117645,-8.50060221882353,258.09021049528974,-15.059789504710238,251.53102320940064,-21.618976790599334,244.97183592351354,-28.17816407648644,1.0,1.0,25762.5980482374,25762.5980482374,277.28126006133965,4.131260061339674,277.28126006133965,277.28126006133965,79987.1738886781,79987.68727077893,-0.5133821008348605,0.0,8575.796259387458,8575.796259387458,0.9047704257655773,3647.00186388514,277.28126006133965,4.131260061339674,1.0,0.002,0.26323120173626674,0.004560248527598649,0.0004077032085040264,0.0015922967775897638,0.2038516042520132,0.2038516042520132,0.0,-1.390620995092573e-11,1.0,1.0000985004988527,0.04812312319819512,0.09178121121784794,0.0,9.030287810833243e-06,11.557974159909422,0.0,1601654.219456739,267.95417023044223,5.4244284172000334e-05,1.0,1279912.0473263126,2616.8216795635285,,,,,,,,,,,,,,,,,,,2.0,14750.509663201507,1450.0,0.375,6.1796691888313084,3.5
1428.0,-30.00016394716965,4.806153652797965,34.898444017273874,28.37199872536587,6.439674938888059,-26.356180058559183,-39.86625754097474,2.7956910504467185,-5.195851165973693,-5.19590473667626,39.79689575456957,37569.203693298645,20604.2402823169,20604.2402823169,58173.44397561555,79997.30381909542,79987.72156248623,20604.2402823169,100591.96184480313,100591.96184480313,100591.96184480313,126531.93402519538,123839.39935835244,2692.5346668429415,0.0,93288.59429822557,50860.49437051769,47142.33325300875,25939.972180392262,73082.30543340101,19779.846004176823,1450.0,0.0,0.8866569215085708,2.8639408726542532,0.0014957518510113484,1.0,1.0,-5.148449479805208,351955.99470408494,1545794.585678581,4.392010958580896,1545794.585678581,4.392010958580896,0.762523794035839,0.09178125517336763,3.628857394494005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628857394494005,1.2786889459946609,1.278987443850498,2.837951642470175,6013.278985532123,14750.506366579615,6484.559460718292,0.0004160142118430238,25707.429131762117,2621.4282279638937,19382.782174806085,1976.4937236269354,0.7539759061655144,0.7539759061655144,32740.274909038042,32395.05729023726,1.013338309889187,0.8,4333.592075184583,4287.898129693729,1.013338309889187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648640526927085,4.806153652797965,-1.051483954115155,5.85763760691312,3.5,3.5,1.0,0.6,0.00023342840139210555,1.000000082030122,0.00023342838224394688,198.92234635381269,0.0,1.8761592264383323e-09,0.005317035247726234,0.014134303450301854,8.005753673285275e-05,0.00015337086465925278,0.0005565609963186687,0.09178124736203698,0.09178124736203698,0.09178124736203698,0.09179012409192447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505781.5770842635,589.7277650090427,0.0,0.09178124736203698,0.09178125517336763,0.09178125517336763,0.375,0.375,0.5,5.993757175736226,0.050274634743004754,0.050274634743004754,-9.174527804134414e-11,5.357070256195584e-05,0.04745525687104646,-9.174527804134414e-11,25939.972180392262,19779.846004176823,0.762523794035839,0.796931358735853,3.878244101489666,0.7959990264487248,0.514067029912391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962404396037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0393083557,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697952941663,261.3697952941663,-11.780204705833683,244.97183448235404,277.7677561059783,119605.86185684174,119607.21478483423,-1.3529279925115916,0.0,nan,277.7677561059783,4.617756105978344,271.20857178125624,-1.941428218743738,264.6493874565285,-8.500612543471505,258.090203131803,-15.059796868196997,251.53101880707774,-21.618981192922234,244.97183448235404,-28.178165517645937,1.0,1.0,25762.5980482374,25762.5980482374,277.28124333717494,4.131243337174965,277.28124333717494,277.28124333717494,79987.20370604677,79987.72156248623,-0.5178564394591376,0.0,8575.796259387458,8575.796259387458,0.9047704369662369,3647.001681466475,277.28124333717494,4.131243337174965,1.0,0.002,0.26322229707719885,0.00456028459182481,0.0004076893991168134,0.0015923105873559907,0.2038446995584067,0.2038446995584067,0.0,-1.3527195856510854e-11,1.0,1.000097133629765,0.047455256962791736,0.09178125517336763,0.0,8.904965714805513e-06,11.397573534039255,0.0,1601654.1937888428,267.9541488340263,5.357079430723388e-05,1.0,1279912.1185935056,2616.8213882093833,,,,,,,,,,,,,,,,,,,2.0,14750.506366579615,1450.0,0.375,6.1796691888313084,3.5
1429.0,-30.00016433232666,4.8061185666146375,34.898444283086135,28.37201217133554,6.439658840503457,-26.35618201504634,-39.866257820371516,2.795676523372132,-5.195872375555325,-5.195925278589077,39.79689573549463,37569.17871927966,20604.210321119648,20604.210321119648,58173.389040399314,79997.35925553732,79987.75530037073,20604.210321119648,100591.96562149038,100591.96562149038,100591.96562149038,126531.93066277695,123839.27759665195,2692.653066125007,0.0,93288.63531004517,50860.45487083395,47142.422710234685,25939.965041286574,73082.38775152125,19779.840469597453,1450.0,0.0,0.8866568167790672,2.863938711734232,0.0014957518510113484,1.0,1.0,-5.149130055260457,351955.7124417337,1545794.584860805,4.392014478573668,1545794.584860805,4.392014478573668,0.7625237905338522,0.09178129851335262,3.6288550211234383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288550211234383,1.2786890133501967,1.2789875111972715,2.8379496368829735,6013.274735933506,14750.502404865507,6484.559835773187,0.0004160149811948307,25707.45724671151,2621.431094890866,19382.783295870264,1976.4938379436674,0.7539751251886144,0.7539751251886144,32740.257778618965,32395.05729023726,1.0133376471386135,0.8,4333.589807755597,4287.898129693729,1.0133376471386135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648630858954496,4.8061185666146375,-1.0515105225451773,5.857629089159815,3.5,3.5,1.0,0.6,0.00023342838224394688,1.0000000400874376,0.00023342837288640154,198.92234667190368,0.0,3.808996651333636e-09,0.010794696509879525,0.014134307259298505,8.005753420449689e-05,0.00015337084803944997,0.0005565605720019178,0.09178129092984681,0.09178129092984681,0.09178129092984681,0.09179004399182815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505780.30082767236,589.728185860099,0.0,0.09178129092984681,0.09178129851335262,0.09178129851335262,0.375,0.375,0.5,5.994019766118607,0.049585988627541155,0.049585988627541155,2.3419488570652902e-11,5.290303374749783e-05,0.04679522332861552,2.3419488570652902e-11,25939.965041286574,19779.840469597453,0.7625237905338522,0.7969293167260864,3.878246150931101,0.7959973781670592,0.5140661091563423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962451613254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04478601696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697865596067,261.3697865596067,-11.780213440393254,244.97183309034622,277.7677400288672,119605.74043150565,119607.07660733497,-1.3361758293112544,0.0,nan,277.7677400288672,4.6177400288672175,271.2085586411666,-1.9414413588334014,264.6493772534585,-8.500622746541467,258.09019586575255,-15.059804134247429,251.53101447804926,-21.61898552195072,244.97183309034622,-28.178166909653754,1.0,1.0,25762.5980482374,25762.5980482374,277.281226729344,4.131226729344007,277.281226729344,277.281226729344,79987.26350826873,79987.75530037073,-0.49179210199508816,0.0,8575.796259387458,8575.796259387458,0.9047705834218034,3646.9992962290553,277.281226729344,4.131226729344007,1.0,0.002,0.2632135162638803,0.004560320140867933,0.00040767578170096375,0.001592324206616922,0.20383789085048187,0.20383789085048187,0.0,-1.168211447716283e-11,1.0,1.000095782786907,0.04679522330519603,0.09178129851335262,0.0,8.781113276024717e-06,11.239053917061714,0.0,1601654.1683448171,267.95412762444465,5.290301032800926e-05,1.0,1279912.189237778,2616.8210994018814,,,,,,,,,,,,,,,,,,,2.0,14750.502404865507,1450.0,0.375,6.1796691888313084,3.5
