time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1430.0,-30.00016467598812,4.806083742865485,34.898444536633285,28.37201685123148,6.439644783151513,-26.35618373007165,-39.866261871624715,2.795663837573917,-5.195892557912657,-5.195944814961864,39.79689591238927,37569.17903988053,20604.17882912434,20604.17882912434,58173.357869004874,79997.39903042972,79987.79396044991,20604.17882912434,100591.97278957425,100591.97278957425,100591.97278957425,126531.9311129755,123839.1612610945,2692.769851880992,0.0,93288.66533166933,50860.44542846213,47142.46655911911,25939.958323401235,73082.42488252034,19779.835274789155,1450.0,0.0,0.8866567164676231,2.8639366567308935,0.0014957518510113484,1.0,1.0,-5.149786011291667,351955.4439945848,1545794.5924551284,4.392017850074546,1545794.5924551284,4.392017850074546,0.7625237877481537,0.0917813412070284,3.628853724156474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628853724156474,1.2786890721534316,1.2789875700022675,2.837948492079584,6013.272310232497,14750.499094061804,6484.5595917838145,0.0004160153620750696,25707.474707692785,2621.4328754154362,19382.782566569702,1976.4937635757067,0.7539745847058846,0.7539745847058846,32740.24841742178,32395.05729023726,1.0133372849677789,0.8,4333.5885686820075,4287.898129693729,1.0133372849677789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6486206970192105,4.806083742865485,-1.051536393346125,5.85762013621161,3.5,3.5,1.0,0.6,0.00023342837288640154,1.0000000357685594,0.0002334283645370052,198.92234695572466,0.0,1.8614248776350515e-09,0.005275278103217736,0.014134309120723382,8.005749754335005e-05,0.0001533708753430515,0.0005565604721657707,0.09178133382002013,0.09178133382002013,0.09178133382002013,0.09178996774378116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505779.04291357106,589.7286006721043,0.0,0.09178133382002013,0.0917813412070284,0.0917813412070284,0.375,0.375,0.5,5.994278778858624,0.04890743335420211,0.04890743335420211,-4.490630090003833e-12,5.2257049219406326e-05,0.046158803670209636,-4.490630090003833e-12,25939.958323401235,19779.835274789155,0.7625237877481537,0.7969285822744727,3.878247474622898,0.7959965472207344,0.514065852361533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962474687914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03926659856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697781039659,261.3697781039659,-11.78022189603405,244.97183176427745,277.76772444365537,119605.67400518479,119606.96751321729,-1.2935080324903447,0.0,nan,277.76772444365537,4.617724443655391,271.2085459077811,-1.9414540922188621,264.6493673719043,-8.500632628095673,258.0901888360259,-15.059811163974075,251.53101030015145,-21.618989699848527,244.97183176427745,-28.178168235722524,1.0,1.0,25762.5980482374,25762.5980482374,277.2812117010166,4.131211701016639,277.2812117010166,277.2812117010166,79987.30702707567,79987.79396044991,-0.4869333742390154,0.0,8575.796259387458,8575.796259387458,0.9047706634548166,3646.997992777256,277.2812117010166,4.131211701016639,1.0,0.002,0.26320485486167383,0.004560355318250709,0.00040766235008346275,0.001592337637067341,0.20383117504173137,0.20383117504173137,0.0,-1.284919609947921e-11,1.0,1.0000944802695662,0.046158803674700266,0.0917813412070284,0.0,8.66169193878346e-06,11.086205673821677,0.0,1601654.1441176727,267.9541074420873,5.2257053710036416e-05,1.0,1279912.256424435,2616.8208247298376,,,,,,,,,,,,,,,,,,,2.0,14750.499094061804,1450.0,0.375,6.1796691888313084,3.5
1431.0,-30.00016495530137,4.8060491726122265,34.89844477288884,28.372014231886737,6.439626785814746,-26.35618578119053,-39.866262185946084,2.7956476118468077,-5.195913012862491,-5.195964619209124,39.79689591998594,37569.170429230326,20604.14841115198,20604.14841115198,58173.3188403823,79997.43676495292,79987.82872828923,20604.14841115198,100591.97713944121,100591.97713944121,100591.97713944121,126531.9285896192,123839.04356934804,2692.8850202711687,0.0,93288.69354165648,50860.427276438095,47142.518072464874,25939.951450177985,73082.46952264286,19779.82994809115,1450.0,0.0,0.8866566154040457,2.863934573497806,0.0014957518510113484,1.0,1.0,-5.150444907524161,351955.17186724604,1545794.592781587,4.392021246855395,1545794.592781587,4.392021246855395,0.7625237844443009,0.09178138333245714,3.6288528880267217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288528880267217,1.2786891473580786,1.2789876452137934,2.8379476712728473,6013.270571041516,14750.495845320413,6484.559034936506,0.0004160155865776115,25707.48840479574,2621.4342721312314,19382.780902115835,1976.4935938486472,0.7539741182378584,0.7539741182378584,32740.242382436965,32395.05729023726,1.013337051483181,0.8,4333.587769874959,4287.898129693729,1.013337051483181,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648610881653007,4.8060491726122265,-1.0515623159881935,5.85761148860042,3.5,3.5,1.0,0.6,0.0002334283645370052,1.000000029071132,0.00023342835775097862,198.92234718640216,0.0,1.6608815161129525e-09,0.004706938216664108,0.014134310781604898,8.00574946989518e-05,0.0001533708698380534,0.0005565603239509905,0.09178137614548226,0.09178137614548226,0.09178137614548226,0.09178989051311431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505777.8016048644,589.7290099994508,0.0,0.09178137614548226,0.09178138333245714,0.09178138333245714,0.375,0.375,0.5,5.994534205210104,0.04823686520660431,0.04823686520660431,1.7053025658242404e-12,5.160634663070596e-05,0.045519711684960384,1.7053025658242404e-12,25939.951450177985,19779.82994809115,0.7625237844443009,0.796927528807033,3.87824878428655,0.7959955269759827,0.5140654205396058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962495276589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03869825867,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36976952420224,261.36976952420224,-11.780230475797737,244.9718304674555,277.76770858094955,119605.5787966492,119606.89129275504,-1.3124961058490985,0.0,nan,277.76770858094955,4.617708580949568,271.20853295825236,-1.9414670417476145,264.6493573355516,-8.500642664448378,258.0901817128514,-15.059818287148573,251.5310060901528,-21.618993909847177,244.9718304674555,-28.178169532544473,1.0,1.0,25762.5980482374,25762.5980482374,277.2811959509514,4.131195950951451,277.2811959509514,277.2811959509514,79987.33648584737,79987.82872828923,-0.49224244186189026,0.0,8575.796259387458,8575.796259387458,0.9047707150505614,3646.9971524668554,277.2811959509514,4.131195950951451,1.0,0.002,0.26319631337444405,0.0045603899237148466,0.0004076491039702064,0.0015923508835729847,0.20382455198510321,0.20382455198510321,0.0,-1.2456809021788029e-11,1.0,1.0000931722789803,0.04551971168325508,0.09178138333245714,0.0,8.541768988473339e-06,10.932715401653981,0.0,1601654.1195691256,267.9540869871375,5.160634492540339e-05,1.0,1279912.3245322013,2616.820546292173,,,,,,,,,,,,,,,,,,,2.0,14750.495845320413,1450.0,0.375,6.1796691888313084,3.5
1432.0,-30.000165251762496,4.806014850793802,34.898444989613346,28.372020308766537,6.439611719733777,-26.356187554608788,-39.86626243041826,2.795634022728852,-5.195933513634941,-5.195984469791863,39.79689582843316,37569.15401102391,20604.118600406466,20604.118600406466,58173.27261143037,79997.47928504611,79987.86131599231,20604.118600406466,100591.97991639878,100591.97991639878,100591.97991639878,126531.92444073377,123838.9258631759,2692.998577557873,0.0,93288.72492801493,50860.399728815064,47142.58355466651,25939.94452433499,73082.5280790015,19779.82457387784,1450.0,0.0,0.8866565144637288,2.8639324853598045,0.0014957518510113484,1.0,1.0,-5.151101322071668,351954.89910296653,1545794.5888508342,4.392024639493944,1545794.5888508342,4.392024639493944,0.7625237808554999,0.09178142488691299,3.628851319109579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628851319109579,1.278689210341884,1.2789877082036243,2.8379463045123607,6013.2676750400515,14750.492696960775,6484.55909473523,0.00041601608596471994,25707.508168426542,2621.4362874607073,19382.78108085822,1976.4936120752982,0.7539735455443236,0.7539735455443236,32740.231058367048,32395.05729023726,1.0133366133717665,0.8,4333.586270990182,4287.898129693729,1.0133366133717665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648601262228652,4.806014850793802,-1.051588162825663,5.857603013619465,3.5,3.5,1.0,0.6,0.00023342835775097862,1.000000030855903,0.0002334283505483361,198.92234743124163,0.0,1.3498923342991056e-09,0.0038255948754036652,0.014134312131497233,8.005749248664171e-05,0.0001533708652643369,0.0005565600667274664,0.09178141789814247,0.09178141789814247,0.09178141789814247,0.0917898131380192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505776.5771788205,589.7294137542652,0.0,0.09178141789814247,0.09178142488691299,0.09178142488691299,0.375,0.375,0.5,5.994786058437468,0.0475731142287259,0.0475731142287259,-2.233946361229755e-11,5.095615694017397e-05,0.0448831477202134,-2.233946361229755e-11,25939.94452433499,19779.82457387784,0.7625237808554999,0.7969260735881973,3.878250309713476,0.7959942566374502,0.5140647839988789,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962512010179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03781691533,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697611078009,261.3697611078009,-11.780238892199066,244.97182921824844,277.7676929973525,119605.49110243638,119606.77860807469,-1.2875056383010188,0.0,nan,277.7676929973525,4.617692997352549,271.208520241535,-1.9414797584649932,264.64934748571136,-8.500652514288618,258.0901747298894,-15.059825270110593,251.53100197406837,-21.618998025931603,244.97182921824844,-28.178170781751533,1.0,1.0,25762.5980482374,25762.5980482374,277.28117990033104,4.1311799003310625,277.28117990033104,277.28117990033104,79987.38347670407,79987.86131599231,-0.47783928824355826,0.0,8575.796259387458,8575.796259387458,0.9047708118650079,3646.9955757051266,277.28117990033104,4.1311799003310625,1.0,0.002,0.2631878913285815,0.00456042399211967,0.0004076360428145307,0.0015923639452958464,0.20381802140726535,0.20381802140726535,0.0,-1.1889622966720914e-11,1.0,1.0000918694585672,0.044883147742552865,0.09178142488691299,0.0,8.422320299409259e-06,10.779832127339962,0.0,1601654.094968514,267.95406648636504,5.095617927963758e-05,1.0,1279912.3927994117,2616.8202672027046,,,,,,,,,,,,,,,,,,,2.0,14750.492696960775,1450.0,0.375,6.1796691888313084,3.5
1433.0,-30.00016582210101,4.8059807801626215,34.898445189423654,28.372013114299648,6.439595543290879,-26.35618968555833,-39.86626655152065,2.79561940687927,-5.19595359202259,-5.196003908412718,39.79689577322425,37569.16542636628,20604.088458465194,20604.088458465194,58173.25388483147,79997.50836245113,79987.89495164496,20604.088458465194,100591.98341011016,100591.98341011016,100591.98341011016,126531.92116502752,123838.81061197183,2693.110553055696,0.0,93288.74772102473,50860.40492831886,47142.60310300653,25939.937754917362,73082.54085792389,19779.81932336823,1450.0,0.0,0.8866564154933289,2.8639304406053796,0.0014957518510113484,1.0,1.0,-5.151745224823458,351954.6320000401,1545794.5864804632,4.392027965923424,1545794.5864804632,4.392027965923424,0.7625237774373079,0.09178146584408814,3.628851157471829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628851157471829,1.2786892780842674,1.278987775952611,2.837946027754745,6013.267088623874,14750.489515796102,6484.557996551858,0.0004160160458463364,25707.51559455465,2621.4370447150304,19382.777798314633,1976.4932773490066,0.753973200055951,0.753973200055951,32740.229891704243,32395.05729023726,1.0133365682353208,0.8,4333.586116567512,4287.898129693729,1.0133365682353208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648591535933019,4.8059807801626215,-1.0516136643193104,5.857594444481932,3.5,3.5,1.0,0.6,0.0002334283505483361,1.0000000593612848,0.00023342833669173012,198.92234790226922,0.0,1.4327665607966254e-09,0.004060460433297637,0.014134313564263794,8.005745519342367e-05,0.00015337089535491242,0.0005565601511311647,0.09178145905129952,0.09178145905129952,0.09178145905129952,0.09178973735732719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505775.3699767097,589.7298118308695,0.0,0.09178145905129952,0.09178146584408814,0.09178146584408814,0.375,0.375,0.5,5.995034404142435,0.046917075454018686,0.046917075454018686,-1.1084466677857563e-11,5.031639011576772e-05,0.04425868358924845,-1.1084466677857563e-11,25939.937754917362,19779.81932336823,0.7625237774373079,0.7969259852765809,3.878251280762829,0.7959938612140373,0.5140648503094961,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962529771094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03805178089,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697526992166,261.3697526992166,-11.780247300783401,244.97182795059717,277.7676774478369,119605.4351492357,119606.7214584826,-1.2863092468764734,0.0,nan,277.7676774478369,4.617677447836911,271.20850754838887,-1.9414924516111114,264.6493376489412,-8.500662351058793,258.0901677494918,-15.05983225050818,251.5309978500437,-21.619002149956287,244.97182795059717,-28.178172049402804,1.0,1.0,25762.5980482374,25762.5980482374,277.2811643838711,4.131164383871123,277.2811643838711,277.2811643838711,79987.40825570446,79987.89495164496,-0.48669594050443266,0.0,8575.796259387458,8575.796259387458,0.9047708218393192,3646.995413259188,277.2811643838711,4.131164383871123,1.0,0.002,0.2631795864535779,0.004560457608870344,0.0004076231634865189,0.001592376825131212,0.20381158174325945,0.20381158174325945,0.0,-1.1382269259063715e-11,1.0,1.0000905913985427,0.044258683600332915,0.09178146584408814,0.0,8.305142041142816e-06,10.62985477761953,0.0,1601654.0708703413,267.9540464079774,5.0316401200234395e-05,1.0,1279912.459649736,2616.819993905775,,,,,,,,,,,,,,,,,,,2.0,14750.489515796102,1450.0,0.375,6.1796691888313084,3.5
1434.0,-30.000166003696236,4.805946945964585,34.89844536366689,28.37202970348301,6.439577251252996,-26.35619167820532,-39.866266830917425,2.7956029256574353,-5.195974307073641,-5.196023970817478,39.79689543482865,37569.1350193357,20604.06008857105,20604.06008857105,58173.19510790675,79997.5700566531,79987.92214826283,20604.06008857105,100591.98223683388,100591.98223683388,100591.98223683388,126531.91290145353,123838.69197898201,2693.2209224715143,0.0,93288.79191012488,50860.356917925026,47142.705546888734,25939.930664619642,73082.63621150838,19779.81380493375,1450.0,0.0,0.8866563143682312,2.863928330127592,0.0014957518510113484,1.0,1.0,-5.152400354812357,351954.35632576176,1545794.5719514345,4.392031364773557,1545794.5719514345,4.392031364773557,0.7625237731229604,0.09178150626378642,3.6288481815189875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288481815189875,1.2786893544841802,1.2789878523526392,2.837943530845187,6013.261797972142,14750.485878671403,6484.559028786885,0.0004160170755791444,25707.54885399351,2621.440436233934,19382.780883734205,1976.4935919742427,0.75397234461438,0.75397234461438,32740.20841198321,32395.05729023726,1.0133357372169878,0.8,4333.583273453057,4287.898129693729,1.0133357372169878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6485823814470795,4.805946945964585,-1.0516394331600907,5.857586379124676,3.5,3.5,1.0,0.6,0.00023342833669173012,1.0000000189005755,0.00023342833227980032,198.92234805224396,0.0,2.7563885928746457e-09,0.007811605272206746,0.014134316320652388,8.005745266507037e-05,0.00015337088402665977,0.0005565596535981038,0.0917814996566544,0.0917814996566544,0.0917814996566544,0.09178965924713708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505774.1787043174,589.7302046399185,0.0,0.0917814996566544,0.09178150626378642,0.09178150626378642,0.375,0.375,0.5,5.995279188300559,0.04626545076121147,0.04626545076121147,-1.4381384971784428e-11,4.966374382320282e-05,0.04362361600510667,-1.4381384971784428e-11,25939.930664619642,19779.81380493375,0.7625237731229604,0.7969236085096763,3.8782536254978566,0.7959920183988406,0.5140637635266317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962563939937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04180292573,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36974414004635,261.36974414004635,-11.780255859953627,244.97182671577076,277.76766156432296,119605.26610058786,119606.57544615823,-1.3093455703741759,0.0,nan,277.76766156432296,4.617661564322987,271.2084945946143,-1.9415054053856693,264.64932762490116,-8.500672375098816,258.0901606551896,-15.05983934481037,251.53099368547947,-21.619006314520504,244.97182671577076,-28.178173284229217,1.0,1.0,25762.5980482374,25762.5980482374,277.2811474927891,4.131147492789125,277.2811474927891,277.2811474927891,79987.46936899584,79987.92214826283,-0.45277926699782256,0.0,8575.796259387458,8575.796259387458,0.9047710054788188,3646.9924224265824,277.2811474927891,4.131147492789125,1.0,0.002,0.2631714007391183,0.004560490592641004,0.0004076104681938623,0.0015923895206100542,0.20380523409693113,0.20380523409693113,0.0,-1.119608355679147e-11,1.0,1.0000892916330835,0.043623616019488054,0.09178150626378642,0.0,8.185973890067027e-06,10.477330541060304,0.0,1601654.046018922,267.95402569292634,4.9663758204587793e-05,1.0,1279912.528645326,2616.81971183863,,,,,,,,,,,,,,,,,,,2.0,14750.485878671403,1450.0,0.375,6.1796691888313084,3.5
1435.0,-30.000166168429796,4.805913364458852,34.8984455238587,28.37201451128351,6.439563954664675,-26.3561931561191,-39.86627081232143,2.7955909424924346,-5.195993792504737,-5.196042832031594,39.796895377154726,37569.1594290892,20604.029764770316,20604.029764770316,58173.18919385952,79997.58466833904,79987.95617691943,20604.029764770316,100591.98594168974,100591.98594168974,100591.98594168974,126531.91003645516,123838.58028035186,2693.329756103291,0.0,93288.80530470792,50860.38010723774,47142.69466385575,25939.924094765414,73082.61875862116,19779.80870892657,1450.0,0.0,0.8866562183523622,2.863926346160914,0.0014957518510113484,1.0,1.0,-5.1530248022446585,351954.09715716454,1545794.5694756242,4.392034591901205,1545794.5694756242,4.392034591901205,0.7625237697946103,0.09178154605205259,3.62884915721965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62884915721965,1.278689410021388,1.27898790789717,2.837944170632454,6013.263153604588,14750.48287255922,6484.557045350196,0.00041601659306094005,25707.545633057918,2621.4401077899097,19382.77495510921,1976.4929874227398,0.7539722084625791,0.7539722084625791,32740.21545435933,32395.05729023726,1.013336009675989,0.8,4333.584205601166,4287.898129693729,1.013336009675989,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648572596468467,4.805913364458852,-1.051664393826952,5.857577758285804,3.5,3.5,1.0,0.6,0.00023342833227980032,1.000000017145594,0.00023342832827753294,198.92234818829309,0.0,8.776314364247487e-10,0.002487207490827738,0.014134317198283824,8.00574166360452e-05,0.0001533709156437551,0.0005565599179758467,0.09178153963213503,0.09178153963213503,0.09178153963213503,0.09178958572060068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505773.0053504436,589.73059155409,0.0,0.09178153963213503,0.09178154605205259,0.09178154605205259,0.375,0.375,0.5,5.9955205669880325,0.045622610424970844,0.045622610424970844,-6.195932655828074e-12,4.903952685708646e-05,0.043018029786935585,-6.195932655828074e-12,25939.924094765414,19779.80870892657,0.7625237697946103,0.796924310266325,3.878254002038904,0.7959921275672288,0.5140642202925627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962574819263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036478527945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369735913333,261.369735913333,-11.780264086666989,244.97182555612582,277.76764627054246,119605.28058568758,119606.53907353607,-1.2584878485025546,0.0,nan,277.76764627054246,4.61764627054248,271.2084821276589,-1.9415178723410804,264.64931798477454,-8.500682015225436,258.0901538418892,-15.059846158110759,251.53098969900682,-21.619010300993153,244.97182555612582,-28.178174443874155,1.0,1.0,25762.5980482374,25762.5980482374,277.28113259956297,4.131132599562989,277.28113259956297,277.28113259956297,79987.48456617785,79987.95617691943,-0.4716107415733859,0.0,8575.796259387458,8575.796259387458,0.9047709452704843,3646.9934030057484,277.28113259956297,4.131132599562989,1.0,0.002,0.2631633286528518,0.004560523271445062,0.00040759794990766847,0.0015924020390589197,0.20379897495383423,0.20379897495383423,0.0,-1.103341203123609e-11,1.0,1.0000880522025786,0.04301802979313152,0.09178154605205259,0.0,8.072337874477201e-06,10.331886904610455,0.0,1601654.022627508,267.95400620749524,4.903953305301911e-05,1.0,1279912.593509918,2616.8194466598447,,,,,,,,,,,,,,,,,,,2.0,14750.48287255922,1450.0,0.375,6.1796691888313084,3.5
1436.0,-30.000166438559788,4.80588002900266,34.898445666172556,28.37203371981161,6.439549753330273,-26.356194819372387,-39.866271091718204,2.7955781342623665,-5.196013422860801,-5.196061835438888,39.79689518126341,37569.12820887222,20604.000240749585,20604.000240749585,58173.12844962181,79997.64034554438,79987.987125213,20604.000240749585,100591.98736596259,100591.98736596259,100591.98736596259,126531.90479059325,123838.46773579346,2693.4370547997933,0.0,93288.84490394303,50860.33283538906,47142.791187282186,25939.917424630665,73082.70861191285,19779.80352581257,1450.0,0.0,0.8866561221126438,2.8639243472101454,0.0014957518510113484,1.0,1.0,-5.153650253375304,351953.83603479015,1545794.561065226,4.392037826552987,1545794.561065226,4.392037826552987,0.7625237660560593,0.09178158529133926,3.6288461548634996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288461548634996,1.2786894693809832,1.2789879672655042,2.837941690894063,6013.257899336498,14750.479891256444,6484.558345828734,0.0004160176507378551,25707.57781475917,2621.4433894101626,19382.77884232659,1976.493383808598,0.753971415821159,0.753971415821159,32740.19378406307,32395.05729023726,1.013335171284678,0.8,4333.581337261655,4287.898129693729,1.013335171284678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648563069565361,4.80588002900266,-1.0516893358159853,5.857569364818645,3.5,3.5,1.0,0.6,0.00023342832827753294,1.0000000281153454,0.00023342832171461506,198.92234841138637,0.0,7.96140424515318e-10,0.002256261963076411,0.014134317994424248,8.005741410769399e-05,0.00015337091416983895,0.0005565594521531199,0.0917815790468767,0.0917815790468767,0.0917815790468767,0.09178951169066045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505771.84786326555,589.7309732288363,0.0,0.0917815790468767,0.09178158529133926,0.09178158529133926,0.375,0.375,0.5,5.995758542414695,0.0449870987504255,0.0449870987504255,-3.0127011996228248e-12,4.841257810994648e-05,0.04241158206360751,-3.0127011996228248e-12,25939.917424630665,19779.80352581257,0.7625237660560593,0.7969220163401638,3.878256007506406,0.7959903177444534,0.5140631610737573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962584688413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036247582415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697278667974,261.3697278667974,-11.780272133202573,244.97182443156404,277.76763130203153,119605.14968402346,119606.38060892517,-1.2309249017101989,0.0,nan,277.76763130203153,4.617631302031555,271.20846992794156,-1.9415300720584128,264.64930855384415,-8.500691446155827,258.0901471797473,-15.059852820252672,251.5309858056555,-21.619014194344487,244.97182443156404,-28.178175568435933,1.0,1.0,25762.5980482374,25762.5980482374,277.281117204951,4.1311172049510105,277.281117204951,277.281117204951,79987.54894652912,79987.987125213,-0.43817868387850467,0.0,8575.796259387458,8575.796259387458,0.904771130539238,3646.990385637817,277.281117204951,4.1311172049510105,1.0,0.002,0.2631553703575141,0.0045605554220963405,0.0004075856077464407,0.001592414381462177,0.20379280387322035,0.20379280387322035,0.0,-1.0791382110825198e-11,1.0,1.0000868110054064,0.04241158206662021,0.09178158529133926,0.0,7.958540077543975e-06,10.186236191321273,0.0,1601653.999064923,267.9539865771392,4.841258112264768e-05,1.0,1279912.6588635298,2616.819179481882,,,,,,,,,,,,,,,,,,,2.0,14750.479891256444,1450.0,0.375,6.1796691888313084,3.5
1437.0,-30.00016643918047,4.805846936080279,34.89844578934942,28.37201915625485,6.439529701455005,-26.35619682511775,-39.866271371114976,2.795560087297534,-5.196033012373562,-5.196080800359281,39.79689491323932,37569.132646031314,20603.97113706549,20603.97113706549,58173.103783096805,79997.66745430254,79988.01654661515,20603.97113706549,100591.98768368064,100591.98768368064,100591.98768368064,126531.89842496425,123838.35559640368,2693.5428285605685,0.0,93288.86587871615,50860.33107025478,47142.81645384597,25939.910741283624,73082.72719512958,19779.798327560417,1450.0,0.0,0.8866560263310864,2.8639223522941144,0.0014957518510113484,1.0,1.0,-5.15427162684847,351953.5754414561,1545794.549557154,4.392041045806285,1545794.549557154,4.392041045806285,0.7625237621223064,0.09178162397845534,3.6288464767579383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288464767579383,1.2786895530213427,1.2789880509169964,2.8379417569992214,6013.258039405396,14750.47673365946,6484.556898192509,0.000416017442796467,25707.581314396557,2621.443746273861,19382.774515245037,1976.4929425690768,0.7539711448618641,0.7539711448618641,32740.196107421136,32395.05729023726,1.0133352611719157,0.8,4333.581644787664,4287.898129693729,1.0133352611719157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648553678297792,4.805846936080279,-1.051714154769896,5.857561090850175,3.5,3.5,1.0,0.6,0.00023342832171461506,1.0000000000645948,0.0002334283216995368,198.92234841189898,0.0,1.3055110370221964e-09,0.0036998182789209047,0.014134319299935286,8.005741157934199e-05,0.00015337091013527309,0.0005565594868815441,0.0917816179092005,0.0917816179092005,0.0917816179092005,0.0917894378374788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505770.70645912265,589.7313495961719,0.0,0.0917816179092005,0.09178162397845534,0.09178162397845534,0.375,0.375,0.5,5.995993136308738,0.04435819414987918,0.04435819414987918,3.467448550509289e-12,4.778798569304854e-05,0.04180917351078506,3.467448550509289e-12,25939.910741283624,19779.798327560417,0.7625237621223064,0.7969216833451701,3.878256929822798,0.7959897778277437,0.5140630910737963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962600871835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03769113873,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36971946031304,261.36971946031304,-11.780280539686942,244.97182332907076,277.76761559155494,119605.0669478917,119606.35293602989,-1.28598813819945,0.0,nan,277.76761559155494,4.617615591554966,271.2084571390655,-1.9415428609344758,264.64929868656196,-8.500701313438014,258.09014023405956,-15.059859765940416,251.5309817815655,-21.61901821843449,244.97182332907076,-28.17817667092922,1.0,1.0,25762.5980482374,25762.5980482374,277.2811016707794,4.131101670779401,277.2811016707794,277.2811016707794,79987.55748845173,79988.01654661515,-0.4590581634256523,0.0,8575.796259387458,8575.796259387458,0.904771110675847,3646.990709141728,277.2811016707794,4.131101670779401,1.0,0.002,0.26314752509538153,0.004560587077705952,0.00040757344068902005,0.0015924265487666483,0.20378672034451,0.20378672034451,0.0,-1.054433190067483e-11,1.0,1.000085578071653,0.04180917350731761,0.09178162397845534,0.0,7.845500123971254e-06,10.04155543547939,0.0,1601653.9755528967,267.9539669876264,4.778798222559999e-05,1.0,1279912.7240847626,2616.8189128451386,,,,,,,,,,,,,,,,,,,2.0,14750.47673365946,1450.0,0.375,6.1796691888313084,3.5
1438.0,-30.000166700959014,4.805814091313816,34.89844589795282,28.372022928111278,6.439521374935741,-26.356197893369927,-39.86627528266979,2.795552567599654,-5.196052012255279,-5.196099190012768,39.79689473858821,37569.13842892512,20603.94135953276,20603.94135953276,58173.07978845788,79997.69465669482,79988.04830646967,20603.94135953276,100591.98966600244,100591.98966600244,100591.98966600244,126531.89395806692,123838.24684239044,2693.647115676493,0.0,93288.88733752682,50860.33117626965,47142.84017917463,25939.904292064486,73082.74447123912,19779.793317107593,1450.0,0.0,0.8866559331451915,2.8639204179529303,0.0014957518510113484,1.0,1.0,-5.1548768675586985,351953.32275263016,1545794.5420596926,4.392044177818863,1545794.5420596926,4.392044177818863,0.7625237585459639,0.09178166209624729,3.628845712082082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628845712082082,1.2786895878665054,1.278988085770274,2.837941081648138,6013.25660841749,14750.474015578138,6484.556420356306,0.00041601762500939783,25707.592644935434,2621.44490166728,19382.77308696065,1976.4927969246023,0.7539707569926499,0.7539707569926499,32740.190588171274,32395.05729023726,1.013335047640422,0.8,4333.580914244701,4287.898129693729,1.013335047640422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648544069590641,4.805814091313816,-1.0517385339975593,5.857552625311375,3.5,3.5,1.0,0.6,0.0002334283216995368,1.0000000272461214,0.0002334283153395206,198.92234862809502,0.0,2.999405010333685e-12,8.500313799285664e-06,0.01413431930293469,8.005737618242216e-05,0.00015337094551711464,0.0005565594979977561,0.09178165619936206,0.09178165619936206,0.09178165619936206,0.09178936619446099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505769.58153263025,589.7317205343471,0.0,0.09178165619936206,0.09178166209624729,0.09178166209624729,0.375,0.375,0.5,5.996224433383482,0.04373749752545564,0.04373749752545564,-1.000444171950221e-11,4.717775749440989e-05,0.04122232245407531,-1.000444171950221e-11,25939.904292064486,19779.793317107593,0.7625237585459639,0.7969214049500841,3.8782577947677144,0.7959892613413175,0.5140630486818955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496260090902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.033999820764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36971180152705,261.36971180152705,-11.780288198472931,244.97182230611867,277.7676012969346,119605.07246334145,119606.24407194754,-1.1716086060901036,0.0,nan,277.7676012969346,4.617601296934595,271.20844549877927,-1.9415545012207076,264.6492897006088,-8.500710299391187,258.0901339024408,-15.059866097559166,251.53097810428017,-21.61902189571981,244.97182230611867,-28.17817769388131,1.0,1.0,25762.5980482374,25762.5980482374,277.2810869845551,4.131086984555111,277.2810869845551,277.2810869845551,79987.60571090791,79988.04830646967,-0.4425955617625732,0.0,8575.796259387458,8575.796259387458,0.9047711578622948,3646.9899406424925,277.2810869845551,4.131086984555111,1.0,0.002,0.2631397899475809,0.0045606183416010545,0.00040756144466735206,0.001592438545519215,0.20378072233367603,0.20378072233367603,0.0,-9.81343305228588e-12,1.0,1.0000843769759054,0.04122232246407975,0.09178166209624729,0.0,7.735379469455444e-06,9.900611097788099,0.0,1601653.9527420853,267.9539479877447,4.717776749885161e-05,1.0,1279912.7873276891,2616.8186542961366,,,,,,,,,,,,,,,,,,,2.0,14750.474015578138,1450.0,0.375,6.1796691888313084,3.5
1439.0,-30.00016680400068,4.805781496867343,34.89844599374501,28.37203392935919,6.439504204829227,-26.35619970311574,-39.86627556206656,2.795537104058174,-5.196070626346625,-5.19611720278646,39.796894585564026,37569.11508677421,20603.91132128683,20603.91132128683,58173.026408061036,79997.74638690232,79988.08074698233,20603.91132128683,100591.99206826916,100591.99206826916,100591.99206826916,126531.89004993276,123838.14010791114,2693.7499420216177,0.0,93288.92437349196,50860.29309959661,47142.9236376615,25939.8979816636,73082.8216193251,19779.78841571386,1450.0,0.0,0.8866558418035463,2.8639185233069115,0.0014957518510113484,1.0,1.0,-5.155471559709383,351953.0752427344,1545794.535490775,4.392047247845964,1545794.535490775,4.392047247845964,0.7625237550932469,0.09178169965673744,3.628843399690934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628843399690934,1.2786896595352724,1.2789881574476385,2.8379391141786527,6013.252439585741,14750.470867317421,6484.557110468253,0.0004160184207186277,25707.619232463243,2621.4476128405972,19382.77514975144,1976.4930072707236,0.7539700574557727,0.7539700574557727,32740.173897876288,32395.05729023726,1.0133344019180133,0.8,4333.578705071739,4287.898129693729,1.0133344019180133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648534376755745,4.805781496867343,-1.0517625887863398,5.857544085653683,3.5,3.5,1.0,0.6,0.0002334283153395206,1.0000000107246536,0.00023342831283608282,198.9223487131944,0.0,1.2651493582418222e-09,0.003585433281257324,0.014134320568084049,8.005737365407109e-05,0.0001533709416854495,0.0005565591294396265,0.09178169391960495,0.09178169391960495,0.09178169391960495,0.09178929601461833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505768.4724513711,589.732086248289,0.0,0.09178169391960495,0.09178169965673744,0.09178169965673744,0.375,0.375,0.5,5.996452491839224,0.04312547156450819,0.04312547156450819,-1.1425527191022411e-11,4.657643984273818e-05,0.040645643077084515,-1.1425527191022411e-11,25939.8979816636,19779.78841571386,0.7625237550932469,0.7969194990011401,3.878259574471051,0.7959876906651685,0.514062186630735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496261659211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03757675373,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697039649615,261.3697039649615,-11.780296035038475,244.9718212952683,277.76758663465273,119604.92663060031,119606.12543518808,-1.198804587778399,0.0,nan,277.76758663465273,4.617586634652753,271.208433566784,-1.9415664332159963,264.6492804989005,-8.500719501099468,258.09012743102016,-15.059872568979813,251.5309743631435,-21.619025636856463,244.9718212952683,-28.178178704731664,1.0,1.0,25762.5980482374,25762.5980482374,277.2810727545803,4.131072754580316,277.2810727545803,277.2810727545803,79987.65061094264,79988.08074698233,-0.43013603969302494,0.0,8575.796259387458,8575.796259387458,0.9047713005547922,3646.9876166893887,277.2810727545803,4.131072754580316,1.0,0.002,0.2631321630046287,0.0045606491846367034,0.0004075496165565521,0.0015924503731946647,0.20377480827827604,0.20377480827827604,0.0,-1.0248783158944841e-11,1.0,1.0000831966952468,0.04064564308851004,0.09178169965673744,0.0,7.6271674495464874e-06,9.762109622242459,0.0,1601653.9303893193,267.95392937365335,4.657645126826537e-05,1.0,1279912.8492744598,2616.8184010460864,,,,,,,,,,,,,,,,,,,2.0,14750.470867317421,1450.0,0.375,6.1796691888313084,3.5
1440.0,-30.00016690605624,4.80574915923961,34.898446081714035,28.372030646447115,6.439492406239665,-26.356200974824905,-39.86627577161414,2.7955264752570472,-5.196088589299961,-5.196134580251965,39.7968945507868,37569.112718301614,20603.880503352648,20603.880503352648,58172.993221654266,79997.77191150803,79988.11598638746,20603.880503352648,100591.99648974011,100591.99648974011,100591.99648974011,126531.88842512055,123838.03707559236,2693.851349528187,0.0,93288.94468666251,50860.285519933685,47142.95462969869,25939.891935380434,73082.84656507912,19779.78372705234,1450.0,0.0,0.886655753274105,2.8639166955638253,0.0014957518510113484,1.0,1.0,-5.156048931143687,351952.83646295697,1545794.533997288,4.3920502233542384,1545794.533997288,4.3920502233542384,0.7625237520775451,0.09178173666709122,3.628843141781352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628843141781352,1.2786897087926674,1.278988206713331,2.837938803157873,6013.25178057003,14750.467976248574,6484.556174859426,0.00041601841360605434,25707.62665725699,2621.4483699588536,19382.772353154047,1976.4927220971533,0.7539697309118379,0.7539697309118379,32740.172036345502,32395.05729023726,1.0133343298981923,0.8,4333.578458674448,4287.898129693729,1.0133343298981923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648524432328608,4.80574915923961,-1.0517861650966074,5.857535324336218,3.5,3.5,1.0,0.6,0.00023342831283608282,1.0000000106220195,0.00023342831035660274,198.9223487974794,0.0,4.979897227086234e-10,0.0014113028741562388,0.014134321066073771,8.005737175780832e-05,0.0001533709410782745,0.0005565590876804483,0.09178173109263038,0.09178173109263038,0.09178173109263038,0.09178922827017116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505767.3792378789,589.732446735461,0.0,0.09178173109263038,0.09178173666709122,0.09178173666709122,0.375,0.375,0.5,5.996677403894531,0.04252362815827837,0.04252362815827837,1.1880274541908875e-11,4.599095200319425e-05,0.04008564910827772,1.1880274541908875e-11,25939.891935380434,19779.78372705234,0.7625237520775451,0.7969189248616625,3.8782602743863452,0.7959869648735171,0.5140619787551229,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962622765308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.035402623325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696964713493,261.3696964713493,-11.780303528650677,244.97182034332155,277.7675725993759,119604.90597034885,119606.05231140276,-1.1463410539222376,0.0,nan,277.7675725993759,4.617572599375933,271.2084221481722,-1.9415778518277875,264.64927169695414,-8.500728303045832,258.09012124574105,-15.059878754258932,251.5309707945309,-21.619029205469076,244.97182034332155,-28.178179656678424,1.0,1.0,25762.5980482374,25762.5980482374,277.28105948628485,4.131059486284869,277.28105948628485,277.28105948628485,79987.67928170729,79988.11598638746,-0.4367046801780816,0.0,8575.796259387458,8575.796259387458,0.9047713164698149,3646.9873574902585,277.28105948628485,4.131059486284869,1.0,0.002,0.26312464113721845,0.004560679670247568,0.0004075379517278006,0.0015924620387594863,0.2037689758639003,0.2037689758639003,0.0,-9.512713099874004e-12,1.0,1.0000820505614436,0.04008564909639745,0.09178173666709122,0.0,7.522086384090933e-06,9.627615465884045,0.0,1601653.908810799,267.9539114107,4.599094012291971e-05,1.0,1279912.9090362834,2616.81815672855,,,,,,,,,,,,,,,,,,,2.0,14750.467976248574,1450.0,0.375,6.1796691888313084,3.5
1441.0,-30.000166863117183,4.805717056240872,34.89844614829219,28.372028830368095,6.439473137234344,-26.356202863082867,-39.86627982286734,2.795509137123138,-5.196107634360203,-5.196153016653834,39.79689410932072,37569.11679069047,20603.85235016309,20603.85235016309,58172.96914085356,79997.8115103645,79988.14174168915,20603.85235016309,100591.99409185225,100591.99409185225,100591.99409185225,126531.87946350024,123837.92817319854,2693.9512903017066,0.0,93288.9732604249,50860.278540470346,47142.99413328284,25939.88537164799,73082.87950493082,19779.778609729714,1450.0,0.0,0.8866556608179068,2.863914756263357,0.0014957518510113484,1.0,1.0,-5.156647890481906,351952.5831320199,1545794.5150436936,4.392053330842738,1545794.5150436936,4.392053330842738,0.7625237477475053,0.09178177321937954,3.628842054512065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628842054512065,1.2786897891400504,1.2789882870762996,2.83793777453447,6013.24960104047,14750.465085121883,6484.55599214903,0.0004160187604728024,25707.6422338168,2621.4499583259117,19382.771807020446,1976.4926664070247,0.7539692528287801,0.7539692528287801,32740.164188690887,32395.05729023726,1.0133340262842716,0.8,4333.577419937481,4287.898129693729,1.0133340262842716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648515347769583,4.805717056240872,-1.05181026434565,5.857527320586522,3.5,3.5,1.0,0.6,0.00023342831035660274,0.9999999955308747,0.0002334283113998231,198.92234876235068,0.0,4.932240016161912e-10,0.0013977968205802858,0.014134321559297773,8.005733509673019e-05,0.00015337097525987254,0.000556559044964555,0.09178176779741813,0.09178176779741813,0.09178176779741813,0.09178915654378554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505766.29985103913,589.7328026424315,0.0,0.09178176779741813,0.09178177321937954,0.09178177321937954,0.375,0.375,0.5,5.996899063298016,0.041926422038272904,0.041926422038272904,-1.4097167877480388e-11,4.538229364925428e-05,0.039505126171945903,-1.4097167877480388e-11,25939.88537164799,19779.778609729714,0.7625237477475053,0.7969183434653074,3.8782616969650956,0.7959862766070772,0.5140618027804408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962628879435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03538911727,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696885923875,261.3696885923875,-11.780311407612487,244.97181939669997,277.7675577880743,119604.77727241394,119605.98256254749,-1.2052901335522408,0.0,nan,277.7675577880743,4.61755778807435,271.2084101098062,-1.941589890193768,264.6492624315244,-8.500737568475586,258.0901147532464,-15.059885246753595,251.53096707497346,-21.619032925026517,244.97181939669997,-28.178180603300007,1.0,1.0,25762.5980482374,25762.5980482374,277.2810440531378,4.131044053137828,277.2810440531378,277.2810440531378,79987.70617944132,79988.14174168915,-0.43556224783242214,0.0,8575.796259387458,8575.796259387458,0.9047713835627635,3646.9862647846257,277.2810440531378,4.131044053137828,1.0,0.002,0.2631172281967988,0.004560709495694954,0.00040752645471701525,0.0015924735360391064,0.20376322735850763,0.20376322735850763,0.0,-9.24387823231232e-12,1.0,1.0000808624079909,0.03950512618604307,0.09178177321937954,0.0,7.413152903191152e-06,9.488190567475625,0.0,1601653.8859501816,267.9538923656398,4.538230774642216e-05,1.0,1279912.972440003,2616.8178975223072,,,,,,,,,,,,,,,,,,,2.0,14750.465085121883,1450.0,0.375,6.1796691888313084,3.5
1442.0,-30.00016700726969,4.805685194985458,34.898446199526745,28.372021461278223,6.439462480204862,-26.356204058522692,-39.86627996256573,2.795499531562109,-5.196126004728512,-5.1961707957810015,39.79689379928154,37569.11973077637,20603.823340978906,20603.823340978906,58172.943071755275,79997.82958848838,79988.17070414872,20603.823340978906,100591.99404512763,100591.99404512763,100591.99404512763,126531.87312965597,123837.82332332547,2694.0498063304967,0.0,93288.98850711154,50860.278675139205,47143.010924413706,25939.879084528333,73082.89000894203,19779.773715718195,1450.0,0.0,0.8866555712382775,2.8639128861681358,0.0014957518510113484,1.0,1.0,-5.157228099888982,351952.33883346565,1545794.501731743,4.392056341649065,1545794.501731743,4.392056341649065,0.7625237438950018,0.09178180922448338,3.628842328559198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628842328559198,1.2786898336507704,1.2789883315974102,2.8379378900655983,6013.249845837068,14750.462431158769,6484.554712487646,0.0004160185561130152,25707.644493926295,2621.450188792941,19382.767982026933,1976.4922763662346,0.753969037754755,0.753969037754755,32740.166166698837,32395.05729023726,1.0133341028104141,0.8,4333.577681752007,4287.898129693729,1.0133341028104141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648505986995538,4.805685194985458,-1.0518338784982388,5.857519073483697,3.5,3.5,1.0,0.6,0.00023342831035660274,1.000000010534377,0.00023342830789758095,198.9223488810689,0.0,0.0,0.0,0.014134321559297773,8.005733383255487e-05,0.00015337097652404788,0.0005565590915829241,0.09178180396184489,0.09178180396184489,0.09178180396184489,0.09178908733324798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505765.2364622727,589.7331532803536,0.0,0.09178180396184489,0.09178180922448338,0.09178180922448338,0.375,0.375,0.5,5.997117562691394,0.04133593947551617,0.04133593947551617,1.6996182239381596e-11,4.479105251675719e-05,0.038942695892046686,1.6996182239381596e-11,25939.879084528333,19779.773715718195,0.7625237438950018,0.7969181219886965,3.8782622155502056,0.7959858054961639,0.514061769125162,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962626316161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36968116403915,261.36968116403915,-11.780318835960827,244.97181850041034,277.7675438276681,119604.78626503424,119605.92262234681,-1.1363573125892845,0.0,nan,277.7675438276681,4.617543827668101,271.20839876222107,-1.9416012377789116,264.64925369676473,-8.500746303235246,258.0901086313102,-15.059891368689762,251.53096356586053,-21.619036434139446,244.97181850041034,-28.17818149958964,1.0,1.0,25762.5980482374,25762.5980482374,277.28102965124333,4.131029651243352,277.28102965124333,277.28102965124333,79987.73393108594,79988.17070414872,-0.4367730627855053,0.0,8575.796259387458,8575.796259387458,0.9047713666519304,3646.986540201994,277.28102965124333,4.131029651243352,1.0,0.002,0.263109920790092,0.004560738963480315,0.00040751512171642183,0.0015924848698321498,0.20375756085821092,0.20375756085821092,0.0,-8.451428359229629e-12,1.0,1.0000797112816726,0.038942695875050504,0.09178180922448338,0.0,7.307614447479184e-06,9.353110975728939,0.0,1601653.863893261,267.95387399527146,4.479103552057495e-05,1.0,1279913.0335831228,2616.8176475578434,,,,,,,,,,,,,,,,,,,2.0,14750.462431158769,1450.0,0.375,6.1796691888313084,3.5
