time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1443.0,-30.00016712712849,4.805653583282558,34.89844624089078,28.37203525649386,6.439450502190227,-26.35620536419552,-39.866280172113306,2.7954887394799712,-5.196143654322327,-5.196187870625238,39.79689361640417,37569.097286832985,20603.793395050056,20603.793395050056,58172.890681883044,79997.87530018488,79988.20279519746,20603.793395050056,100591.99619024752,100591.99619024752,100591.99619024752,126531.86927897933,123837.72233834496,2694.146940634365,0.0,93289.02186421854,50860.24388171004,47143.08664723166,25939.873088731812,73082.95973596348,19779.76905613068,1450.0,0.0,0.8866554847895238,2.863911090237217,0.0014957518510113484,1.0,1.0,-5.157790374691899,351952.1042108952,1545794.4938800521,4.392059247225832,1545794.4938800521,4.392059247225832,0.7625237405160221,0.09178184468054298,3.628840136452668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628840136452668,1.2786898836647074,1.278988381619878,2.837936064726236,6013.245978161994,14750.45946972653,6484.555335019252,0.00041601929208355857,25707.66921560016,2621.4527097021064,19382.769842815564,1976.4924661138682,0.7539683850861725,0.7539683850861725,32740.15034458701,32395.05729023726,1.013333490676818,0.8,4333.575587494137,4287.898129693729,1.013333490676818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6484963239498045,4.805653583282558,-1.0518569767885317,5.8575105600710895,3.5,3.5,1.0,0.6,0.00023342830789758095,1.0000000124749966,0.00023342830498556362,198.9223489800572,0.0,4.891543889951962e-10,0.001386263538412386,0.014134322048452162,8.005733193629332e-05,0.00015337097596128765,0.0005565587533352379,0.09178183956676715,0.09178183956676715,0.09178183956676715,0.09178902082382266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505764.18858116807,589.7334988107422,0.0,0.09178183956676715,0.09178184468054298,0.09178184468054298,0.375,0.375,0.5,5.99733299870506,0.04075426520824976,0.04075426520824976,-6.343725544866174e-11,4.421630291062684e-05,0.03839749593333863,-6.343725544866174e-11,25939.873088731812,19779.76905613068,0.7625237405160221,0.7969163658705644,3.878263719761063,0.7959843292068627,0.5140609715666121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962634943105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03537758399,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36967398649284,261.36967398649284,-11.780326013507135,244.9718176374884,277.7675303354973,119604.69427544651,119605.79226611408,-1.0979906675613746,0.0,nan,277.7675303354973,4.617530335497349,271.2083877959014,-1.9416122040985897,264.64924525629175,-8.500754743708228,258.0901027166892,-15.059897283310761,251.53096017708899,-21.61903982291099,244.9718176374884,-28.178182362511563,1.0,1.0,25762.5980482374,25762.5980482374,277.281016318448,4.131016318448019,277.281016318448,277.281016318448,79987.78708490026,79988.20279519746,-0.4157102971948916,0.0,8575.796259387458,8575.796259387458,0.9047715019218889,3646.9843371349316,277.281016318448,4.131016318448019,1.0,0.002,0.26310271568256266,0.004560768092646925,0.0004075039477556908,0.0015924960440352309,0.20375197387784538,0.20375197387784538,0.0,-8.20907838233742e-12,1.0,1.00007859541821,0.03839749599677589,0.09178184468054298,0.0,7.205309236275701e-06,9.222169625612231,0.0,1601653.8426920823,267.95385634567765,4.4216366347882285e-05,1.0,1279913.0923045587,2616.8174074936996,,,,,,,,,,,,,,,,,,,2.0,14750.45946972653,1450.0,0.375,6.1796691888313084,3.5
1444.0,-30.000167059458054,4.805622218330933,34.898446271362836,28.372026595193915,6.439434203727487,-26.356206933141117,-39.86628418844191,2.795474077507216,-5.196161217133408,-5.19620486203308,39.79689338439313,37569.1120855551,20603.76378554987,20603.76378554987,58172.87587110497,79997.90220696654,79988.23373864063,20603.76378554987,100591.99752419049,100591.99752419049,100591.99752419049,126531.86462804888,123837.62192211529,2694.2427059335964,0.0,93289.04264406393,50860.252523004965,47143.10013450996,25939.867103858393,73082.96723836835,19779.764401672266,1450.0,0.0,0.8866553989455503,2.8639093030942666,0.0014957518510113484,1.0,1.0,-5.15834814490529,351951.8707370875,1545794.4839184787,4.392062132476082,1545794.4839184787,4.392062132476082,0.7625237370136777,0.09178187963427169,3.6288400933528755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288400933528755,1.2786899516120718,1.2789884495793802,2.8379358802170294,6013.245587209126,14750.45654595672,6484.554252397113,0.0004160192207465481,25707.675247235624,2621.4533247577538,19382.76660678554,1976.49213613064,0.7539680823091847,0.7539680823091847,32740.15003350278,32395.05729023726,1.01333347864144,0.8,4333.5755463181795,4287.898129693729,1.01333347864144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6484867694639185,4.805622218330933,-1.0518799239718009,5.857502142302734,3.5,3.5,1.0,0.6,0.00023342830498556362,0.9999999929568097,0.0002334283066296436,198.92234892469557,0.0,5.792653283660562e-10,0.001641637940589403,0.01413432262771749,8.005729559127484e-05,0.00015337100939428878,0.0005565588680479956,0.09178187467379678,0.09178187467379678,0.09178187467379678,0.09178895465867344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505763.1552134152,589.7338395525778,0.0,0.09178187467379678,0.09178187963427169,0.09178187963427169,0.375,0.375,0.5,5.99754539919676,0.04018074073462685,0.04018074073462685,1.2448708730516955e-11,4.364489967656482e-05,0.037856717127795037,1.2448708730516955e-11,25939.867103858393,19779.764401672266,0.7625237370136777,0.7969164517895917,3.87826451036646,0.7959840448372542,0.5140611212872515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496264212382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.035632958396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36966663842793,261.36966663842793,-11.780333361572048,244.97181679498107,277.7675164818751,119604.62609400174,119605.75016979672,-1.1240757949858853,0.0,nan,277.7675164818751,4.6175164818751,271.2083765445003,-1.9416234554996663,264.6492366071164,-8.500763392883584,258.0900966697364,-15.05990333026358,251.53095673235836,-21.619043267641615,244.97181679498107,-28.17818320501891,1.0,1.0,25762.5980482374,25762.5980482374,277.2810029352699,4.131002935269919,277.2810029352699,277.2810029352699,79987.80195073175,79988.23373864063,-0.43178790887759533,0.0,8575.796259387458,8575.796259387458,0.9047715045814798,3646.98429381964,277.2810029352699,4.131002935269919,1.0,0.002,0.2630956120463562,0.004560796788714926,0.00040749293102907585,0.0015925070621146463,0.20374646551453793,0.20374646551453793,0.0,-6.856277698363833e-12,1.0,1.0000774886004855,0.03785671711534633,0.09178187963427169,0.0,7.103833542557342e-06,9.092289971776465,0.0,1601653.8215956788,267.95383878286657,4.364488722785609e-05,1.0,1279913.150738508,2616.8171686049045,,,,,,,,,,,,,,,,,,,2.0,14750.45654595672,1450.0,0.375,6.1796691888313084,3.5
1445.0,-30.000167151239058,4.805591091152868,34.89844628572046,28.37203920297327,6.439421851434455,-26.356208250972387,-39.86628436306489,2.7954629512531155,-5.196179071641097,-5.196222139069419,39.79689298009047,37569.09029597473,20603.73525425791,20603.73525425791,58172.82555023264,79997.94600624616,79988.26075016764,20603.73525425791,100591.99600442554,100591.99600442554,100591.99600442554,126531.8569607571,123837.51986789319,2694.337092863903,0.0,93289.07412824838,50860.21842432914,47143.17300435471,25939.860956331555,73083.03396068627,19779.75960945189,1450.0,0.0,0.8866553122691188,2.863907485849082,0.0014957518510113484,1.0,1.0,-5.158910452218322,351951.6333373374,1545794.4665600415,4.392065045705964,1545794.4665600415,4.392065045705964,0.7625237329818426,0.09178191411869718,3.6288379519504415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288379519504415,1.278690003169467,1.2789885011488111,2.8379340911055086,6013.241796296501,14750.45392912125,6484.5549873294785,0.00041601995798015403,25707.699093619492,2621.4557564121787,19382.768803547562,1976.492360138025,0.753967468382196,0.753967468382196,32740.134577359375,32395.05729023726,1.0133328806666817,0.8,4333.573500500886,4287.898129693729,1.0133328806666817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64847756289763,4.805591091152868,-1.0519029399083717,5.85749403106124,3.5,3.5,1.0,0.6,0.00023342830498556362,1.0000000025094486,0.00023342830439978727,198.92234899996944,0.0,0.0,0.0,0.01413432262771749,8.005729401105759e-05,0.00015337101097450605,0.0005565585453532951,0.09178190928700958,0.09178190928700958,0.09178190928700958,0.09178888744257363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505762.1358633697,589.734175663096,0.0,0.09178190928700958,0.09178191411869718,0.09178191411869718,0.375,0.375,0.5,5.997754742686015,0.03961301573264109,0.03961301573264109,-6.252776074688882e-12,4.306742829385257e-05,0.037311686851069226,-6.252776074688882e-12,25939.860956331555,19779.75960945189,0.7625237329818426,0.7969147577848525,3.878266018073956,0.7959826295871308,0.5140603538187039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962638084195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696594950952,261.3696594950952,-11.780340504904757,244.97181597751074,277.76750301268083,119604.53093125598,119605.62368796104,-1.0927567050793494,0.0,nan,277.76750301268083,4.6175030126808565,271.2083656056493,-1.9416343943506718,264.64922819860993,-8.500771801390044,258.09009079157687,-15.059909208423107,251.53095338454352,-21.619046615456455,244.97181597751074,-28.178184022489233,1.0,1.0,25762.5980482374,25762.5980482374,277.2809888079734,4.130988807973438,277.2809888079734,277.2809888079734,79987.85464890076,79988.26075016764,-0.40610126688261516,0.0,8575.796259387458,8575.796259387458,0.9047716367225744,3646.9821417101934,277.2809888079734,4.130988807973438,1.0,0.002,0.26308861067680966,0.004560824977677091,0.0004074820724568903,0.001592517919925242,0.20374103622844514,0.20374103622844514,0.0,-7.617867708170634e-12,1.0,1.0000763730786058,0.037311686857322,0.09178191411869718,0.0,7.001559974092303e-06,8.961389102533715,0.0,1601653.8001540466,267.9538209283589,4.306743454662865e-05,1.0,1279913.2101550682,2616.8169256990227,,,,,,,,,,,,,,,,,,,2.0,14750.45392912125,1450.0,0.375,6.1796691888313084,3.5
1446.0,-30.00016708600433,4.805560208629822,34.89844628947326,28.37204262558373,6.439407181368684,-26.356209659261943,-39.86628457261247,2.795449754726115,-5.196196262940248,-5.196238769569068,39.79689270229909,37569.078160000274,20603.70589508971,20603.70589508971,58172.784055089985,79997.98397841919,79988.29080027208,20603.70589508971,100591.9966953618,100591.9966953618,100591.9966953618,126531.85177525575,123837.4216331927,2694.430142063057,0.0,93289.1020752494,50860.19625719468,47143.22868672746,25939.855079893947,73083.0837666214,19779.755035928294,1450.0,0.0,0.886655228432118,2.8639057366833285,0.0014957518510113484,1.0,1.0,-5.159455080103214,351951.4048222131,1545794.454633953,4.392067863501795,1545794.454633953,4.392067863501795,0.7625237294120288,0.09178194808042918,3.6288366822346125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288366822346125,1.278690064321406,1.2789885623142765,2.837932962402751,6013.239404710798,14750.45105074815,6484.554915186946,0.00041602035492007685,25707.715790009763,2621.4574589701647,19382.768587908708,1976.4923381489814,0.7539669703148428,0.7539669703148428,32740.125412845748,32395.05729023726,1.0133325261055754,0.8,4333.57228746087,4287.898129693729,1.0133325261055754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648468089189654,4.805560208629822,-1.0519254758306502,5.857485684460472,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999999932103166,0.00023342830598469157,198.92234894660052,0.0,1.1652400847007722e-10,0.0003302290400041988,0.0141343227442415,8.005729211479586e-05,0.0001533710122849914,0.0005565583553712322,0.09178194338223351,0.09178194338223351,0.09178194338223351,0.09178882270239139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505761.13154677075,589.734506822456,0.0,0.09178194338223351,0.09178194808042918,0.09178194808042918,0.375,0.375,0.5,5.99796111970771,0.03905300844479598,0.03905300844479598,1.8474111129762605e-11,4.2506628801675106e-05,0.03678368946583532,1.8474111129762605e-11,25939.855079893947,19779.755035928294,0.7625237294120288,0.7969135590956531,3.8782672286972626,0.7959815193465978,0.5140598374306541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962643568277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034321549494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369652322839,261.369652322839,-11.78034767716099,244.97181518657547,277.7674894591039,119604.43850413848,119605.53568555965,-1.0971814211412543,0.0,nan,277.7674894591039,4.617489459103922,271.20835460460023,-1.9416453953997461,264.6492197500907,-8.500780249909269,258.0900848955845,-15.059915104415495,251.5309500410793,-21.61904995892067,244.97181518657547,-28.178184813424508,1.0,1.0,25762.5980482374,25762.5980482374,277.28097568153373,4.130975681533755,277.28097568153373,277.28097568153373,79987.8881949,79988.29080027208,-0.4026053720735945,0.0,8575.796259387458,8575.796259387458,0.9047717150738497,3646.980865645786,277.28097568153373,4.130975681533755,1.0,0.002,0.2630817083785938,0.0045608528355212665,0.00040747136787645176,0.0015925286241461815,0.2037356839382259,0.2037356839382259,0.0,-7.97736659716164e-12,1.0,1.000075292415579,0.03678368944736121,0.09178194808042918,0.0,6.902482578625476e-06,8.834579030021215,0.0,1601653.7795017916,267.95380373705973,4.2506610327563976e-05,1.0,1279913.267348005,2616.816691883774,,,,,,,,,,,,,,,,,,,2.0,14750.45105074815,1450.0,0.375,6.1796691888313084,3.5
1447.0,-30.000167002264455,4.805529568073435,34.898446281764784,28.372040180861973,6.439394329924421,-26.356210869044048,-39.86628478216005,2.79543819679291,-5.196213366252721,-5.196255315382061,39.796892378715924,37569.07412711091,20603.67685991832,20603.67685991832,58172.75098702923,79998.01132361859,79988.31977952622,20603.67685991832,100591.99663944455,100591.99663944455,100591.99663944455,126531.84585542079,123837.32398944291,2694.521865977873,0.0,93289.12293347747,50860.18573729404,47143.263551314914,25939.84921597624,73083.11276729115,19779.75046899926,1450.0,0.0,0.8866551451931952,2.863903996415498,0.0014957518510113484,1.0,1.0,-5.159995189143444,351951.17747041315,1545794.4407413076,4.392070661196339,1545794.4407413076,4.392070661196339,0.7625237257284055,0.09178198155744961,3.6288361992584317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288361992584317,1.2786901178791474,1.2789886158845203,2.8379324658246894,6013.238352521473,14750.448429507083,6484.554292045264,0.0004160204543199387,25707.724959462623,2621.458393994139,19382.76672529652,1976.4921482153966,0.7539666289358684,0.7539666289358684,32740.12192683581,32395.05729023726,1.0133323912371546,0.8,4333.571826043088,4287.898129693729,1.0133323912371546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648458720029977,4.805529568073435,-1.0519478618962363,5.857477429969672,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999999844946095,0.00023342830801918434,198.9223488780924,0.0,0.0,0.0,0.0141343227442415,8.005729021853446e-05,0.00015337101418125282,0.0005565582881779085,0.09178197699618833,0.09178197699618833,0.09178197699618833,0.09178875830931472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505760.141289214,589.7348333432755,0.0,0.09178197699618833,0.09178198155744961,0.09178198155744961,0.375,0.375,0.5,5.998164558027088,0.038500260135890585,0.038500260135890585,1.1198153515579179e-11,4.1949129354179604e-05,0.03626012623863062,1.1198153515579179e-11,25939.84921597624,19779.75046899926,0.7625237257284055,0.7969128841964322,3.8782680402620366,0.7959807510150941,0.5140595782603995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962639674054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36964529392895,261.36964529392895,-11.780354706071023,244.97181443707916,277.7674761507795,119604.39109275876,119605.46634568795,-1.0752529291976498,0.0,nan,277.7674761507795,4.61747615077951,271.20834380804206,-1.941656191957918,264.64921146529815,-8.500788534701826,258.09007912255765,-15.059920877442323,251.5309467798174,-21.619053220182565,244.97181443707916,-28.178185562920817,1.0,1.0,25762.5980482374,25762.5980482374,277.2809625149118,4.1309625149118006,277.2809625149118,277.2809625149118,79987.91556270406,79988.31977952622,-0.4042168221640168,0.0,8575.796259387458,8575.796259387458,0.9047717448772087,3646.980380254724,277.2809625149118,4.1309625149118006,1.0,0.002,0.26307490432146924,0.0045608802750000356,0.00040746081552783944,0.0015925391773243202,0.2037304077639197,0.2037304077639197,0.0,-7.147840479226897e-12,1.0,1.0000742208255318,0.036260126227432465,0.09178198155744961,0.0,6.80423718386233e-06,8.708833832981357,0.0,1601653.7589559115,267.95378663374726,4.194911815602609e-05,1.0,1279913.3242498036,2616.816459258757,,,,,,,,,,,,,,,,,,,2.0,14750.448429507083,1450.0,0.375,6.1796691888313084,3.5
1448.0,-30.000166898749328,4.8054991670890645,34.89844626165759,28.37203766629102,6.439381432933954,-26.356212065578216,-39.866288693714864,2.7954265998495913,-5.196230366359316,-5.1962717610513085,39.796892005189285,37569.08430804206,20603.648111969163,20603.648111969163,58172.73242001122,79998.0385417466,79988.34767618382,20603.648111969163,100591.99578815298,100591.99578815298,100591.99578815298,126531.83915659288,123837.22688129167,2694.6122753011996,0.0,93289.14364558223,50860.18941219417,47143.28248154228,25939.843368439884,73083.12584998217,19779.74591137569,1450.0,0.0,0.8866550626464768,2.863902266687756,0.0014957518510113484,1.0,1.0,-5.16053106330628,351950.9514949961,1545794.4247044537,4.392073435625962,1545794.4247044537,4.392073435625962,0.7625237219219692,0.09178201455843518,3.6288357175891774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288357175891774,1.27869017161766,1.2789886696355777,2.837931969867547,6013.237301647801,14750.44583981192,6484.553682021439,0.0004160205551647461,25707.734079392,2621.459323968124,19382.764901894483,1976.4919622801349,0.7539662905348091,0.7539662905348091,32740.118450258862,32395.05729023726,1.0133322567336855,0.8,4333.571365873882,4287.898129693729,1.0133322567336855,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648449443552068,4.8054991670890645,-1.0519700900450264,5.857469257134091,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999999737206688,0.00023342831053412713,198.9223487934061,0.0,0.0,0.0,0.0141343227442415,8.005725482166432e-05,0.00015337104957812293,0.000556558342753233,0.09178201011728525,0.09178201011728525,0.09178201011728525,0.09178869432571932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505759.16495644074,589.7351552696318,0.0,0.09178201011728525,0.09178201455843518,0.09178201455843518,0.375,0.375,0.5,5.998365081104642,0.037954140523822844,0.037954140523822844,1.949729266925715e-11,4.1394692004814715e-05,0.03574069774504096,1.949729266925715e-11,25939.843368439884,19779.74591137569,0.7625237219219692,0.7969127801559268,3.8782688555519336,0.7959803544722822,0.5140596255442079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962634675155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36963837995995,261.36963837995995,-11.780361620040026,244.9718137244899,277.76746303543024,119604.3413373557,119605.3990072068,-1.0576698511078468,0.0,nan,277.76746303543024,4.617463035430262,271.20833317324576,-1.941666826754215,264.6492033110519,-8.500796688948071,258.09007344886516,-15.059926551134822,251.53094358667667,-21.619056413323307,244.9718137244899,-28.178186275510086,1.0,1.0,25762.5980482374,25762.5980482374,277.280949322195,4.130949322195022,277.280949322195,277.280949322195,79987.94280780278,79988.34767618382,-0.4048683810397051,0.0,8575.796259387458,8575.796259387458,0.9047717745999186,3646.9798961771235,277.280949322195,4.130949322195022,1.0,0.002,0.2630681977278042,0.004560907294259045,0.0004074504142196831,0.001592549577900849,0.20372520710984154,0.20372520710984154,0.0,-7.879467911475757e-12,1.0,1.000073157695605,0.03574069772554367,0.09178201455843518,0.0,6.70676759707376e-06,8.5840815894585,0.0,1601653.7385335409,267.95376963364066,4.1394672507522046e-05,1.0,1279913.3808071467,2616.8162280419824,,,,,,,,,,,,,,,,,,,2.0,14750.44583981192,1450.0,0.375,6.1796691888313084,3.5
1449.0,-30.000166846125552,4.8054690032432035,34.898446228714896,28.37203494217249,6.439368536888894,-26.356213307823953,-39.86628890326244,2.7954149986756027,-5.196247267062176,-5.1962881112440265,39.79689159427731,37569.08036249057,20603.61965584369,20603.61965584369,58172.70001833426,79998.06541003672,79988.374704775,20603.61965584369,100591.99436061869,100591.99436061869,100591.99436061869,126531.8319008689,123837.13051823458,2694.7013826343223,0.0,93289.16408670999,50860.179039485934,47143.31671913784,25939.83754025021,73083.15425938804,19779.74136620867,1450.0,0.0,0.8866549807220396,2.863900546982197,0.0014957518510113484,1.0,1.0,-5.161061831410336,351950.7268303679,1545794.4070624555,4.392076189140797,1545794.4070624555,4.392076189140797,0.7625237180270281,0.09178204708536186,3.6288352522961986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288352522961986,1.2786902253757817,1.2789887234062487,2.8379314866739955,6013.236277818648,14750.44328405683,6484.553073420238,0.0004160206515976595,25707.74300863615,2621.4602344976265,19382.763082744765,1976.4917767784887,0.753965957891885,0.753965957891885,32740.115091881995,32395.05729023726,1.0133321268032007,0.8,4333.57092134996,4287.898129693729,1.0133321268032007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648440261240735,4.8054690032432035,-1.0519921640186842,5.857461167261888,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999999682435522,0.00023342831181264126,198.92234875035425,0.0,0.0,0.0,0.0141343227442415,8.005725292540382e-05,0.00015337105147438345,0.0005565582782719776,0.09178204277073343,0.09178204277073343,0.09178204277073343,0.09178863072776743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505758.2024737716,589.7354726267906,0.0,0.09178204277073343,0.09178204708536186,0.09178204708536186,0.375,0.375,0.5,5.998562716891623,0.037414327580108875,0.037414327580108875,-6.258460416574962e-11,4.084418185357208e-05,0.03522627983369375,-6.258460416574962e-11,25939.83754025021,19779.74136620867,0.7625237180270281,0.7969121177093463,3.8782696657131814,0.7959796016995472,0.5140593717281238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962628495764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36963155549125,261.36963155549125,-11.780368444508724,244.97181303331485,277.7674500776682,119604.2903461242,119605.33432437175,-1.043978247567908,0.0,nan,277.7674500776682,4.617450077668195,271.2083226687993,-1.9416773312006512,264.6491952599241,-8.500804740075864,258.09006785105623,-15.059932148943744,251.53094044218474,-21.619059557815234,244.97181303331485,-28.178186966685132,1.0,1.0,25762.5980482374,25762.5980482374,277.2809361237319,4.130936123731942,277.2809361237319,277.2809361237319,79987.9696520461,79988.374704775,-0.40505272889276966,0.0,8575.796259387458,8575.796259387458,0.9047718033120848,3646.9794285576795,277.2809361237319,4.130936123731942,1.0,0.002,0.26306158765855175,0.004560933904064652,0.000407440162493502,0.0015925598299151582,0.203720081246751,0.203720081246751,0.0,-7.591339883095127e-12,1.0,1.0000721048186887,0.035226279896278356,0.09178204708536186,0.0,6.610238193500098e-06,8.460532685872302,0.0,1601653.7182317188,267.9537527329378,4.084424443817625e-05,1.0,1279913.4370364465,2616.815998166337,,,,,,,,,,,,,,,,,,,2.0,14750.44328405683,1450.0,0.375,6.1796691888313084,3.5
1450.0,-30.0001668098887,4.8054390812467584,34.89844618694991,28.372043917793803,6.439357765956896,-26.356214352302924,-39.86628904296083,2.7954053085488213,-5.196263637669688,-5.196303945062537,39.79689127340612,37569.0646779044,20603.590634197146,20603.590634197146,58172.655312101546,79998.10248152481,79988.4038603995,20603.590634197146,100591.99449459664,100591.99449459664,100591.99449459664,126531.82641913893,123837.0371970353,2694.7892221036263,0.0,93289.19141824773,50860.15361527545,47143.37533663587,25939.83192454229,73083.20726117816,19779.73699183869,1450.0,0.0,0.8866549011059627,2.8638988816566684,0.0014957518510113484,1.0,1.0,-5.16157819968447,351950.5092630889,1545794.3932853902,4.392078865071006,1545794.3932853902,4.392078865071006,0.7625237144703553,0.09178207912273792,3.62883366934265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62883366934265,1.278690270278397,1.2789887683193462,2.8379301490677475,6013.233443591516,14750.440646165298,6484.553325429366,0.00041602116493858913,25707.761754521733,2621.462146045972,19382.76383601691,1976.4918535908707,0.7539654374075441,0.7539654374075441,32740.103666489533,32395.05729023726,1.0133316847721976,0.8,4333.569409053855,4287.898129693729,1.0133316847721976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648430896445297,4.8054390812467584,-1.0520138353693458,5.857452916616104,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999999644719904,0.0002334283126930306,198.92234872070864,0.0,0.0,0.0,0.0141343227442415,8.005725166123006e-05,0.0001533710527385572,0.0005565580400802036,0.09178207493839051,0.09178207493839051,0.09178207493839051,0.09178856911168407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505757.2540936862,589.7357853379439,0.0,0.09178207493839051,0.09178207912273792,0.09178207912273792,0.375,0.375,0.5,5.998757541175622,0.036882188447407316,0.036882188447407316,-7.44648787076585e-12,4.0307392850991164e-05,0.034725745378068495,-7.44648787076585e-12,25939.83192454229,19779.73699183869,0.7625237144703553,0.7969107941388506,3.8782708156462764,0.7959784127181141,0.5140587843065435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496262535436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36962499595387,261.36962499595387,-11.780375004046107,244.97181237614927,277.7674376157591,119604.22296453283,119605.22641474965,-1.0034502168049961,0.0,nan,277.7674376157591,4.6174376157591155,271.2083125678385,-1.9416874321614728,264.6491875199124,-8.500812480087575,258.09006247199324,-15.059937528006742,251.53093742407057,-21.619062575929405,244.97181237614927,-28.178187623850704,1.0,1.0,25762.5980482374,25762.5980482374,277.28092368967054,4.130923689670567,277.28092368967054,277.28092368967054,79988.01404084526,79988.4038603995,-0.3898195542424219,0.0,8575.796259387458,8575.796259387458,0.9047719009925203,3646.9778376893632,277.28092368967054,4.130923689670567,1.0,0.002,0.26305507150971114,0.004560960185086168,0.000407430056671265,0.0015925699367935753,0.2037150283356325,0.2037150283356325,0.0,-6.535159566278814e-12,1.0,1.0000710803549513,0.03472574538551498,0.09178207912273792,0.0,6.516313955165133e-06,8.34031814599674,0.0,1601653.698561267,267.9537363623303,4.0307400297479035e-05,1.0,1279913.4914894358,2616.8157755526,,,,,,,,,,,,,,,,,,,2.0,14750.440646165298,1450.0,0.375,6.1796691888313084,3.5
1451.0,-30.000166556150553,4.805409386534972,34.898446127573244,28.372039028350287,6.439339178340456,-26.356215982702558,-39.866289287433005,2.7953886048269974,-5.196280643881721,-5.196320400491042,39.79689068154663,37569.0590943981,20603.563361273587,20603.563361273587,58172.62245567169,79998.136734495,79988.42674033905,20603.563361273587,100591.99010161264,100591.99010161264,100591.99010161264,126531.81609482337,123836.94032822331,2694.8757666000606,0.0,93289.21618151813,50860.13854118248,47143.419600372945,25939.825993210736,73083.24559358368,19779.732354445478,1450.0,0.0,0.8866548193016525,2.8638971508487483,0.0014957518510113484,1.0,1.0,-5.162106978801603,351950.2831538444,1545794.3678753164,4.392081614549005,1545794.3678753164,4.392081614549005,0.7625237100519662,0.09178211073440841,3.628832954470983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628832954470983,1.2786903476809826,1.2789888457400005,2.837929418214653,6013.231895001509,14750.437982140918,6484.552929416436,0.0004160213775253764,25707.773642922613,2621.463358325485,19382.762652307763,1976.4917328861297,0.7539650426960977,0.7539650426960977,32740.09850671093,32395.05729023726,1.0133314851482478,0.8,4333.568726091487,4287.898129693729,1.0133314851482478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648422095933249,4.805409386534972,-1.0520357765847397,5.857445163119712,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999999380627279,0.00023342831885770057,198.92234851312395,0.0,0.0,0.0,0.0141343227442415,8.005724944892614e-05,0.00015337105495086113,0.0005565579384676649,0.0917821066619202,0.0917821066619202,0.0917821066619202,0.09178850517035506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505756.3183490338,589.7360938686647,0.0,0.0917821066619202,0.09178211073440841,0.09178211073440841,0.375,0.375,0.5,5.9989494939183405,0.03635423144032757,0.03635423144032757,-3.808509063674137e-12,3.975660933974723e-05,0.034213421689457846,-3.808509063674137e-12,25939.825993210736,19779.732354445478,0.7625237100519662,0.7969099274695147,3.8782719715274574,0.7959775456493813,0.5140584382817348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962623191179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696179623427,261.3696179623427,-11.780382037657262,244.9718117133173,277.7674242113691,119604.1012992651,119605.17727114007,-1.0759718750040645,0.0,nan,277.7674242113691,4.617424211369098,271.20830171175794,-1.941698288242037,264.64917921214663,-8.500820787853343,258.0900567125383,-15.059943287461692,251.53093421292724,-21.619065787072742,244.9718117133173,-28.178188286682683,1.0,1.0,25762.5980482374,25762.5980482374,277.2809099022088,4.130909902208828,277.2809099022088,277.2809099022088,79988.03154392827,79988.42674033905,-0.39519641078368295,0.0,8575.796259387458,8575.796259387458,0.9047719451056075,3646.977119243338,277.2809099022088,4.130909902208828,1.0,0.002,0.2630486514920145,0.004560985931978919,0.00040742009921710336,0.0015925798937018614,0.20371004960855169,0.20371004960855169,0.0,-7.081035410805292e-12,1.0,1.0000700317593034,0.034213421693266355,0.09178211073440841,0.0,6.420177363440503e-06,8.217271988546212,0.0,1601653.6781372088,267.95371935611826,3.975661314825629e-05,1.0,1279913.5480803393,2616.8155441987,,,,,,,,,,,,,,,,,,,2.0,14750.437982140918,1450.0,0.375,6.1796691888313084,3.5
1452.0,-30.000166458172554,4.805379923078376,34.89844605460147,28.37204150799664,6.4393302935839545,-26.356216782997347,-39.86629316406322,2.795380618481156,-5.196297173847086,-5.196336392804395,39.79689017020579,37569.06646597957,20603.535610718503,20603.535610718503,58172.60207669808,79998.16209991457,79988.4515614114,20603.535610718503,100591.98717212991,100591.98717212991,100591.98717212991,126531.80742443728,123836.84637671121,2694.9610477260676,0.0,93289.235595827,50860.13996215608,47143.4395929677,25939.820252307378,73083.25984527508,19779.727870110743,1450.0,0.0,0.8866547395676754,2.863895468782455,0.0014957518510113484,1.0,1.0,-5.162621879118603,351950.06340784836,1545794.3459216694,4.392084294442547,1545794.3459216694,4.392084294442547,0.7625237059362935,0.09178214186706851,3.6288322243361057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288322243361057,1.2786903846885358,1.2789888827561928,2.837928765077888,6013.230511083078,14750.435676967933,6484.552608499059,0.0004160215717023597,25707.784165440236,2621.4644313236668,19382.761693064247,1976.4916350705132,0.7539646967754261,0.7539646967754261,32740.093236765773,32395.05729023726,1.013331281262131,0.8,4333.568028547175,4287.898129693729,1.013331281262131,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64841314129757,4.805379923078376,-1.0520573507577309,5.857437273836107,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999999278650977,0.00023342832123811642,198.92234843296754,0.0,0.0,0.0,0.0141343227442415,8.005721436811624e-05,0.00015337109003167102,0.0005565579537884818,0.09178213791451673,0.09178213791451673,0.09178213791451673,0.09178844300554091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505755.3966142979,589.7363977834758,0.0,0.09178213791451673,0.09178214186706851,0.09178214186706851,0.375,0.375,0.5,5.99913864467267,0.035831921022975166,0.035831921022975166,-2.864908310584724e-11,3.921895728353775e-05,0.033714513685765723,-2.864908310584724e-11,25939.820252307378,19779.727870110743,0.7625237059362935,0.7969097458808179,3.8782727379032025,0.7959771115828108,0.5140584389026601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962608044142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369611408773,261.369611408773,-11.780388591226995,244.971811107153,277.76741171039316,119604.08446777165,119605.08700514752,-1.0025373758711034,0.0,nan,277.76741171039316,4.617411710393185,271.20829158974607,-1.9417084102539093,264.6491714690955,-8.50082853090447,258.09005134844926,-15.059948651550712,251.53093122780064,-21.61906877219934,244.971811107153,-28.178188892846975,1.0,1.0,25762.5980482374,25762.5980482374,277.28089680421243,4.130896804212455,277.28089680421243,277.28089680421243,79988.07083446765,79988.4515614114,-0.38072694375296123,0.0,8575.796259387458,8575.796259387458,0.9047719901605491,3646.9763854577864,277.28089680421243,4.130896804212455,1.0,0.002,0.263042325089318,0.004561011343138146,0.0004074102871487512,0.001592589706185615,0.2037051435743756,0.2037051435743756,0.0,-6.665633756758327e-12,1.0,1.0000690106198917,0.03371451371441481,0.09178214186706851,0.0,6.326558192025106e-06,8.09744789064171,0.0,1601653.658281787,267.9537028261529,3.9218985932620853e-05,1.0,1279913.603078667,2616.8153193555777,,,,,,,,,,,,,,,,,,,2.0,14750.435676967933,1450.0,0.375,6.1796691888313084,3.5
1453.0,-30.000166345443805,4.805350702793408,34.89844597633447,28.37205132180827,6.4393189420607335,-26.356217816695466,-39.866293338686205,2.7953704134803012,-5.196312743411113,-5.196351447588727,39.7968898709744,37569.04938227472,20603.506429787194,20603.506429787194,58172.55581206192,79998.20088390334,79988.48142169937,20603.506429787194,100591.98785148657,100591.98785148657,100591.98785148657,126531.80276653255,123836.75764627947,2695.045120253078,0.0,93289.26380858579,50860.112307569725,47143.50166779563,25939.814915045987,73083.31658284162,19779.723713020827,1450.0,0.0,0.8866546638472022,2.8638938854531344,0.0014957518510113484,1.0,1.0,-5.163113588977012,351949.85654503776,1545794.333074535,4.3920868394407915,1545794.333074535,4.3920868394407915,0.7625237025707499,0.09178217249741881,3.6288304798620663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288304798620663,1.2786904319770132,1.2789889300557091,2.8379272958595982,6013.227397985824,14750.433119374968,6484.5530336437,0.00041602215442304417,25707.804298461404,2621.466484320477,19382.76296385003,1976.4917646545998,0.7539641557412228,0.7539641557412228,32740.080645553633,32395.05729023726,1.0133307941274263,0.8,4333.5663619399975,4287.898129693729,1.0133307941274263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648403725103628,4.805350702793408,-1.0520782751133995,5.857428977906808,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999999161322011,0.000233428323976907,198.9223483407435,0.0,0.0,0.0,0.0141343227442415,8.005721278790003e-05,0.00015337109161188723,0.0005565576919709336,0.0917821686620909,0.0917821686620909,0.0917821686620909,0.09178838442076312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505754.48893508886,589.7366970739915,0.0,0.0917821686620909,0.09178217249741881,0.09178217249741881,0.375,0.375,0.5,5.999325115967675,0.03531841134957858,0.03531841134957858,2.8990143619012088e-12,3.8704177597992384e-05,0.03323785861169881,2.8990143619012088e-12,25939.814915045987,19779.723713020827,0.7625237025707499,0.796908334196538,3.8782739060847375,0.7959758605936005,0.5140578060615153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962602195292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696050250522,261.3696050250522,-11.780394974947797,244.97181052747646,277.76739952262756,119604.00233332338,119604.97888781966,-0.976554496259544,0.0,nan,277.76739952262756,4.617399522627579,271.2082817235988,-1.9417182764011613,264.649163924566,-8.500836075433995,258.0900461255376,-15.059953874462394,251.5309283265068,-21.61907167349318,244.97181052747646,-28.178189472523513,1.0,1.0,25762.5980482374,25762.5980482374,277.2808852313541,4.130885231354114,277.2808852313541,277.2808852313541,79988.11246807949,79988.48142169937,-0.36895361987990327,0.0,8575.796259387458,8575.796259387458,0.9047720978080115,3646.9746322613764,277.2808852313541,4.130885231354114,1.0,0.002,0.2630360881254906,0.0045610365130422876,0.00040740061439816346,0.0015925993793564446,0.20370030719908172,0.20370030719908172,0.0,-6.245392224213386e-12,1.0,1.0000680350245128,0.0332378586087998,0.09178217249741881,0.0,6.237114766367535e-06,7.98296835635654,0.0,1601653.639567625,267.95368725658886,3.870417469897802e-05,1.0,1279913.6548525917,2616.8151076944227,,,,,,,,,,,,,,,,,,,2.0,14750.433119374968,1450.0,0.375,6.1796691888313084,3.5
1454.0,-30.00016603856778,4.805321709560884,34.898445882971274,28.372043219301872,6.439301388443138,-26.356219295867923,-39.866293548233784,2.7953546456914893,-5.196329041814408,-5.1963672151240266,39.79688927870092,37569.04848214046,20603.479184850916,20603.479184850916,58172.52766699137,79998.22923403779,79988.50441284914,20603.479184850916,100591.98359770006,100591.98359770006,100591.98359770006,126531.79282010713,123836.66486681573,2695.1279532914123,0.0,93289.28464429123,50860.10389220491,47143.53416898479,25939.80922240708,73083.34339139187,19779.719260598657,1450.0,0.0,0.8866545855540208,2.8638922270503384,0.0014957518510113484,1.0,1.0,-5.163619827246862,351949.6398889107,1545794.3076463658,4.39208947090919,1545794.3076463658,4.39208947090919,0.762523698266552,0.09178220272570516,3.628830206633108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628830206633108,1.2786905050426416,1.2789890031383941,2.8379269200189254,6013.226601624538,14750.430587678336,6484.552322906736,0.0004160221992344047,25707.811975817585,2621.4672671929343,19382.760839409682,1976.4915480219731,0.753963847940165,0.753963847940165,32740.078673449792,32395.05729023726,1.0133307178297546,0.8,4333.566100906955,4287.898129693729,1.0133307178297546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6483949336226,4.805321709560884,-1.052099522806114,5.857421232366998,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999998841923137,0.00023342833143258224,198.92234808968638,0.0,0.0,0.0,0.0141343227442415,8.00572108916408e-05,0.00015337109350814645,0.0005565576569467128,0.09178219899522778,0.09178219899522778,0.09178219899522778,0.09178832316354188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505753.59318536153,589.7369924157757,0.0,0.09178219899522778,0.09178220272570516,0.09178220272570516,0.375,0.375,0.5,5.999508838864401,0.03480976065549157,0.03480976065549157,5.46265255252365e-11,3.8173309633293684e-05,0.03274738787717979,5.46265255252365e-11,25939.80922240708,19779.719260598657,0.762523698266552,0.7969077657070675,3.878274799800297,0.7959751835032116,0.5140576051774546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962595465888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36959823412263,261.36959823412263,-11.780401765877343,244.97180994662295,277.7673865216214,119603.90355818086,119604.94240580297,-1.0388476221113596,0.0,nan,277.7673865216214,4.617386521621427,271.2082712066243,-1.9417287933756597,264.64915589162115,-8.500844108378828,258.09004057662275,-15.059959423377222,251.53092526162308,-21.619074738376895,244.97180994662295,-28.178190053377023,1.0,1.0,25762.5980482374,25762.5980482374,277.28087214475346,4.130872144753482,277.28087214475346,277.28087214475346,79988.12438194813,79988.50441284914,-0.38003090101119597,0.0,8575.796259387458,8575.796259387458,0.9047721146683376,3646.9743576662736,277.28087214475346,4.130872144753482,1.0,0.002,0.2630299431931117,0.004561061154779135,0.0004073910835890473,0.0015926089099884888,0.20369554179452365,0.20369554179452365,0.0,-6.422464123023719e-12,1.0,1.0000670311495135,0.032747387822553264,0.09178220272570516,0.0,6.145078714756222e-06,7.865170490377583,0.0,1601653.619989135,267.95367095818557,3.817325500676816e-05,1.0,1279913.709077622,2616.8148860127285,,,,,,,,,,,,,,,,,,,2.0,14750.430587678336,1450.0,0.375,6.1796691888313084,3.5
1455.0,-30.000165900797036,4.805292945382435,34.898445777056516,28.372043813020014,6.439293049684569,-26.356220005749265,-39.866293653007574,2.795347154708124,-5.196344984027121,-5.196382636427742,39.7968887295348,37569.04437205539,20603.451698528963,20603.451698528963,58172.496070584355,79998.25122146247,79988.52845943466,20603.451698528963,100591.98015796363,100591.98015796363,100591.98015796363,126531.78382377449,123836.57425273387,2695.2095710406193,0.0,93289.30177028131,50860.094921134325,47143.56316571887,25939.803665810865,73083.36683152974,19779.714916543984,1450.0,0.0,0.8866545088703143,2.8638906050765747,0.0014957518510113484,1.0,1.0,-5.164115352441968,351949.4279890154,1545794.2840682103,4.3920920482827315,1545794.2840682103,4.3920920482827315,0.7625236941409086,0.09178223250393268,3.6288297235835434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288297235835434,1.2786905397547663,1.278989037858622,2.837926465209869,6013.225637938722,14750.428377613958,6484.551835414952,0.0004160223008595747,25707.820117323176,2621.4680973954587,19382.759382264117,1976.4913994344774,0.7539635524835135,0.7539635524835135,32740.075186908933,32395.05729023726,1.0133305829408414,0.8,4333.565639418898,4287.898129693729,1.0133305829408414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648386064250493,4.805292945382435,-1.0521204728205396,5.857413418202975,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999999869853029,0.00023342833477977797,198.92234797697526,0.0,0.0,0.0,0.0141343227442415,8.005720994351077e-05,0.00015337109445627648,0.0005565575863014753,0.0917822288752575,0.0917822288752575,0.0917822288752575,0.09178826324050383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505752.7107461186,589.737283370425,0.0,0.0917822288752575,0.09178223250393268,0.09178223250393268,0.375,0.375,0.5,5.999689866178579,0.03430669727561053,0.03430669727561053,9.606537787476555e-12,3.76524006355794e-05,0.03226728398578871,9.606537787476555e-12,25939.803665810865,19779.714916543984,0.7625236941409086,0.796907188368279,3.878275418583307,0.7959744958751337,0.5140573840646774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962577146757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36959193236305,261.36959193236305,-11.780408067636927,244.97180941936887,277.767374445357,119603.89723038183,119604.86124683355,-0.9640164517150465,0.0,nan,277.767374445357,4.617374445357029,271.2082614401606,-1.9417385598393935,264.64914843496075,-8.500851565039227,258.0900354297642,-15.059964570235763,251.53092242456694,-21.61907757543304,244.97180941936887,-28.17819058063111,1.0,1.0,25762.5980482374,25762.5980482374,277.2808595274559,4.130859527455925,277.2808595274559,277.2808595274559,79988.15996172774,79988.52845943466,-0.368497706920607,0.0,8575.796259387458,8575.796259387458,0.9047721444762061,3646.9738722014613,277.2808595274559,4.130859527455925,1.0,0.002,0.2630238883463974,0.004561085453404489,0.00040738169260064617,0.001592618300489227,0.20369084630032308,0.20369084630032308,0.0,-6.910126984505105e-12,1.0,1.0000660484909967,0.03226728397618217,0.09178223250393268,0.0,6.0549879797113655e-06,7.7498624446569915,0.0,1601653.6008362474,267.95365501597286,3.765239102904161e-05,1.0,1279913.7621122773,2616.814669197529,,,,,,,,,,,,,,,,,,,2.0,14750.428377613958,1450.0,0.375,6.1796691888313084,3.5
