time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1456.0,-30.00016565208978,4.805264414287835,34.8984456622393,28.372057049442105,6.43928005162023,-26.35622108171718,-39.86629379270596,2.7953354813152154,-5.196360445552898,-5.196397589786989,39.79688826047799,37569.022184750065,20603.423728394137,20603.423728394137,58172.4459131442,79998.29645297427,79988.55438503664,20603.423728394137,100591.97811343077,100591.97811343077,100591.97811343077,126531.7764146336,123836.48640979086,2695.290004842737,0.0,93289.33379160833,50860.05952363041,47143.63807553102,25939.798301202823,73083.43637673384,19779.710726729132,1450.0,0.0,0.8866544342834063,2.863889032368811,0.0014957518510113484,1.0,1.0,-5.164597684557862,351949.2225197249,1545794.263929504,4.392094555182233,1545794.263929504,4.392094555182233,0.7625236903176672,0.09178226181959942,3.628827436007895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628827436007895,1.2786905938475708,1.2789890919640539,2.8379245561577013,6013.22159288626,14750.425894015467,6484.552754332435,0.000416023104651245,25707.84514742226,2621.470649755244,19382.762128969967,1976.4916795205263,0.7539629252400989,0.7539629252400989,32740.058675711844,32395.05729023726,1.0133299441480235,0.8,4333.563453951823,4287.898129693729,1.0133299441480235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648377038760137,4.805264414287835,-1.052141052206589,5.857405466494424,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999998439673867,0.0002334283408222213,198.92234777350637,0.0,0.0,0.0,0.0141343227442415,8.00572086793377e-05,0.00015337109572044957,0.0005565572400409605,0.0917822583032383,0.0917822583032383,0.0917822583032383,0.09178820511352442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505751.8414545778,589.7375699934951,0.0,0.0917822583032383,0.09178226181959942,0.09178226181959942,0.375,0.375,0.5,5.999868268496392,0.0338106059623442,0.0338106059623442,1.0402345651527867e-11,3.71442341133843e-05,0.03179990522914977,1.0402345651527867e-11,25939.798301202823,19779.710726729132,0.7625236903176672,0.7969054514748943,3.8782768860891075,0.7959730521328282,0.5140565913059637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962568922454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36958561734616,261.36958561734616,-11.780414382653817,244.9718089127739,277.7673623219185,119603.77733942705,119604.7433840532,-0.9660446261462559,0.0,nan,277.7673623219185,4.617362321918506,271.20825164009034,-1.9417483599096386,264.64914095826015,-8.50085904173983,258.09003027643126,-15.059969723568713,251.5309195946028,-21.61908040539717,244.9718089127739,-28.178191087226082,1.0,1.0,25762.5980482374,25762.5980482374,277.28084759720974,4.130847597209765,277.28084759720974,277.28084759720974,79988.2050595697,79988.55438503664,-0.34932546694471966,0.0,8575.796259387458,8575.796259387458,0.9047722856371759,3646.9715731879346,277.28084759720974,4.130847597209765,1.0,0.002,0.2630179211990803,0.004561109444531421,0.0004073724378397382,0.0015926275561340543,0.2036862189198691,0.2036862189198691,0.0,-6.026207744619372e-12,1.0,1.0000650918757104,0.031799905218747426,0.09178226181959942,0.0,5.967285077128062e-06,7.637610599532326,0.0,1601653.5822564394,267.9536395544471,3.714422371103865e-05,1.0,1279913.813537489,2616.8144589620474,,,,,,,,,,,,,,,,,,,2.0,14750.425894015467,1450.0,0.375,6.1796691888313084,3.5
1457.0,-30.000165506624725,4.805236125091163,34.89844554461625,28.372046432364755,6.439269825142207,-26.356221973445685,-39.866297704260774,2.7953262921183093,-5.196375133411038,-5.19641178780513,39.79688794941959,37569.043842697625,20603.394700566365,20603.394700566365,58172.43854326399,79998.30895562276,79988.58402801392,20603.394700566365,100591.97872858029,100591.97872858029,100591.97872858029,126531.77198562093,123836.40268633152,2695.3692992894075,0.0,93289.34481184806,50860.07969948884,47143.62790262136,25939.793257040645,73083.421159662,19779.706796004557,1450.0,0.0,0.8866543629765594,2.863887539206235,0.0014957518510113484,1.0,1.0,-5.165061455530974,351949.0274293839,1545794.2505748305,4.392096951837673,1545794.2505748305,4.392096951837673,0.7625236870627679,0.09178229067563914,3.628828064246671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628828064246671,1.2786906364289754,1.2789891345553988,2.8379249529667088,6013.22243367693,14750.423595396433,6484.551334661225,0.00041602278126799636,25707.84373362548,2621.470505588094,19382.757885477717,1976.4912468047414,0.7539628016380602,0.7539628016380602,32740.063210195647,32395.05729023726,1.013330119580219,0.8,4333.564054148465,4287.898129693729,1.013330119580219,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648367671970122,4.805236125091163,-1.0521610890001982,5.857397214091361,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999998288272767,0.00023342834435635267,198.92234765450056,0.0,0.0,0.0,0.0141343227442415,8.005717328250077e-05,0.00015337113111728648,0.000556557464843665,0.0917822872588418,0.0917822872588418,0.0917822872588418,0.09178814987555031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505750.985210464,589.7378523219948,0.0,0.0917822872588418,0.09178229067563914,0.09178229067563914,0.375,0.375,0.5,6.00004414453062,0.03332355218645944,0.03332355218645944,9.094947017729282e-12,3.6654394079960184e-05,0.031350332274143966,9.094947017729282e-12,25939.793257040645,19779.706796004557,0.7625236870627679,0.7969060828390054,3.878277003186352,0.7959731170244114,0.5140569946858707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496255407574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36957953405766,261.36957953405766,-11.780420465942314,244.97180843044467,277.767350637672,119603.78172676462,119604.7123224221,-0.930595657480285,0.0,nan,277.767350637672,4.617350637672018,271.2082421962244,-1.9417578037756016,264.6491337547809,-8.500866245219072,258.09002531333437,-15.059974686665612,251.53091687188964,-21.619083128110333,244.97180843044467,-28.17819156955531,1.0,1.0,25762.5980482374,25762.5980482374,277.28083685577764,4.130836855777659,277.28083685577764,277.28083685577764,79988.21589052683,79988.58402801392,-0.368137487093918,0.0,8575.796259387458,8575.796259387458,0.9047722468700261,3646.9722045679046,277.28083685577764,4.130836855777659,1.0,0.002,0.26301203840900994,0.00456113318407054,0.0004073633143721343,0.001592636679562626,0.20368165718606712,0.20368165718606712,0.0,-6.065239890190588e-12,1.0,1.0000641717029535,0.03135033226504902,0.09178229067563914,0.0,5.882923424148294e-06,7.529635241799491,0.0,1601653.5645959186,267.95362486658894,3.6654384985013166e-05,1.0,1279913.862365054,2616.814259346215,,,,,,,,,,,,,,,,,,,2.0,14750.423595396433,1450.0,0.375,6.1796691888313084,3.5
1458.0,-30.000165269117065,4.805208064709861,34.898445416534166,28.37204161277043,6.439257569941551,-26.356222985210508,-39.866297878883756,2.795315286100401,-5.1963903666978695,-5.196426519744122,39.796887412198686,37569.043391393214,20603.3672439752,20603.3672439752,58172.41063536842,79998.33205889462,79988.60826766981,20603.3672439752,100591.97551164501,100591.97551164501,100591.97551164501,126531.763455853,123836.316022672,2695.447433180988,0.0,93289.36269684315,50860.0740295803,47143.6540747365,25939.787944207987,73083.44201894448,19779.702641690877,1450.0,0.0,0.8866542897666007,2.8638859897975215,0.0014957518510113484,1.0,1.0,-5.165535365776975,351948.8250027602,1545794.2275098506,4.392099412457841,1545794.2275098506,4.392099412457841,0.7625236830861382,0.0917823191494564,3.628827883510702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628827883510702,1.278690687429269,1.2789891855675979,2.8379246984321465,6013.221894348736,14750.421130780855,6484.550525928264,0.00041602276996423733,25707.849942607514,2621.4711387280586,19382.755468120777,1976.491000302935,0.753962525508456,0.753962525508456,32740.061905684775,32395.05729023726,1.0133300691107014,0.8,4333.563881479849,4287.898129693729,1.0133300691107014,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64835881219164,4.805208064709861,-1.0521813436697274,5.857389408379588,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999999804107295,0.00023342835012669818,198.9223474601941,0.0,0.0,0.0,0.0141343227442415,8.005717170228537e-05,0.00015337113269750188,0.0005565574428583147,0.09178231582960841,0.09178231582960841,0.09178231582960841,0.0917880926378708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505750.14037234837,589.7381308777889,0.0,0.09178231582960841,0.0917823191494564,0.0917823191494564,0.375,0.375,0.5,6.000217446916305,0.032842261672215045,0.032842261672215045,1.0800249583553523e-11,3.6153046266917954e-05,0.030891153967161245,1.0800249583553523e-11,25939.787944207987,19779.702641690877,0.7625236830861382,0.796905630858297,3.8782776296879042,0.7959725079764187,0.514056841789891,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962545392125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695734643043,261.3695734643043,-11.780426535695653,244.97180796542528,277.767338963184,119603.73580055319,119604.6643257064,-0.9285251531971882,0.0,nan,277.767338963184,4.617338963184011,271.20823276363274,-1.941767236367241,264.64912656408103,-8.500873435918948,258.0900203645271,-15.059979635472871,251.53091416497588,-21.619085835024094,244.97180796542528,-28.178192034574693,1.0,1.0,25762.5980482374,25762.5980482374,277.2808249503582,4.130824950358203,277.2808249503582,277.2808249503582,79988.23627359998,79988.60826766981,-0.37199406983563676,0.0,8575.796259387458,8575.796259387458,0.9047722580228216,3646.9720229282557,277.2808249503582,4.130824950358203,1.0,0.002,0.26300624178005055,0.00456115645400237,0.0004073543239045449,0.0015926456703938008,0.20367716195227245,0.20367716195227245,0.0,-5.70165442637105e-12,1.0,1.0000632318681968,0.030891153956360995,0.0917823191494564,0.0,5.796759232833081e-06,7.419352792581105,0.0,1601653.5462893709,267.9536096333021,3.615303546666837e-05,1.0,1279913.9130287813,2616.8140522238846,,,,,,,,,,,,,,,,,,,2.0,14750.421130780855,1450.0,0.375,6.1796691888313084,3.5
1459.0,-30.00016504969333,4.805180229005121,34.89844527656117,28.37204992482441,6.439246216653795,-26.356223923060153,-39.866297983657546,2.7953050900748213,-5.19640561446829,-5.196441267694154,39.79688681272301,37569.028041311445,20603.340283200505,20603.340283200505,58172.36832451195,79998.36829688596,79988.63101801249,20603.340283200505,100591.971301213,100591.971301213,100591.971301213,126531.7539040961,123836.22949250226,2695.5244115938463,0.0,93289.38881864396,50860.048563267126,47143.711394863145,25939.782602883104,73083.49399774625,19779.69846106744,1450.0,0.0,0.8866542167008254,2.8638844386753743,0.0014957518510113484,1.0,1.0,-5.166006925369004,351948.62235608406,1545794.2017719073,4.392101868232204,1545794.2017719073,4.392101868232204,0.7625236789327989,0.0917823472170563,3.628826273965681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628826273965681,1.278690734676179,1.2789892328255374,2.8379233348278383,6013.219005034835,14750.418820149018,6484.550948054822,0.0004160233142987696,25707.8685435924,2621.4730355006454,19382.756729885306,1976.4911289671097,0.7539620290580796,0.7539620290580796,32740.0502883565,32395.05729023726,1.0133296196541772,0.8,4333.562343778596,4287.898129693729,1.0133296196541772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648350112404759,4.805180229005121,-1.0522015146197559,5.8573817436248765,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999997812695085,0.0002334283554576862,198.9223472806822,0.0,0.0,0.0,0.0141343227442415,8.005717075415582e-05,0.00015337113364563145,0.0005565571994411693,0.09178234399399711,0.09178234399399711,0.09178234399399711,0.09178803536020975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505749.3076866725,589.7384054230256,0.0,0.09178234399399711,0.0917823472170563,0.0917823472170563,0.375,0.375,0.5,6.000388186371558,0.03236587257595147,0.03236587257595147,3.126388037344441e-12,3.5653225836540514e-05,0.030434342325122543,3.126388037344441e-12,25939.782602883104,19779.69846106744,0.7625236789327989,0.7969043363311661,3.8782787859180052,0.7959713629223292,0.514056266144993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962531213975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369567485972,261.369567485972,-11.78043251402795,244.97180751964277,277.76732745230083,119603.6517587153,119604.56629847568,-0.914539760343413,0.0,nan,277.76732745230083,4.617327452300856,271.20822346577125,-1.9417765342287225,264.6491194792389,-8.500880520761086,258.0900154927049,-15.059984507295098,251.5309115061735,-21.619088493826467,244.97180751964277,-28.17819248035721,1.0,1.0,25762.5980482374,25762.5980482374,277.28081285526304,4.130812855263059,277.28081285526304,277.28081285526304,79988.27691300987,79988.63101801249,-0.35410500261059497,0.0,8575.796259387458,8575.796259387458,0.9047723573440849,3646.9704053355094,277.28081285526304,4.130812855263059,1.0,0.002,0.26300053086758024,0.004561179340793487,0.0004073454661850326,0.0015926545283921243,0.2036727330925163,0.2036727330925163,0.0,-5.422843164099023e-12,1.0,1.0000622968755226,0.030434342321996155,0.0917823472170563,0.0,5.711039091644272e-06,7.3096386809039195,0.0,1601653.5279683697,267.9535943855317,3.565322271015248e-05,1.0,1279913.963747601,2616.8138448763325,,,,,,,,,,,,,,,,,,,2.0,14750.418820149018,1450.0,0.375,6.1796691888313084,3.5
1460.0,-30.000164737092536,4.805152621469887,34.898445127857876,28.372060611750953,6.43923390909374,-26.356224872474066,-39.86629812335593,2.795294044532425,-5.196420418801381,-5.196455583745549,39.796886280567406,37569.00940600517,20603.312902743794,20603.312902743794,58172.32230874896,79998.40897956285,79988.65537032152,20603.312902743794,100591.96827306531,100591.96827306531,100591.96827306531,126531.74570937321,123836.14544715303,2695.6002622201718,0.0,93289.417718342,50860.01814499276,47143.77730372137,25939.777436307893,73083.55474002927,19779.69442045529,1450.0,0.0,0.8866541455940948,2.863882933021814,0.0014957518510113484,1.0,1.0,-5.166466585172373,351948.4256440222,1545794.1789246772,4.392104258162441,1545794.1789246772,4.392104258162441,0.7625236750400819,0.09178237485131271,3.628824313659815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628824313659815,1.278690785859631,1.2789892840209376,2.8379216881744003,6013.215515973793,14750.41648360727,6484.551655846455,0.00041602399681764043,25707.89039501774,2621.475263725915,19382.758845521865,1976.4913447019997,0.7539614704938331,0.7539614704938331,32740.036139315183,32395.05729023726,1.0133290722496318,0.8,4333.5604709729005,4287.898129693729,1.0133290722496318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648341277193578,4.805152621469887,-1.052221338087695,5.857373959557582,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999997487337825,0.0002334283630524491,198.92234702494162,0.0,0.0,0.0,0.0141343227442415,8.005716948998338e-05,0.0001533711349098039,0.000556556903374296,0.09178237172134632,0.09178237172134632,0.09178237172134632,0.09178797974263725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505748.48748290463,589.7386758556158,0.0,0.09178237172134632,0.09178237485131271,0.09178237485131271,0.375,0.375,0.5,6.000556424996592,0.03189554036788422,0.03189554036788422,-7.958078640513122e-12,3.516494416544447e-05,0.02998899857317383,-7.958078640513122e-12,25939.777436307893,19779.69442045529,0.7625236750400819,0.7969028269408442,3.878280071188833,0.7959700717306086,0.514055583908645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962518115353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36956150415875,261.36956150415875,-11.780438495841224,244.97180709702053,277.7673159112962,119603.54545903605,119604.46053136767,-0.9150723316451443,0.0,nan,277.7673159112962,4.617315911296203,271.2082141484434,-1.941785851556574,264.64911238558716,-8.500887614412818,258.0900106227302,-15.059989377269801,251.53090885987513,-21.61909114012485,244.97180709702053,-28.178192902979447,1.0,1.0,25762.5980482374,25762.5980482374,277.28080137886735,4.130801378867375,277.28080137886735,277.28080137886735,79988.3175290665,79988.65537032152,-0.33784125502279494,0.0,8575.796259387458,8575.796259387458,0.9047724783099595,3646.968435228114,277.28080137886735,4.130801378867375,1.0,0.002,0.26299490351909877,0.004561201927565085,0.00040733673825738687,0.001592663256264825,0.20366836912869343,0.20366836912869343,0.0,-5.477788361796243e-12,1.0,1.000061385353284,0.02998899858113191,0.09178237485131271,0.0,5.627470875138038e-06,7.202678830732235,0.0,1601653.5101757878,267.9535795811986,3.516495212352311e-05,1.0,1279914.0129811082,2616.813643601012,,,,,,,,,,,,,,,,,,,2.0,14750.41648360727,1450.0,0.375,6.1796691888313084,3.5
1461.0,-30.000164382603757,4.805125249864232,34.8984449761177,28.372048178594582,6.439224140357192,-26.356225530306766,-39.86629826305432,2.795285288190062,-5.196434517737714,-5.1964692117995614,39.796885895125754,37569.019996742565,20603.28459102741,20603.28459102741,58172.30458776998,79998.41822925612,79988.68312826542,20603.28459102741,100591.96771929282,100591.96771929282,100591.96771929282,126531.7402819297,123836.0652552352,2695.6750266945037,0.0,93289.4264373965,50860.028205356815,47143.775813377426,25939.772562636885,73083.54837601431,19779.69061682123,1450.0,0.0,0.8866540774649043,2.8638814998122486,0.0014957518510113484,1.0,1.0,-5.166908835598463,351948.2383856309,1545794.1623763728,4.392106548016418,1545794.1623763728,4.392106548016418,0.7625236716728769,0.09178240204860771,3.6288251769752504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288251769752504,1.2786908264352626,1.278989324606041,2.837922273276722,6013.216755735402,14750.414304125245,6484.550090620233,0.0004160235871666011,25707.886681704633,2621.4748850733567,19382.754166955943,1976.4908676210473,0.7539613974084437,0.7539613974084437,32740.042370529583,32395.05729023726,1.013329313325681,0.8,4333.561295753432,4287.898129693729,1.013329313325681,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648332141480619,4.805125249864232,-1.052240660875615,5.857365910739847,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999997118383236,0.00023342837166489817,198.9223467349322,0.0,0.0,0.0,0.0141343227442415,8.005716822581123e-05,0.00015337113617397603,0.0005565570403694238,0.0917823990093171,0.0917823990093171,0.0917823990093171,0.09178792675515578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505747.67969832686,589.7389422002565,0.0,0.0917823990093171,0.09178240204860771,0.09178240204860771,0.375,0.375,0.5,6.000722255284526,0.031433307725251325,0.031433307725251325,-1.48929757415317e-11,3.469406186695778e-05,0.029560376201118288,-1.48929757415317e-11,25939.772562636885,19779.69061682123,0.7625236716728769,0.796903076780754,3.878280064999034,0.7959698985669648,0.5140557735846409,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496249945448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695557541078,261.3695557541078,-11.78044424589217,244.97180672366156,277.76730478455437,119603.55841319311,119604.43803162484,-0.8796184317321052,0.0,nan,277.76730478455437,4.617304784554392,271.20820517237536,-1.9417948276246193,264.64910556019754,-8.500894439802437,258.0900059480183,-15.059994051981676,251.5309063358397,-21.61909366416029,244.97180672366156,-28.17819327633842,1.0,1.0,25762.5980482374,25762.5980482374,277.28079098759076,4.130790987590785,277.28079098759076,277.28079098759076,79988.32511141496,79988.68312826542,-0.35801685045589693,0.0,8575.796259387458,8575.796259387458,0.9047724250367928,3646.969302860127,277.28079098759076,4.130790987590785,1.0,0.002,0.26298935659758466,0.0045612242721599925,0.0004073281354787743,0.0015926718591615402,0.20366406773938714,0.20366406773938714,0.0,-5.359685351785659e-12,1.0,1.000060508054434,0.029560376216011264,0.09178240204860771,0.0,5.5470404183624914e-06,7.099735022010334,0.0,1601653.4932223763,267.95356548226226,3.469407675993352e-05,1.0,1279914.0598485498,2616.8134519986206,,,,,,,,,,,,,,,,,,,2.0,14750.414304125245,1450.0,0.375,6.1796691888313084,3.5
1462.0,-30.000165583009345,4.805098003599976,34.8984447523992,28.37206246275457,6.439223610934506,-26.356226663615086,-39.86630217460913,2.7952846911312985,-5.196455085483308,-5.1964891604070935,39.79688351632939,37569.01632663548,20603.26955785456,20603.26955785456,58172.28588449004,79998.44235122352,79988.66419236315,20603.26955785456,100591.93375021772,100591.93375021772,100591.93375021772,126531.69851058726,123835.95012683749,2695.7483837497743,0.0,93289.44583652905,50860.01981044945,47143.806695644,25939.764760369533,73083.57145601354,19779.684408026544,1450.0,0.0,0.8866539843242508,2.8638794009208133,0.0014957518510113484,1.0,1.0,-5.167491115708003,351947.96427928476,1545794.0602456685,4.392109678517757,1545794.0602456685,4.392109678517757,0.7625236616735134,0.09178242915930147,3.6288238201507728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288238201507728,1.2786908292019472,1.2789893273733717,2.837921206031941,6013.214494371778,14750.412198742626,6484.550291391818,0.0004160239967080083,25707.901639780626,2621.4764103726175,19382.754767075643,1976.4909288162262,0.753960982061741,0.753960982061741,32740.032577279067,32395.05729023726,1.0133289344399676,0.8,4333.559999492086,4287.898129693729,1.0133289344399676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648327290529511,4.805098003599976,-1.052263633316743,5.857361636916719,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999998367774441,0.00023342834250055796,198.92234771699125,0.0,0.0,0.0,0.0141343227442415,8.005713282899103e-05,0.00015337117157079622,0.0005565569607205364,0.09178242619790836,0.09178242619790836,0.09178242619790836,0.09178784984323014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505746.87737681065,589.7392066426554,0.0,0.09178242619790836,0.09178242915930147,0.09178242915930147,0.375,0.375,0.5,6.000884963198769,0.030953282372763624,0.030953282372763624,8.128608897095546e-12,3.407492380347321e-05,0.02899804469910805,8.128608897095546e-12,25939.764760369533,19779.684408026544,0.7625236616735134,0.7969024769081022,3.878281581904559,0.7959693912810749,0.5140555610264198,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962478293076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695508922635,261.3695508922635,-11.780449107736501,244.97180620602995,277.7672955784975,119603.58383242883,119604.32757677035,-0.7437443414791152,0.0,nan,277.7672955784975,4.617295578497533,271.2081977040036,-1.9418022959963537,264.64909982951025,-8.500900170489729,258.09000195501653,-15.059998044983445,251.53090408052296,-21.61909591947702,244.97180620602995,-28.178193793970024,1.0,1.0,25762.5980482374,25762.5980482374,277.2807688309198,4.130768830919806,277.2807688309198,277.2807688309198,79988.42284859042,79988.66419236315,-0.24134377273730934,0.0,8575.796259387458,8575.796259387458,0.9047725087632408,3646.967939251527,277.2807688309198,4.130768830919806,1.0,0.002,0.26298391519390474,0.004561245100283653,0.0004073196908015999,0.0015926803039049762,0.20365984540079995,0.20365984540079995,0.0,-5.293423685492904e-12,1.0,1.0000593570778074,0.02899804469097944,0.09178242915930147,0.0,5.441518958690257e-06,6.9646769954698735,0.0,1601653.468589849,267.95354491451667,3.4074915674864314e-05,1.0,1279914.1284525143,2616.8131715334944,,,,,,,,,,,,,,,,,,,2.0,14750.412198742626,1450.0,0.375,6.1796691888313084,3.5
1463.0,-30.000164746151185,4.805071027892801,34.89844455296837,28.372059354465478,6.4391887269845665,-26.356229398840025,-39.86630259370429,2.7952533797518924,-5.196466699829955,-5.196500369869033,39.79688376790969,37568.99938930925,20603.237079389375,20603.237079389375,58172.236468698626,79998.51257927647,79988.70749216813,20603.237079389375,100591.94457155751,100591.94457155751,100591.94457155751,126531.7055326109,123835.88474072353,2695.820791887365,0.0,93289.49543260843,50859.982242927515,47143.9035440899,25939.76096105338,73083.66450514329,19779.68148032625,1450.0,0.0,0.8866539262224108,2.863878222317374,0.0014957518510113484,1.0,1.0,-5.167869311581569,351947.8102547615,1545794.0710474877,4.392111631348258,1545794.0710474877,4.392111631348258,0.7625236604926302,0.09178245536721422,3.628821744781715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628821744781715,1.2786909742944004,1.2789894724996953,2.8379192609724564,6013.21037302413,14750.407537984223,6484.550297761033,0.00041602469735790414,25707.93000972278,2621.479303301615,19382.754786113655,1976.490930757563,0.7539601507699402,0.7539601507699402,32740.017597735758,32395.05729023726,1.0133283549046634,0.8,4333.558016758882,4287.898129693729,1.0133283549046634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64831681027705,4.805071027892801,-1.05228137562941,5.857352403522211,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999997496766143,0.00023342836283236538,198.92234703235255,0.0,0.0,0.0,0.0141343227442415,8.005712903647527e-05,0.000153371175363312,0.0005565566561811162,0.09178245253080036,0.09178245253080036,0.09178245253080036,0.09178780605398427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505746.0980955026,589.7394636202835,0.0,0.09178245253080036,0.09178245536721422,0.09178245536721422,0.375,0.375,0.5,6.001045567133771,0.03049278544523304,0.03049278544523304,5.10453901370056e-11,3.3670039101707516e-05,0.028631058287487576,5.10453901370056e-11,25939.76096105338,19779.68148032625,0.7625236604926302,0.7969004805504487,3.878283605223344,0.7959677017099318,0.5140546747852979,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962549951944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36954381920185,261.36954381920185,-11.780456180798126,244.97180560993533,277.76728202846886,119603.22905271845,119604.31105990752,-1.08200718904777,0.0,nan,277.76728202846886,4.617282028468878,271.2081867447607,-1.9418132552392535,264.6490914610548,-8.500908538945168,258.0899961773493,-15.060003822650685,251.5309008936421,-21.61909910635788,244.97180560993533,-28.178194390064647,1.0,1.0,25762.5980482374,25762.5980482374,277.28076267052893,4.130762670528952,277.28076267052893,277.28076267052893,79988.39849513292,79988.70749216813,-0.3089970352157252,0.0,8575.796259387458,8575.796259387458,0.9047726368293638,3646.9658535056233,277.28076267052893,4.130762670528952,1.0,0.002,0.2629785426505767,0.004561267073679341,0.0004073113601470015,0.0015926886351008136,0.20365568007350074,0.20365568007350074,0.0,-4.752184756817712e-12,1.0,1.000058605931549,0.028631058236442186,0.09178245536721422,0.0,5.372654545252307e-06,6.876536666876888,0.0,1601653.4545990727,267.95353330017,3.366998805631738e-05,1.0,1279914.1670021436,2616.813013935845,,,,,,,,,,,,,,,,,,,2.0,14750.407537984223,1450.0,0.375,6.1796691888313084,3.5
1464.0,-30.00016451022777,4.805044279883806,34.89844434732134,28.3720550936647,6.439187044508855,-26.356229354754134,-39.86630259370429,2.795251889146612,-5.196480652696096,-5.196513856798052,39.796883189768806,37569.005775735226,20603.20976156462,20603.20976156462,58172.215537299846,79998.5149160645,79988.73129254335,20603.20976156462,100591.94105410797,100591.94105410797,100591.94105410797,126531.69711949586,123835.80498242447,2695.8921370714,0.0,93289.49903302759,50859.98989310448,47143.89904435901,25939.756065387886,73083.65510974689,19779.677646564418,1450.0,0.0,0.886653859512283,2.8638768039439397,0.0014957518510113484,1.0,1.0,-5.168304270453405,351947.6249350486,1545794.0462252833,4.39211387350762,1545794.0462252833,4.39211387350762,0.7625236566105174,0.09178248128464427,3.6288222808641106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288222808641106,1.278690981201653,1.2789894794085601,2.83791966488566,6013.211228867741,14750.406213332719,6484.549295769675,0.0004160244245536402,25707.927204088126,2621.4790172065004,19382.751791094433,1976.4906253505972,0.753960116551604,0.753960116551604,32740.021467057108,32395.05729023726,1.0133285046027005,0.8,4333.5585289128085,4287.898129693729,1.0133285046027005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648307995276146,4.805044279883806,-1.0523003573769252,5.857344637260731,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999997251215209,0.00023342836856422218,198.9223468393422,0.0,0.0,0.0,0.0141343227442415,8.005712903647527e-05,0.000153371175363312,0.0005565567384007034,0.09178247850436361,0.09178247850436361,0.09178247850436361,0.09178775368892989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505745.3262053986,589.7397181186408,0.0,0.09178247850436361,0.09178248128464427,0.09178248128464427,0.375,0.375,0.5,6.001203818463261,0.030040896046386933,0.030040896046386933,-8.58335624798201e-12,3.3204101953288045e-05,0.028209586344644322,-8.58335624798201e-12,25939.756065387886,19779.677646564418,0.7625236566105174,0.7969006920786399,3.8782833741395395,0.7959675176336608,0.5140548282556381,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496249999524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695379006452,261.3695379006452,-11.780462099354793,244.97180514767595,277.76727065361587,119603.3287307381,119604.23412638392,-0.9053956458287913,0.0,nan,277.76727065361587,4.61727065361589,271.2081775524241,-1.9418224475758734,264.649084451239,-8.500915548760986,258.0899913500522,-15.060008649947804,251.53089824886385,-21.619101751136128,244.97180514767595,-28.178194852324026,1.0,1.0,25762.5980482374,25762.5980482374,277.2807519588962,4.130751958896212,277.2807519588962,277.2807519588962,79988.4286728506,79988.73129254335,-0.3026196927530691,0.0,8575.796259387458,8575.796259387458,0.9047726037489877,3646.9663922684313,277.2807519588962,4.130751958896212,1.0,0.002,0.2629732491918501,0.004561288313592834,0.00040730315006182264,0.0015926968440055263,0.2036515750309113,0.2036515750309113,0.0,-5.93265107179386e-12,1.0,1.0000577432629358,0.028209586353227678,0.09178248128464427,0.0,5.293565728919843e-06,6.775310015929151,0.0,1601653.4378214714,267.9535193473039,3.3204110536644293e-05,1.0,1279914.2133844174,2616.812824316953,,,,,,,,,,,,,,,,,,,2.0,14750.406213332719,1450.0,0.375,6.1796691888313084,3.5
1465.0,-30.000165679150175,4.805017664795734,34.898444078156935,28.372070600185566,6.43918648965516,-26.35623046226973,-39.86630273340268,2.795251272373477,-5.196500116603318,-5.196532731419155,39.79688094700345,37568.986913597226,20603.19381620267,20603.19381620267,58172.1807297999,79998.54116171843,79988.71589748663,20603.19381620267,100591.9097136893,100591.9097136893,100591.9097136893,126531.6583997893,123835.69624954592,2695.9621502433843,0.0,93289.52012554569,50859.96587596093,47143.94916620529,25939.748686100014,73083.69785230531,19779.67177483719,1450.0,0.0,0.8866537713569753,2.8638748181015488,0.0014957518510113484,1.0,1.0,-5.168855121159197,351947.3655861291,1545793.9499350996,4.39211683645011,1545793.9499350996,4.39211683645011,0.7625236471715031,0.09178250710407564,3.628820812246704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628820812246704,1.2786909840596916,1.278989482267266,2.837918510010628,6013.208781826129,14750.403912505875,6484.5495031705495,0.00041602486646718844,25707.94342082368,2621.4806708533174,19382.752411029524,1976.4906885663836,0.7539596650632624,0.7539596650632624,32740.010866908928,32395.05729023726,1.0133280944994314,0.8,4333.557125848287,4287.898129693729,1.0133280944994314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64830284997701,4.805017664795734,-1.0523224393130564,5.857340104108791,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999998467838549,0.0002334283401647777,198.92234779564464,0.0,0.0,0.0,0.0141343227442415,8.005712777230319e-05,0.0001533711766274841,0.0005565565177445795,0.0917825044091667,0.0917825044091667,0.0917825044091667,0.09178768091636812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505744.5605764735,589.7399704681976,0.0,0.0917825044091667,0.09178250710407564,0.09178250710407564,0.375,0.375,0.5,6.001359112731814,0.029574887661567573,0.029574887661567573,3.979039320256561e-13,3.2614815836495836e-05,0.027677610259956964,3.979039320256561e-13,25939.748686100014,19779.67177483719,0.7625236471715031,0.7968994447441882,3.8782848745111087,0.7959665758478714,0.514054269524242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962485911662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36953290148307,261.36953290148307,-11.780467098516908,244.97180456251488,277.76726124045274,119603.35266405097,119604.11741466999,-0.7647506190453169,0.0,nan,277.76726124045274,4.617261240452763,271.2081699048615,-1.9418300951384708,264.6490785692766,-8.500921430723395,258.08998723369007,-15.06001276630991,251.53089589810227,-21.619104101897705,244.97180456251488,-28.1781954374851,1.0,1.0,25762.5980482374,25762.5980482374,277.2807312890999,4.130731289099913,277.2807312890999,277.2807312890999,79988.52368276077,79988.71589748663,-0.19221472585923038,0.0,8575.796259387458,8575.796259387458,0.9047726943738885,3646.9649163079375,277.2807312890999,4.130731289099913,1.0,0.002,0.26296805555680397,0.004561308224243866,0.00040729509004556807,0.001592704905318216,0.20364754502278404,0.20364754502278404,0.0,-4.636215890363449e-12,1.0,1.0000566544111351,0.02767761025955906,0.09178250710407564,0.0,5.193740391001949e-06,6.647542484200498,0.0,1601653.4145059886,267.95349988339666,3.2614815438591904e-05,1.0,1279914.278294932,2616.8125589514034,,,,,,,,,,,,,,,,,,,2.0,14750.403912505875,1450.0,0.375,6.1796691888313084,3.5
1466.0,-30.000164720108174,4.804991328129322,34.898443841007804,28.372064418531977,6.439152777502291,-26.356232970348906,-39.866306889429666,2.795221027803893,-5.196510604237346,-5.196542844162025,39.796881330612244,37568.98908811401,20603.16039492017,20603.16039492017,58172.14948303418,79998.60572771114,79988.7626014192,20603.16039492017,100591.92299633937,100591.92299633937,100591.92299633937,126531.66831250541,123835.6370240501,2696.0312884553164,0.0,93289.56608938111,50859.94945000603,47144.01848819454,25939.74531616604,73083.76380436058,19779.669188898344,1450.0,0.0,0.8866537183710219,2.863873754942898,0.0014957518510113484,1.0,1.0,-5.169203004172459,351947.22663091077,1545793.966404621,4.392118617333799,1545793.966404621,4.392118617333799,0.7625236465437213,0.09178253204701352,3.628819186519787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628819186519787,1.2786911242087338,1.2789896224490247,2.8379169275655487,6013.205428814894,14750.399301521948,6484.5491508060695,0.00041602539100649226,25707.967604429006,2621.483136894761,19382.751357788515,1976.4905811656902,0.7539589148404414,0.7539589148404414,32739.99913277885,32395.05729023726,1.0133276405242027,0.8,4333.555572686829,4287.898129693729,1.0133276405242027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648292065493321,4.804991328129322,-1.052339274548765,5.857330602678087,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999997469660319,0.00023342836346509235,198.92234701104658,0.0,0.0,0.0,0.0141343227442415,8.005709016320024e-05,0.00015337121423658704,0.0005565564048815638,0.09178252946059534,0.09178252946059534,0.09178252946059534,0.09178764135676985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505743.81717053475,589.7402156222863,0.0,0.09178252946059534,0.09178253204701352,0.09178253204701352,0.375,0.375,0.5,6.001512467157149,0.029131439612626764,0.029131439612626764,7.901235221652314e-12,3.2239924678378884e-05,0.027339839989565462,7.901235221652314e-12,25939.74531616604,19779.669188898344,0.7625236465437213,0.7968983190841434,3.8782865790102714,0.7959654300065387,0.5140538353865189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962555691124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36952583370214,261.36952583370214,-11.780474166297836,244.97180394292425,277.76724772448114,119603.02705687056,119604.10825566748,-1.0811987968961958,0.0,nan,277.76724772448114,4.61724772448116,271.2081589681668,-1.941841031833178,264.64907021185815,-8.500929788141832,258.08998145554716,-15.060018544452817,251.53089269923555,-21.619107300764426,244.97180394292425,-28.178196057075724,1.0,1.0,25762.5980482374,25762.5980482374,277.28072662237406,4.130726622374084,277.28072662237406,277.28072662237406,79988.49171779564,79988.7626014192,-0.2708836235688068,0.0,8575.796259387458,8575.796259387458,0.90477279469363,3646.963282452386,277.28072662237406,4.130726622374084,1.0,0.002,0.2629629252994725,0.0045613293031361015,0.0004072871355787989,0.0015927128597608045,0.20364356778939943,0.20364356778939943,0.0,-4.6603966345759584e-12,1.0,1.000055963060454,0.027339839981664227,0.09178253204701352,0.0,5.130358325025396e-06,6.5664190513932965,0.0,1601653.4018588872,267.95348939576263,3.223991677714366e-05,1.0,1279914.3130730137,2616.812416772531,,,,,,,,,,,,,,,,,,,2.0,14750.399301521948,1450.0,0.375,6.1796691888313084,3.5
1467.0,-30.000164461321997,4.804965222137917,34.89844360249149,28.37207217179241,6.439152343806827,-26.356232780809073,-39.86630685450507,2.7952206633971057,-5.196523717911191,-5.1965555156823156,39.79688081690233,37568.982236138116,20603.132719909674,20603.132719909674,58172.11495604779,79998.61920426715,79988.78801760467,20603.132719909674,100591.92073751435,100591.92073751435,100591.92073751435,126531.66146487172,123835.56204029165,2696.0994245800684,0.0,93289.57659191344,50859.9396241608,47144.041075280715,25939.740727357384,73083.7818026381,19779.665597342984,1450.0,0.0,0.886653655587252,2.8638724223913687,0.0014957518510113484,1.0,1.0,-5.169613370504237,351947.05251631734,1545793.944348973,4.392120727527063,1545793.944348973,4.392120727527063,0.7625236429785257,0.09178255674020867,3.6288184435260082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288184435260082,1.2786911258973432,1.2789896241380283,2.837916342759807,6013.204189681702,14750.398176557535,6484.549273344304,0.00041602561701057543,25707.975762288872,2621.483968764958,19382.7517240635,1976.490618515344,0.7539586898357097,0.7539586898357097,32739.993770017045,32395.05729023726,1.0133274330473088,0.8,4333.5548628570505,4287.898129693729,1.0133274330473088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648283135234604,4.804965222137917,-1.052357512733348,5.857322734871265,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999997200313734,0.00023342836975240736,198.92234679933205,0.0,0.0,0.0,0.0141343227442415,8.005709047924254e-05,0.0001533712139205447,0.0005565562897808455,0.09178255421469915,0.09178255421469915,0.09178255421469915,0.09178759214880526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505743.0801718037,589.7404586181783,0.0,0.09178255421469915,0.09178255674020867,0.09178255674020867,0.375,0.375,0.5,6.001663603681108,0.0286980439011586,0.0286980439011586,-3.410605131648481e-12,3.179777110062787e-05,0.02694214517805449,-3.410605131648481e-12,25939.740727357384,19779.665597342984,0.7625236429785257,0.7968977919425083,3.878286717726405,0.7959647615546348,0.51405361503586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962498440587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695200350734,261.3695200350734,-11.780479964926599,244.97180347674427,277.76723659340365,119603.09736993414,119603.98441958289,-0.8870496487610787,0.0,nan,277.76723659340365,4.617236593403675,271.2081499700691,-1.9418500299308903,264.6490633467395,-8.500936653260453,258.0899767234078,-15.060023276592176,251.53089010007594,-21.61910989992404,244.97180347674427,-28.178196523255707,1.0,1.0,25762.5980482374,25762.5980482374,277.28071691456523,4.130716914565255,277.28071691456523,277.28071691456523,79988.53700944656,79988.78801760467,-0.25100815811310895,0.0,8575.796259387458,8575.796259387458,0.9047728405420037,3646.9625357436385,277.28071691456523,4.130716914565255,1.0,0.002,0.2629578696671709,0.004561349627456101,0.00040727929453724906,0.0015927207010723527,0.20363964726862452,0.20363964726862452,0.0,-4.390398201242762e-12,1.0,1.0000551490541263,0.026942145181465094,0.09178255674020867,0.0,5.055731196289196e-06,6.47090294149833,0.0,1601653.3860840793,267.9534762820888,3.1797774511233e-05,1.0,1279914.3566508917,2616.8122386185755,,,,,,,,,,,,,,,,,,,2.0,14750.398176557535,1450.0,0.375,6.1796691888313084,3.5
1468.0,-30.000163887689073,4.804939348681067,34.89844336564863,28.37207115897911,6.439137910825191,-26.356233707837504,-39.866306994203455,2.795207730935555,-5.196536475202549,-5.196567842847429,39.79688038770447,37568.97616493988,20603.1048145487,20603.1048145487,58172.08097948858,79998.64975050035,79988.81508524816,20603.1048145487,100591.91989979686,100591.91989979686,100591.91989979686,126531.65618903447,123835.48960506284,2696.166583971631,0.0,93289.59859765404,50859.925011954656,47144.08176188821,25939.736289237615,73083.81805112583,19779.662128317188,1450.0,0.0,0.8866535942535292,2.863871126053036,0.0014957518510113484,1.0,1.0,-5.170011893213655,351946.88313345704,1545793.9259222473,4.3921227889837215,1545793.9259222473,4.3921227889837215,0.7625236397073073,0.09178258109115657,3.628817606019092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628817606019092,1.278691185824544,1.2789896840792185,2.837915554785893,6013.202520059533,14750.395913814504,6484.549112412128,0.00041602588005095923,25707.987759681087,2621.485192158493,19382.751243026454,1976.4905694632168,0.7539583192670269,0.7539583192670269,32739.987725080427,32395.05729023726,1.0133271991781454,0.8,4333.554062732755,4287.898129693729,1.0133271991781454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648274130645676,4.804939348681067,-1.0523754528963885,5.857314801577456,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999996603272322,0.00023342838368905244,198.92234633003952,0.0,0.0,0.0,0.0141343227442415,8.005708921507165e-05,0.0001533712151847156,0.0005565561659188387,0.09178257864575852,0.09178257864575852,0.09178257864575852,0.09178754425159644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.35412310105,589.7406980074784,0.0,0.09178257864575852,0.09178258109115657,0.09178258109115657,0.375,0.375,0.5,6.001812571801328,0.02827396693294304,0.02827396693294304,-1.3244516594568267e-11,3.1367644908186776e-05,0.02655594963380281,-1.3244516594568267e-11,25939.736289237615,19779.662128317188,0.7625236397073073,0.7968969754186845,3.8782874830839615,0.7959639018694161,0.514053277001189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962482992202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695140307996,261.3695140307996,-11.780485969200356,244.97180306319706,277.7672249984035,119603.00478122912,119603.92328951342,-0.9185082842800865,0.0,nan,277.7672249984035,4.617224998403515,271.20814061135974,-1.941859388640239,264.6490562243197,-8.500943775680298,258.08997183727945,-15.060028162720528,251.5308874502385,-21.619112549761468,244.97180306319706,-28.17819693680292,1.0,1.0,25762.5980482374,25762.5980482374,277.2807077436835,4.130707743683502,277.2807077436835,277.2807077436835,79988.55003651798,79988.81508524816,-0.26504873018711805,0.0,8575.796259387458,8575.796259387458,0.9047728922225537,3646.9616940491874,277.2807077436835,4.130707743683502,1.0,0.002,0.26295288650221654,0.004561369688915635,0.0004072715660266421,0.0015927284303730827,0.20363578301332105,0.20363578301332105,0.0,-3.600275026022226e-12,1.0,1.0000543585832267,0.026555949647047328,0.09178258109115657,0.0,4.9832618915434954e-06,6.3781486491962935,0.0,1601653.3707379876,267.9534635247974,3.136765815270337e-05,1.0,1279914.3990445086,2616.81206530609,,,,,,,,,,,,,,,,,,,2.0,14750.395913814504,1450.0,0.375,6.1796691888313084,3.5
