time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1469.0,-30.00016347253654,4.804913709168013,34.89844313181366,28.372076467517786,6.4391332145847215,-26.356233803824008,-39.866306994203455,2.7952035459758364,-5.196548909041439,-5.196579854828785,39.79688000043185,37568.96992982759,20603.0767418334,20603.0767418334,58172.04667166099,79998.66957067311,79988.84294301577,20603.0767418334,100591.91968484917,100591.91968484917,100591.91968484917,126531.65166082825,123835.41887440585,2696.2327864224026,0.0,93289.6137928698,50859.91415240224,47144.11071163062,25939.73197597908,73083.84268760971,19779.658758912923,1450.0,0.0,0.886653534375637,2.863869862897098,0.0014957518510113484,1.0,1.0,-5.170402017940148,351946.7180813388,1545793.9092948805,4.392124801509388,1545793.9092948805,4.392124801509388,0.7625236366061701,0.09178260508777507,3.628816852430808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628816852430808,1.2786912052170574,1.278989703476259,2.837914922402878,6013.201180115808,14750.394173899633,6484.549016445146,0.0004160260953742887,25707.997285776102,2621.486163549847,19382.75095617472,1976.4905402124805,0.753958028729797,0.753958028729797,32739.982285849397,32395.05729023726,1.013326988742795,0.8,4333.553342781302,4287.898129693729,1.013326988742795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648265072054335,4.804913709168013,-1.0523931115379996,5.857306820706013,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999996171178542,0.00023342839377535156,198.92234599040071,0.0,0.0,0.0,0.0141343227442415,8.005708921507165e-05,0.0001533712151847156,0.0005565560503400878,0.09178260270972219,0.09178260270972219,0.09178260270972219,0.09178749756860398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505741.63859458215,589.7409339297823,0.0,0.09178260270972219,0.09178260508777507,0.09178260508777507,0.375,0.375,0.5,6.0019594172712605,0.027858971791715703,0.027858971791715703,-3.359446054673754e-11,3.094578732998343e-05,0.026177836888621187,-3.359446054673754e-11,25939.73197597908,19779.658758912923,0.7625236366061701,0.796896353812422,3.8782878098226514,0.7959631641197652,0.5140530183998775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962448748874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695087290226,261.3695087290226,-11.780491270977393,244.9718027538557,277.76721470419074,119603.01689894967,119603.82794234405,-0.8110433943784475,0.0,nan,277.76721470419074,4.617214704190758,271.2081323141223,-1.9418676858776962,264.6490499240557,-8.500950075944274,258.08996753398895,-15.060032466011023,251.53088514392255,-21.61911485607743,244.9718027538557,-28.178197246144265,1.0,1.0,25762.5980482374,25762.5980482374,277.2806989801198,4.130698980119803,277.2806989801198,277.2806989801198,79988.5839699219,79988.84294301577,-0.25897309386346024,0.0,8575.796259387458,8575.796259387458,0.904772938724682,3646.960936692962,277.2806989801198,4.130698980119803,1.0,0.002,0.2629479742870633,0.0045613894856019405,0.00040726394767191674,0.0015927360487093208,0.20363197383595835,0.20363197383595835,0.0,-3.61876240778658e-12,1.0,1.0000535846550418,0.026177836922215647,0.09178260508777507,0.0,4.912309307276014e-06,6.287335617869058,0.0,1601653.3557771307,267.95345109095854,3.094582092444398e-05,1.0,1279914.4403542308,2616.8118964247883,,,,,,,,,,,,,,,,,,,2.0,14750.394173899633,1450.0,0.375,6.1796691888313084,3.5
1470.0,-30.000162868243713,4.804888295043994,34.89844289623791,28.37207087958234,6.439120037145604,-26.356234577704644,-39.86630713390184,2.7951917465755924,-5.19656162098363,-5.196592139626708,39.796879482254504,37568.97003313808,20603.049695421643,20603.049695421643,58172.019728559724,79998.69181279815,79988.86749672715,20603.049695421643,100591.9171921488,100591.9171921488,100591.9171921488,126531.64471196124,123835.3466892854,2696.298022675841,0.0,93289.63011571008,50859.90833593724,47144.13531085871,25939.727519812448,73083.86283067116,19779.6552698591,1450.0,0.0,0.8866534735812523,2.8638685710001517,0.0014957518510113484,1.0,1.0,-5.17079655690344,351946.54928145354,1545793.887047526,4.392126844839005,1545793.887047526,4.392126844839005,0.7625236330933561,0.09178262876000967,3.6288166086163423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288166086163423,1.2786912598938185,1.2789897581657839,2.8379146103787996,6013.200518974228,14750.392182306292,6484.548474501029,0.00041602613869304804,25708.00351117252,2621.4867983636127,19382.74933626749,1976.4903750279138,0.7539577831411094,0.7539577831411094,32739.980526051273,32395.05729023726,1.0133269206589568,0.8,4333.553109849623,4287.898129693729,1.0133269206589568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64825634463382,4.804888295043994,-1.0524108365613065,5.8572991316053,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999999554222609,0.00023342840845689416,198.9223454960251,0.0,0.0,0.0,0.0141343227442415,8.005708795090048e-05,0.00015337121644888677,0.0005565560175334123,0.09178262645031683,0.09178262645031683,0.09178262645031683,0.09178744986958663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505740.9328431678,589.7411666213966,0.0,0.09178262645031683,0.09178262876000967,0.09178262876000967,0.375,0.375,0.5,6.002104119732597,0.02745062102906104,0.02745062102906104,7.617018127348274e-12,3.051864308645236e-05,0.02579558272327631,7.617018127348274e-12,25939.727519812448,19779.6552698591,0.7625236330933561,0.7968959401931127,3.878288290861244,0.7959625760797447,0.5140528781323732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962423966116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36950324819276,261.36950324819276,-11.78049675180722,244.9718024853412,277.7672040110461,119602.94993222837,119603.7883665532,-0.8384343248189329,0.0,nan,277.7672040110461,4.6172040110461126,271.2081237059026,-1.9418762940973693,264.64904340076316,-8.500956599236815,258.0899630956224,-15.060036904377569,251.53088279048126,-21.61911720951872,244.9718024853412,-28.17819751465879,1.0,1.0,25762.5980482374,25762.5980482374,277.28068955846254,4.130689558462564,277.28068955846254,277.28068955846254,79988.59257574438,79988.86749672715,-0.27492098277434707,0.0,8575.796259387458,8575.796259387458,0.904772953769888,3646.960691659424,277.28068955846254,4.130689558462564,1.0,0.002,0.26294313379916584,0.0045614089194141345,0.0004072564401815648,0.0015927435563705074,0.2036282200907824,0.2036282200907824,0.0,-3.447927707234122e-12,1.0,1.000052802248597,0.025795582715659293,0.09178262876000967,0.0,4.840579516677644e-06,6.195527827582144,0.0,1601653.3404876427,267.95343837901635,3.051863546943423e-05,1.0,1279914.4826019667,2616.8117237087226,,,,,,,,,,,,,,,,,,,2.0,14750.392182306292,1450.0,0.375,6.1796691888313084,3.5
1471.0,-30.000162400181697,4.804863104688175,34.898442658772744,28.372078982088738,6.439113965947843,-26.35623476356812,-39.86630713390184,2.795186329373881,-5.196574199092311,-5.196604295092432,39.796878956314615,37568.95934676261,20603.02284354805,20603.02284354805,58171.982190310664,79998.71697227104,79988.89169287859,20603.02284354805,100591.91453642664,100591.91453642664,100591.91453642664,126531.6376420971,123835.27533806436,2696.362304032749,0.0,93289.64846927485,50859.89084391093,47144.17513929324,25939.723105670455,73083.8982449637,19779.651812850203,1450.0,0.0,0.8866534134745285,2.863867292697232,0.0014957518510113484,1.0,1.0,-5.171186240773579,351946.3822578969,1545793.8644670069,4.392128865056185,1545793.8644670069,4.392128865056185,0.7625236295805465,0.09178265209338021,3.6288154016871306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288154016871306,1.2786912849963707,1.278989783274196,2.8379136107879472,6013.198400961159,14750.390509034865,6484.548792897229,0.00041602653885470847,25708.01711927867,2621.4881860042597,19382.750287975035,1976.4904720750753,0.7539574210661211,0.7539574210661211,32739.971814706623,32395.05729023726,1.0133265836306655,0.8,4333.5519567922875,4287.898129693729,1.0133265836306655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648247679987486,4.804863104688175,-1.0524283931222156,5.85729149781039,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999995055063775,0.0002334284198286522,198.9223451131008,0.0,0.0,0.0,0.0141343227442415,8.005708795090048e-05,0.00015337121644888677,0.0005565558324252109,0.0917826498465804,0.0917826498465804,0.0917826498465804,0.09178740267745311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505740.2373492085,589.7413959301496,0.0,0.0917826498465804,0.09178265209338021,0.09178265209338021,0.375,0.375,0.5,6.002246703789781,0.027048389160256647,0.027048389160256647,-1.2846612662542611e-11,3.0096000102730613e-05,0.025418054318834038,-1.2846612662542611e-11,25939.723105670455,19779.651812850203,0.7625236295805465,0.7968950402835667,3.8782888855828777,0.7959616767475778,0.5140524828169184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962387892525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36949825450085,261.36949825450085,-11.780501745499123,244.97180229130208,277.7671942177011,119602.92594927756,119603.68986319684,-0.7639139192843597,0.0,nan,277.7671942177011,4.617194217701126,271.2081158324206,-1.94188416757936,264.64903744713956,-8.500962552860415,258.0899590618607,-15.060040938139252,251.53088067658115,-21.61911932341883,244.97180229130208,-28.178197708697894,1.0,1.0,25762.5980482374,25762.5980482374,277.2806802244435,4.130680224443495,277.2806802244435,277.2806802244435,79988.63009095012,79988.89169287859,-0.2616019284760114,0.0,8575.796259387458,8575.796259387458,0.9047730282465903,3646.9594786955663,277.2806802244435,4.130680224443495,1.0,0.002,0.262938364151314,0.0045614280592491,0.00040724904252035653,0.0015927509537922893,0.20362452126017827,0.20362452126017827,0.0,-3.687354241388441e-12,1.0,1.0000520295137436,0.02541805433168065,0.09178265209338021,0.0,4.7697364984281645e-06,6.104855021923478,0.0,1601653.3253592188,267.95342580090767,3.0096012949343276e-05,1.0,1279914.5244051307,2616.8115528101735,,,,,,,,,,,,,,,,,,,2.0,14750.390509034865,1450.0,0.375,6.1796691888313084,3.5
1472.0,-30.00016179983092,4.804838142102455,34.898442422774124,28.372081950679444,6.439103758538945,-26.356235243993897,-39.866307203751035,2.795177202748222,-5.196586303477943,-5.196615989381525,39.79687852332926,37568.951856045474,20602.995510856996,20602.995510856996,58171.947366902474,79998.74379595238,79988.91789061297,20602.995510856996,100591.91340146997,100591.91340146997,100591.91340146997,126531.63228737381,123835.20662826677,2696.42565910704,0.0,93289.66783320585,50859.87589346792,47144.213266375475,25939.71888590384,73083.93215227932,19779.648512804375,1450.0,0.0,0.8866533553837058,2.863866062951365,0.0014957518510113484,1.0,1.0,-5.171563719367043,351946.2215723183,1545793.8458768313,4.392130817518096,1545793.8458768313,4.392130817518096,0.7625236264049504,0.09178267506739883,3.6288144412564747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288144412564747,1.2786913272878755,1.2789898255755734,2.8379127658222627,6013.196610580267,14750.38862123414,6484.548855419136,0.0004160268508285693,25708.029259524323,2621.4894239647915,19382.750474857203,1976.4904911317528,0.7539570722900228,0.7539570722900228,32739.964882532906,32395.05729023726,1.0133263154357293,0.8,4333.551039230869,4287.898129693729,1.0133263154357293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648238860189477,4.804838142102455,-1.0524455852200738,5.857283727322529,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999994430214326,0.00023342843441442226,198.9223446219502,0.0,0.0,0.0,0.0141343227442415,8.005708731881477e-05,0.0001533712170809725,0.0005565556874165147,0.09178267288516087,0.09178267288516087,0.09178267288516087,0.09178735725027469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505739.5522917528,589.7416218020944,0.0,0.09178267288516087,0.09178267506739883,0.09178267506739883,0.375,0.375,0.5,6.002387233565614,0.026653284369103858,0.026653284369103858,4.6497916628140956e-11,2.9685903598419827e-05,0.02505227001449839,4.6497916628140956e-11,25939.71888590384,19779.648512804375,0.7625236264049504,0.7968942369188005,3.878289496864146,0.7959608309757349,0.5140521418273714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496235995131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694932953833,261.3694932953833,-11.780506704616698,244.97180214344462,277.76718444732387,119602.86146481129,119603.62008955739,-0.7586247460944565,0.0,nan,277.76718444732387,4.617184447323893,271.2081079865459,-1.941892013454094,264.6490315257704,-8.50096847422958,258.089955064995,-15.060044935004953,251.53087860421962,-21.619121395780354,244.97180214344462,-28.178197856555357,1.0,1.0,25762.5980482374,25762.5980482374,277.28067158500005,4.130671585000073,277.28067158500005,277.28067158500005,79988.65246275422,79988.91789061297,-0.26542785874335095,0.0,8575.796259387458,8575.796259387458,0.9047730875124527,3646.958513462757,277.28067158500005,4.130671585000073,1.0,0.002,0.26293366313964417,0.004561446971741089,0.00040724175155470863,0.0015927582447353814,0.2036208757773543,0.2036208757773543,0.0,-3.709909983384829e-12,1.0,1.0000512808156403,0.025052269968000473,0.09178267506739883,0.0,4.701097240699e-06,6.017002828075033,0.0,1601653.3107955074,267.95341369652203,2.96858571005032e-05,1.0,1279914.5646220185,2616.811388396597,,,,,,,,,,,,,,,,,,,2.0,14750.38862123414,1450.0,0.375,6.1796691888313084,3.5
1473.0,-30.00016119662996,4.804813402682734,34.898442185878245,28.37207985520365,6.439095107823806,-26.356235566183297,-39.86630727360023,2.7951694774199796,-5.196598453640263,-5.196627729039479,39.79687802517786,37568.95128602528,20602.968731347755,20602.968731347755,58171.920017373035,79998.76146698026,79988.94237100868,20602.968731347755,100591.91110235645,100591.91110235645,100591.91110235645,126531.62572871176,123835.13763870593,2696.4880900058374,0.0,93289.68108659382,50859.87090579508,47144.233534220824,25939.714626355315,73083.94816057614,19779.64517750174,1450.0,0.0,0.8866532972972254,2.8638648284044192,0.0014957518510113484,1.0,1.0,-5.171940904323549,351946.0602617868,1545793.8244898464,4.392132769834229,1545793.8244898464,4.392132769834229,0.7625236230395993,0.09178269771697693,3.6288141566594545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288141566594545,1.2786913630859662,1.2789898613820208,2.837912463803425,6013.195970638591,14750.386958975387,6484.548446729973,0.00041602690750010914,25708.0349279922,2621.4900019876513,19382.749253257945,1976.490366563296,0.7539568585288109,0.7539568585288109,32739.96282837518,32395.05729023726,1.013326235963589,0.8,4333.55076733695,4287.898129693729,1.013326235963589,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648230218893899,4.804813402682734,-1.0524627114175518,5.857276114100285,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999993802398461,0.00023342844906943877,198.92234412846784,0.0,0.0,0.0,0.0141343227442415,8.005708668672905e-05,0.0001533712177130582,0.0005565556460612449,0.09178269559253342,0.09178269559253342,0.09178269559253342,0.09178731166967562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505738.8768781404,589.7418444906259,0.0,0.09178269559253342,0.09178269771697693,0.09178269771697693,0.375,0.375,0.5,6.002525713650279,0.026264127429953987,0.026264127429953987,-1.2846612662542611e-11,2.9275399242578715e-05,0.024686824715956845,-1.2846612662542611e-11,25939.714626355315,19779.64517750174,0.7625236230395993,0.7968938822338667,3.878289782575883,0.7959602824078524,0.5140520214299423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496232411304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694885063314,261.3694885063314,-11.780511493668598,244.9718020480176,277.7671749646469,119602.83471885746,119603.56732770345,-0.7326088459842492,0.0,nan,277.7671749646469,4.617174964646949,271.2081003813184,-1.941899618681589,264.64902579799354,-8.500974202006432,258.0899512146686,-15.06004878533139,251.53087663134295,-21.61912336865703,244.9718020480176,-28.178197951982384,1.0,1.0,25762.5980482374,25762.5980482374,277.28066269993366,4.13066269993368,277.28066269993366,277.28066269993366,79988.67014548373,79988.94237100868,-0.2722255249536829,0.0,8575.796259387458,8575.796259387458,0.9047731050742482,3646.9582274427516,277.28066269993366,4.13066269993368,1.0,0.002,0.26292903070048634,0.0045614655714905335,0.0004072345667588056,0.001592765429154222,0.2036172833794028,0.2036172833794028,0.0,-4.086972513889231e-12,1.0,1.0000505328104154,0.024686824728803458,0.09178269771697693,0.0,4.632521580716607e-06,5.929232029115245,0.0,1601653.2961785665,267.9534015463597,2.9275412089191377e-05,1.0,1279914.6049953317,2616.811223343548,,,,,,,,,,,,,,,,,,,2.0,14750.386958975387,1450.0,0.375,6.1796691888313084,3.5
1474.0,-30.000160658248006,4.804788882267631,34.89844194651869,28.372078283596807,6.43908620482581,-26.35623597193971,-39.86631111530585,2.7951615185577645,-5.196610625757728,-5.19663949201821,39.79687748006402,37568.96378140174,20602.94245102883,20602.94245102883,58171.90623243057,79998.78010041312,79988.9655253362,20602.94245102883,100591.90797636504,100591.90797636504,100591.90797636504,126531.61831780511,123835.06871665144,2696.549601153679,0.0,93289.69492295518,50859.87860409068,47144.24035429389,25939.71034144007,73083.95069573396,19779.641819349767,1450.0,0.0,0.8866532392626137,2.863863591384625,0.0014957518510113484,1.0,1.0,-5.172316377206187,351945.89863197255,1545793.8010864016,4.392134720407205,1545793.8010864016,4.392134720407205,0.7625236195390638,0.09178272004496055,3.6288137871374166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288137871374166,1.2786913999662228,1.2789898982708867,2.837912092967289,6013.195184881318,14750.385311211889,6484.5481165707215,0.00041602699892289926,25708.041358756684,2621.490657743132,19382.748266389848,1976.490265930756,0.7539566315419703,0.7539566315419703,32739.960161247596,32395.05729023726,1.0133261327766085,0.8,4333.55041430867,4287.898129693729,1.0133261327766085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64822173867861,4.804788882267631,-1.0524797605266354,5.857268642794266,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999993242046722,0.00023342846214965135,198.92234368801434,0.0,0.0,0.0,0.0141343227442415,8.005705192202755e-05,0.00015337125247775972,0.0005565557155418282,0.09178271798592394,0.09178271798592394,0.09178271798592394,0.0917872660151961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505738.21115095925,589.7420639826264,0.0,0.09178271798592394,0.09178272004496055,0.09178272004496055,0.375,0.375,0.5,6.002662153526735,0.02588006816398547,0.02588006816398547,8.128608897095546e-12,2.8866260493032314e-05,0.02432311481203442,8.128608897095546e-12,25939.71034144007,19779.641819349767,0.7625236195390638,0.7968940319976958,3.878290128426197,0.7959600661794296,0.514052174571273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496228810463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694838275967,261.3694838275967,-11.780516172403281,244.97180198199723,277.7671656731983,119602.79998849788,119603.51572151575,-0.7157330178707393,0.0,nan,277.7671656731983,4.617165673198315,271.2080929349542,-1.9419070650457684,264.6490201967165,-8.500979803283485,258.08994745847724,-15.060052541522737,251.5308747202369,-21.619125279763068,244.97180198199723,-28.178198018002746,1.0,1.0,25762.5980482374,25762.5980482374,277.28065363691735,4.130653636917373,277.28065363691735,277.28065363691735,79988.68873530863,79988.9655253362,-0.27679002756485716,0.0,8575.796259387458,8575.796259387458,0.904773127876561,3646.957856073104,277.28065363691735,4.130653636917373,1.0,0.002,0.2629244665099661,0.004561483867481407,0.0004072274876497667,0.0015927725088786212,0.20361374382488334,0.20361374382488334,0.0,-3.4716123205325022e-12,1.0,1.0000497883558377,0.02432311480390581,0.09178272004496055,0.0,4.564271517531557e-06,5.841877961092404,0.0,1601653.2815381845,267.95338937424225,2.8866252364423417e-05,1.0,1279914.645448569,2616.8110579637705,,,,,,,,,,,,,,,,,,,2.0,14750.385311211889,1450.0,0.375,6.1796691888313084,3.5
1475.0,-30.000160104553085,4.8047645778891885,34.89844170352873,28.372077620029472,6.439077171353836,-26.356236376963594,-39.86631118515504,2.7951534437949723,-5.196622752769883,-5.1966512118537995,39.796876896384454,37568.96118714712,20602.91652687055,20602.91652687055,58171.87771401767,79998.80030387947,79988.98765102754,20602.91652687055,100591.90417789809,100591.90417789809,100591.90417789809,126531.61023518136,123835.0000368182,2696.610198363173,0.0,93289.70991897015,50859.87080234945,47144.265685134116,25939.706057283267,73083.97174241739,19779.638459167923,1450.0,0.0,0.8866531815879761,2.863862358892455,0.0014957518510113484,1.0,1.0,-5.172689454362967,351945.73759463907,1545793.7760264818,4.392136658881439,1545793.7760264818,4.392136658881439,0.7625236159379786,0.09178274204847733,3.6288133200821435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288133200821435,1.2786914373835487,1.2789899356969474,2.837911644663392,6013.194234979155,14750.383566528071,6484.5478253851215,0.0004160271231768653,25708.048800057426,2621.491416544633,19382.747396016603,1976.490177177385,0.753956379450054,0.753956379450054,32739.956790146818,32395.05729023726,1.0133260023540127,0.8,4333.549968100578,4287.898129693729,1.0133260023540127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648213373390351,4.8047645778891885,-1.0524966948529721,5.857261272742161,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999992665757149,0.0002334284756019001,198.9223432350332,0.0,0.0,0.0,0.0141343227442415,8.005705128994237e-05,0.0001533712531098449,0.000556555646202695,0.09178274004474059,0.09178274004474059,0.09178274004474059,0.09178722054309763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505737.5550874077,589.7422802860428,0.0,0.09178274004474059,0.09178274204847733,0.09178274204847733,0.375,0.375,0.5,6.002796566302338,0.025500534081118076,0.025500534081118076,9.663381206337363e-13,2.845908392146157e-05,0.023961757490837954,9.663381206337363e-13,25939.706057283267,19779.638459167923,0.7625236159379786,0.7968935487947084,3.878290548419819,0.795959446744944,0.5140519910378978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962255965624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694792286521,261.3694792286521,-11.78052077134788,244.97180194149573,277.76715651581003,119602.7592300795,119603.46275712528,-0.7035270457872398,0.0,nan,277.76715651581003,4.617156515810052,271.20808560094576,-1.9419143990542125,264.6490146860822,-8.500985313917795,258.089943771221,-15.06005622877899,251.5308728563581,-21.61912714364189,244.97180194149573,-28.17819805850425,1.0,1.0,25762.5980482374,25762.5980482374,277.28064449709774,4.130644497097762,277.28064449709774,277.28064449709774,79988.70895697655,79988.98765102754,-0.27869405098317657,0.0,8575.796259387458,8575.796259387458,0.9047731566974131,3646.9573866825544,277.28064449709774,4.130644497097762,1.0,0.002,0.26291997012484086,0.004561501866857817,0.0004072205135970082,0.001592779482504141,0.20361025679850409,0.20361025679850409,0.0,-3.898850860217795e-12,1.0,1.0000490487154523,0.023961757489871616,0.09178274204847733,0.0,4.496462891016108e-06,5.75508888815729,0.0,1601653.266952748,267.9533772472301,2.845908295512345e-05,1.0,1279914.6857535297,2616.8108931901843,,,,,,,,,,,,,,,,,,,2.0,14750.383566528071,1450.0,0.375,6.1796691888313084,3.5
1476.0,-30.000159538140707,4.804740486684634,34.89844145621771,28.372076851688348,6.439068087920131,-26.35623677553435,-39.86631122007964,2.795145325354509,-5.19663483039659,-5.196662885238033,39.796876285532925,37568.95864369283,20602.890946160693,20602.890946160693,58171.84958985352,79998.82037483763,79989.00896333816,20602.890946160693,100591.89990949885,100591.89990949885,100591.89990949885,126531.60168875461,123834.93179918893,2696.6698895656905,0.0,93289.72476236784,50859.863031371584,47144.29081221806,25939.70177925576,73083.99259147383,19779.6351018919,1450.0,0.0,0.8866531242488015,2.863861131266381,0.0014957518510113484,1.0,1.0,-5.1730593020988636,351945.5771955327,1545793.7498009643,4.392138586080761,1545793.7498009643,4.392138586080761,0.7625236122687375,0.09178276372730093,3.6288128537943356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288128537943356,1.2786914750032732,1.2789899733254537,2.837911196510516,6013.193285396987,14750.38185585611,6484.547548886897,0.0004160272492449173,25708.05619386595,2621.4921705032757,19382.746569544906,1976.4900929007263,0.7539561304588136,0.7539561304588136,32739.953424585347,32395.05729023726,1.0133258721457274,0.8,4333.549522625683,4287.898129693729,1.0133258721457274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648205118927095,4.804740486684634,-1.0525135136453425,5.857254000329976,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999992076231248,0.00023342848936312426,198.92234277164783,0.0,0.0,0.0,0.0141343227442415,8.005705097389937e-05,0.00015337125342588788,0.0005565555758344105,0.09178276178691512,0.09178276178691512,0.09178276178691512,0.09178717526169088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505736.90865725715,589.7424934114247,0.0,0.09178276178691512,0.09178276372730093,0.09178276372730093,0.375,0.375,0.5,6.002928969618214,0.025125255580576322,0.025125255580576322,-1.3585577107733116e-11,2.8054841436642164e-05,0.02360358313916322,-1.3585577107733116e-11,25939.70177925576,19779.6351018919,0.7625236122687375,0.7968930701139393,3.878290975629123,0.7959588348576347,0.514051809589775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962222912504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694746916046,261.3694746916046,-11.780525308395397,244.9718019236167,277.7671474595938,119602.71692262606,119603.41098091706,-0.6940582910284895,0.0,nan,277.7671474595938,4.617147459593809,271.2080783523968,-1.9419216476031806,264.6490092452015,-8.500990754798465,258.089940138007,-15.060059861992954,251.53087103081134,-21.619128969188637,244.9718019236167,-28.178198076383268,1.0,1.0,25762.5980482374,25762.5980482374,277.2806353088834,4.130635308883427,277.2806353088834,277.2806353088834,79988.72900533627,79989.00896333816,-0.27995800189091824,0.0,8575.796259387458,8575.796259387458,0.9047731854709055,3646.956918063307,277.2806353088834,4.130635308883427,1.0,0.002,0.2629155409493802,0.004561519578817212,0.00040721364368063545,0.0015927863530465457,0.20360682184031773,0.20360682184031773,0.0,-3.272819081717726e-12,1.0,1.0000483155889048,0.023603583152748797,0.09178276372730093,0.0,4.429251521685004e-06,5.66906424731415,0.0,1601653.2524285878,267.9533651696034,2.805485502221927e-05,1.0,1279914.725898765,2616.8107290696034,,,,,,,,,,,,,,,,,,,2.0,14750.38185585611,1450.0,0.375,6.1796691888313084,3.5
1477.0,-30.000158959620418,4.804716606178672,34.89844120387619,28.372075978573434,6.439058980759729,-26.356237165583416,-39.86631128992883,2.7951371867544097,-5.196646838729805,-5.1966744921543695,39.79687564559157,37568.95622209649,20602.865662566062,20602.865662566062,58171.82188466255,79998.84023978857,79989.02948456188,20602.865662566062,100591.89514712794,100591.89514712794,100591.89514712794,126531.59266071807,123834.86397831929,2696.728682398782,0.0,93289.73941588492,50859.855398308326,47144.31557508511,25939.697513590138,73084.01308867524,19779.631752222478,1450.0,0.0,0.8866530673545966,2.863859910627803,0.0014957518510113484,1.0,1.0,-5.173426050061664,351945.41771028907,1545793.7223251231,4.392140498324585,1545793.7223251231,4.392140498324585,0.7625236085293469,0.09178278508266983,3.628812395461578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628812395461578,1.2786915127164167,1.278990011047401,2.8379107543715762,6013.192348557629,14750.380175170762,6484.547279167706,0.00041602737401145074,25708.063478993558,2621.4929133795495,19382.745763336196,1976.490010690317,0.7539558854432629,0.7539558854432629,32739.95011644157,32395.05729023726,1.0133257441588457,0.8,4333.549084750751,4287.898129693729,1.0133257441588457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648196960337911,4.804716606178672,-1.0525302062068471,5.857246812385519,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999991474103345,0.00023342850341851693,198.9223422983569,0.0,0.0,0.0,0.0141343227442415,8.005705034181424e-05,0.00015337125405797303,0.0005565555078330594,0.09178278320095642,0.09178278320095642,0.09178278320095642,0.09178713025030316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505736.27176820266,589.7427033891134,0.0,0.09178278320095642,0.09178278508266983,0.09178278508266983,0.375,0.375,0.5,6.00305938054366,0.024753981172011663,0.024753981172011663,8.58335624798201e-12,2.765342458133091e-05,0.023248442092722144,8.58335624798201e-12,25939.697513590138,19779.631752222478,0.7625236085293469,0.7968926001749187,3.8782914045026207,0.7959582325354898,0.5140516322839693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496218910021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36947020414317,261.36947020414317,-11.780529795856808,244.97180192612265,277.7671384821645,119602.67381817919,119603.36029086696,-0.6864726877858681,0.0,nan,277.7671384821645,4.617138482164535,271.20807117095546,-1.9419288290445138,264.64900385974784,-8.500996140252141,258.08993654853845,-15.06006345146153,251.53086923733008,-21.619130762669897,244.97180192612265,-28.178198073877326,1.0,1.0,25762.5980482374,25762.5980482374,277.28062609489047,4.130626094890488,277.28062609489047,277.28062609489047,79988.74892498432,79989.02948456188,-0.2805595775571419,0.0,8575.796259387458,8575.796259387458,0.9047732137535096,3646.956457438886,277.28062609489047,4.130626094890488,1.0,0.002,0.2629111784141047,0.004561537005089198,0.0004072068770355174,0.0015927931199309201,0.2036034385177587,0.2036034385177587,0.0,-3.033562550464053e-12,1.0,1.0000475886698057,0.023248442084138787,0.09178278508266983,0.0,4.362609318161758e-06,5.583768083798601,0.0,1601653.2379884461,267.9533531612702,2.7653415997974662e-05,1.0,1279914.7658152883,2616.810565884049,,,,,,,,,,,,,,,,,,,2.0,14750.380175170762,1450.0,0.375,6.1796691888313084,3.5
1478.0,-30.000158396257316,4.80469293867414,34.898440948917205,28.372071438375883,6.439051341988006,-26.356237422432457,-39.86631132485343,2.7951303682394104,-5.196658490002164,-5.196685751816182,39.79687506515982,37568.95925431149,20602.84010241006,20602.84010241006,58171.79935672155,79998.85336458695,79989.05127778764,20602.84010241006,100591.8913801977,100591.8913801977,100591.8913801977,126531.58477060957,123834.79817109654,2696.786599513034,0.0,93289.74984492797,50859.85573493065,47144.326788885905,25939.69339041186,73084.02017929776,19779.628517029694,1450.0,0.0,0.8866530120158757,2.863858726537584,0.0014957518510113484,1.0,1.0,-5.173783225015995,351945.26299636526,1545793.6974051264,4.392142358287944,1545793.6974051264,4.392142358287944,0.7625236050145788,0.09178280610351594,3.6288124762954497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288124762954497,1.2786915443124705,1.2789900426508305,2.8379107474638046,6013.19233392089,14750.378523675612,6484.5465655465205,0.00041602728570606896,25708.065780286553,2621.4931480461273,19382.743630274716,1976.4897931785795,0.7539557349794002,0.7539557349794002,32739.95069988246,32395.05729023726,1.0133257667312563,0.8,4333.549161976578,4287.898129693729,1.0133257667312563,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648188712507041,4.80469293867414,-1.0525466071425083,5.857239545816649,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999990887751168,0.0002334285171056605,198.92234183746618,0.0,0.0,0.0,0.0141343227442415,8.005705002577153e-05,0.00015337125437401574,0.0005565555213775114,0.09178280428043838,0.09178280428043838,0.09178280428043838,0.09178708657132569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505735.6446074422,589.7429101618633,0.0,0.09178280428043838,0.09178280610351594,0.09178280610351594,0.375,0.375,0.5,6.003187849376155,0.02438765623855943,0.02438765623855943,1.546140993013978e-11,2.726181401158101e-05,0.022902526800180567,1.546140993013978e-11,25939.69339041186,19779.628517029694,0.7625236050145788,0.7968924749428861,3.8782915415716754,0.7959578470643527,0.5140516239000426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962154565125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36946588936587,261.36946588936587,-11.780534110634107,244.97180195603764,277.76712982269447,119602.66276900533,119603.32282539966,-0.6600563943428944,0.0,nan,277.76712982269447,4.617129822694494,271.20806424936285,-1.9419357506371284,264.64899867603214,-8.501001323967841,258.08993310270006,-15.060066897299919,251.53086752936807,-21.61913247063191,244.97180195603764,-28.17819804396234,1.0,1.0,25762.5980482374,25762.5980482374,277.28061737647675,4.130617376476778,277.28061737647675,277.28061737647675,79988.76405252588,79989.05127778764,-0.287225261767162,0.0,8575.796259387458,8575.796259387458,0.9047732087654473,3646.956538676927,277.28061737647675,4.130617376476778,1.0,0.002,0.26290688078802227,0.004561554201399635,0.00040720021121725,0.001592799786119874,0.203600105608625,0.203600105608625,0.0,-2.662875996095604e-12,1.0,1.000046880633343,0.022902526784719157,0.09178280610351594,0.0,4.297698323828576e-06,5.500687710104776,0.0,1601653.2239745697,267.9533415099978,2.726179855017108e-05,1.0,1279914.8045376358,2616.8104075804904,,,,,,,,,,,,,,,,,,,2.0,14750.378523675612,1450.0,0.375,6.1796691888313084,3.5
1479.0,-30.000157760123734,4.804669468603092,34.89844068210749,28.372078493144386,6.439038825425265,-26.356238101569865,-39.86631139470262,2.7951191668478996,-5.196670867805494,-5.1966977212823835,39.79687421332357,37568.944698275154,20602.816411164076,20602.816411164076,58171.761109439234,79998.8880379522,79989.06663213317,20602.816411164076,100591.88304329725,100591.88304329725,100591.88304329725,126531.57196413275,123834.72835660526,2696.8436075274735,0.0,93289.77361949117,50859.830279728376,47144.381488625324,25939.688920835495,73084.07040946082,19779.62499493212,1450.0,0.0,0.8866529540406793,2.8638574676892445,0.0014957518510113484,1.0,1.0,-5.1741553003429885,351945.09852906485,1545793.6608333995,4.39214430686479,1545793.6608333995,4.39214430686479,0.7625236006220786,0.09178282684645686,3.628810810313975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628810810313975,1.278691596218171,1.278990094568648,2.83790932938518,6013.189329182449,14750.376856658291,6484.547325745185,0.00041602789264697675,25708.084134432866,2621.4950196481846,19382.745902559396,1976.4900248871324,0.7539552850847627,0.7539552850847627,32739.93867519853,32395.05729023726,1.0133253015151653,0.8,4333.547570356619,4287.898129693729,1.0133253015151653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648181067741883,4.804669468603092,-1.0525633419623883,5.85723281056548,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999990225659051,0.0002334285325607937,198.92234131704151,0.0,0.0,0.0,0.0141343227442415,8.005704939368583e-05,0.00015337125500610143,0.0005565552681575623,0.09178282506838654,0.09178282506838654,0.09178282506838654,0.09178704022341445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505735.0259225968,589.7431141259351,0.0,0.09178282506838654,0.09178282684645686,0.09178282684645686,0.375,0.375,0.5,6.00331430207939,0.02402282518960419,0.02402282518960419,-1.9326762412674725e-12,2.6853476867927384e-05,0.022542420939373642,-1.9326762412674725e-12,25939.688920835495,19779.62499493212,0.7625236006220786,0.7968912415860103,3.8782926331976992,0.7959567766754932,0.5140510714276227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962120934858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36946127905406,261.36946127905406,-11.780538720945913,244.9718019766041,277.7671205815043,119602.54208415592,119603.24735007652,-0.7052659206051485,0.0,nan,277.7671205815043,4.6171205815043095,271.20805686052495,-1.941943139475029,264.64899313954527,-8.501006860454709,258.0899294185627,-15.060070581437287,251.53086569758275,-21.619134302417223,244.9718019766041,-28.17819802339588,1.0,1.0,25762.5980482374,25762.5980482374,277.28060719743854,4.1306071974385645,277.28060719743854,277.28060719743854,79988.79328426905,79989.06663213317,-0.27334786411665846,0.0,8575.796259387458,8575.796259387458,0.9047733115691186,3646.954864365545,277.28060719743854,4.1306071974385645,1.0,0.002,0.2629026507325895,0.004561570976779822,0.00040719364945698453,0.0015928063470424642,0.20359682472849225,0.20359682472849225,0.0,-3.5005514112396163e-12,1.0,1.0000461435497157,0.022542420941306318,0.09178282684645686,0.0,4.2301243943146614e-06,5.414199011445743,0.0,1601653.2090981544,267.9533291321945,2.6853478800603625e-05,1.0,1279914.845701108,2616.8102392972273,,,,,,,,,,,,,,,,,,,2.0,14750.376856658291,1450.0,0.375,6.1796691888313084,3.5
1480.0,-30.00015714533464,4.804646203744764,34.89844041000204,28.37207297505813,6.439031304505385,-26.356238300350434,-39.86631146455181,2.7951124595468424,-5.196682567856385,-5.19670903171717,39.79687352670405,37568.94896833486,20602.791785051584,20602.791785051584,58171.740753386446,79998.89947125067,79989.0857658631,20602.791785051584,100591.87755091468,100591.87755091468,100591.87755091468,126531.56229182743,123834.66254546712,2696.8997463603114,0.0,93289.7827640445,50859.83226122231,47144.38944758021,25939.684740912744,73084.07418849296,19779.621708550385,1450.0,0.0,0.8866528988283822,2.863856278208451,0.0014957518510113484,1.0,1.0,-5.1745096989798185,351944.94311766,1545793.6313534211,4.392146162579302,1545793.6313534211,4.392146162579302,0.7625235968019862,0.0917828472397429,3.6288109956631973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288109956631973,1.2786916272988789,1.2789901256566114,2.837909405357361,6013.189490158384,14750.37531870246,6484.546574726348,0.00041602776976322616,25708.08534132403,2621.495142716833,19382.743657713832,1976.4897959765908,0.7539551623689908,0.7539551623689908,32739.94001300806,32395.05729023726,1.013325353272908,0.8,4333.547747432737,4287.898129693729,1.013325353272908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648173121311085,4.804646203744764,-1.05257960579371,5.857225809538474,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999989585782413,0.00023342854749735574,198.92234081407886,0.0,0.0,0.0,0.0141343227442415,8.005704876160043e-05,0.00015337125563818685,0.0005565552988785236,0.09178284552041006,0.09178284552041006,0.09178284552041006,0.09178699638476553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505734.4174119751,589.743314743369,0.0,0.09178284552041006,0.0917828472397429,0.0917828472397429,0.375,0.375,0.5,6.003438826897991,0.023662110524128366,0.023662110524128366,9.265477274311706e-12,2.6463860763215052e-05,0.02219933273732977,9.265477274311706e-12,25939.684740912744,19779.621708550385,0.7625235968019862,0.7968911976282508,3.878292749550292,0.7959564569888955,0.5140511032737426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962082960519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36945687915073,261.36945687915073,-11.780543120849245,244.97180203124995,277.76711172705217,119602.5375833125,119603.21066184693,-0.6730785344346261,0.0,nan,277.76711172705217,4.61711172705219,271.20804978789226,-1.941950212107713,264.6489878487316,-8.501012151268355,258.0899259095692,-15.06007409043076,251.53086397040906,-21.61913602959092,244.97180203124995,-28.178197968750027,1.0,1.0,25762.5980482374,25762.5980482374,277.28059811813534,4.130598118135367,277.28059811813534,277.28059811813534,79988.80810954166,79989.0857658631,-0.27765632144291885,0.0,8575.796259387458,8575.796259387458,0.9047733001316689,3646.9550506415135,277.28059811813534,4.130598118135367,1.0,0.002,0.26289848505601143,0.0045615875796449525,0.0004071871879649739,0.0015928128090063663,0.20359359398248697,0.20359359398248697,0.0,-3.0286597882400734e-12,1.0,1.0000454412976016,0.02219933272806429,0.0917828472397429,0.0,4.165743841788367e-06,5.331797548527601,0.0,1601653.1950309281,267.9533174321436,2.6463851497737778e-05,1.0,1279914.8845980512,2616.8100802799377,,,,,,,,,,,,,,,,,,,2.0,14750.37531870246,1450.0,0.375,6.1796691888313084,3.5
1481.0,-30.000156525327707,4.804623141812682,34.89844013177491,28.372071019280725,6.439022356731396,-26.356238637122633,-39.86631149947641,2.795104468549723,-5.196694196386829,-5.196720272862355,39.796872805741515,37568.94792470421,20602.767434230573,20602.767434230573,58171.71535893479,79998.91741783923,79989.10404401479,20602.767434230573,100591.87147824536,100591.87147824536,100591.87147824536,126531.55205064679,123834.59702729358,2696.955023353208,0.0,93289.79598644924,50859.82649339942,47144.41054783313,25939.680572401423,73084.09112023456,19779.61842868214,1450.0,0.0,0.8866528440940777,2.8638550960152327,0.0014957518510113484,1.0,1.0,-5.174861535844116,351944.7886581613,1545793.6003996325,4.39214800222838,1545793.6003996325,4.39214800222838,0.7625235928975435,0.09178286731378194,3.628810658628787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628810658628787,1.2786916643280595,1.278990162694436,2.8379090595977985,6013.188757535361,14750.37375597349,6484.546255373043,0.000416027853537149,25708.091372753108,2621.495757751435,19382.742703145435,1976.4896986377037,0.7539549483509447,0.7539549483509447,32739.937580368503,32395.05729023726,1.0133252591579174,0.8,4333.547425441931,4287.898129693729,1.0133252591579174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648165263712204,4.804623141812682,-1.0525957449621783,5.85721888677486,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999988940475133,0.0002334285625606865,198.92234030684747,0.0,0.0,0.0,0.0141343227442415,8.005704844555828e-05,0.00015337125595422897,0.0005565552483339899,0.09178286564507307,0.09178286564507307,0.09178286564507307,0.0917869528291713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505733.81801980373,589.7435123522285,0.0,0.09178286564507307,0.09178286731378194,0.09178286731378194,0.375,0.375,0.5,6.00356144102042,0.023305395232512183,0.023305395232512183,4.263256414560601e-12,2.6076475535319332e-05,0.02185873701824903,4.263256414560601e-12,25939.680572401423,19779.61842868214,0.7625235928975435,0.7968908188296558,3.8782931259032223,0.7959559251169092,0.5140509699011994,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962046260351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694525221589,261.3694525221589,-11.780547477841083,244.97180210170876,277.7671029426104,119602.49835329628,119603.16486718852,-0.66651389225008,0.0,nan,277.7671029426104,4.6171029426104155,271.20804277442835,-1.9419572255716275,264.64898260625034,-8.501017393749635,258.08992243806773,-15.060077561932246,251.5308622698878,-21.619137730112186,244.97180210170876,-28.178197898291216,1.0,1.0,25762.5980482374,25762.5980482374,277.2805890083551,4.130589008355116,277.2805890083551,277.2805890083551,79988.82612488384,79989.10404401479,-0.27791913095279597,0.0,8575.796259387458,8575.796259387458,0.9047733209292423,3646.954711921931,277.2805890083551,4.130589008355116,1.0,0.002,0.26289438328994463,0.004561603908973699,0.00040718082551868595,0.0015928191713916792,0.20359041275934298,0.20359041275934298,0.0,-3.089634884739789e-12,1.0,1.0000447441462021,0.021858737013985774,0.09178286731378194,0.0,4.101830982327085e-06,5.24999468695735,0.0,1601653.1810494934,267.95330580361315,2.6076471272062918e-05,1.0,1279914.9232567546,2616.809922236608,,,,,,,,,,,,,,,,,,,2.0,14750.37375597349,1450.0,0.375,6.1796691888313084,3.5
