time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1482.0,-30.000155862979007,4.804600273864818,34.89843984284285,28.37207388309764,6.439011300100069,-26.356239146670333,-39.8663115693256,2.795094583773082,-5.196706158392487,-5.196731840942489,39.79687194039953,37568.939455419684,20602.74415650305,20602.74415650305,58171.68361192274,79998.9444187019,79989.1188443513,20602.74415650305,100591.86300085434,100591.86300085434,100591.86300085434,126531.53923805297,123834.52981154183,2697.0094265111384,0.0,93289.81476357875,50859.80980022985,47144.44995927655,25939.676237198622,73084.12619647518,19779.61500981618,1450.0,0.0,0.8866527882156245,2.863853879370429,0.0014957518510113484,1.0,1.0,-5.175218902817676,351944.6297060639,1545793.5632473524,4.392149880333062,1545793.5632473524,4.392149880333062,0.7625235885346693,0.09178288709677407,3.6288095802976823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288095802976823,1.2786917101327566,1.278990208509826,2.8379081146314236,6013.186755265006,14750.37221187539,6484.546572836621,0.00041602823392484,25708.104186587243,2621.497064398877,19382.743652065314,1976.4897954006021,0.7539546094642764,0.7539546094642764,32739.92979721365,32395.05729023726,1.0133249580399344,0.8,4333.546395242329,4287.898129693729,1.0133249580399344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648157752382474,4.804600273864818,-1.0526119952192046,5.857212269084022,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999988251098259,0.0002334285786527307,198.92233976497602,0.0,0.0,0.0,0.0141343227442415,8.005704781347288e-05,0.0001533712565863144,0.0005565550852427117,0.09178288547997236,0.09178288547997236,0.09178288547997236,0.0917869080509607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505733.2273423839,589.7437070800823,0.0,0.09178288547997236,0.09178288709677407,0.09178288709677407,0.375,0.375,0.5,6.00368211720406,0.022950978391577337,0.022950978391577337,-2.927436071331613e-11,2.5682550017336325e-05,0.021512938124828906,-2.927436071331613e-11,25939.676237198622,19779.61500981618,0.7625235885346693,0.7968899730057682,3.8782939175986226,0.7959551087131741,0.5140506073018032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962009248698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694480124134,261.3694480124134,-11.780551987586591,244.97180217324816,277.7670938515805,119602.41266372953,119603.10254537553,-0.6898816460178354,0.0,nan,277.7670938515805,4.617093851580535,271.2080355159109,-1.9419644840890555,264.64897718024724,-8.501022819752734,258.08991884457964,-15.060081155420335,251.5308605089138,-21.619139491086173,244.97180217324816,-28.178197826751813,1.0,1.0,25762.5980482374,25762.5980482374,277.28057916610146,4.130579166101484,277.28057916610146,277.28057916610146,79988.85016408266,79989.1188443513,-0.2686802686366718,0.0,8575.796259387458,8575.796259387458,0.9047733874704265,3646.953628199171,277.28057916610146,4.130579166101484,1.0,0.002,0.26289034641162506,0.0045616198971562705,0.0004071745632977229,0.0015928254338728267,0.20358728164886145,0.20358728164886145,0.0,-2.829450215791063e-12,1.0,1.0000440363435552,0.021512938154103267,0.09178288709677407,0.0,4.0369417033358e-06,5.166942091019253,0.0,1601653.1666738486,267.9532938416075,2.568257929169704e-05,1.0,1279914.9630398955,2616.809759596408,,,,,,,,,,,,,,,,,,,2.0,14750.37221187539,1450.0,0.375,6.1796691888313084,3.5
1483.0,-30.000155225891703,4.804577606405653,34.89843954850007,28.37206773636865,6.439003860920185,-26.356239317211298,-39.8663116042502,2.795087952263396,-5.196717524797407,-5.196742829300813,39.79687120625487,37568.9445086403,20602.72009755532,20602.72009755532,58171.66460619562,79998.95473164856,79989.13668630562,20602.72009755532,100591.85678386095,100591.85678386095,100591.85678386095,126531.52893547204,123834.46594534909,2697.0629901229563,0.0,93289.82306323256,50859.81284031035,47144.4558032469,25939.672151611092,73084.12795485799,19779.611793324453,1450.0,0.0,0.886652734818989,2.863852723758015,0.0014957518510113484,1.0,1.0,-5.175561311150716,351944.4787205666,1545793.5317275212,4.3921516750226814,1545793.5317275212,4.3921516750226814,0.7625235846358204,0.0917829065429402,3.6288098349295423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288098349295423,1.2786917408622638,1.2789902392465067,2.837908245565516,6013.187032698636,14750.37074764246,6484.545796331611,0.00041602808802284415,25708.104669817698,2621.49711367467,19382.741331039877,1976.4895587218753,0.7539545050085299,0.7539545050085299,32739.93163509001,32395.05729023726,1.0133250291444698,0.8,4333.5466385086565,4287.898129693729,1.0133250291444698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64814998896617,4.804577606405653,-1.0526278228922346,5.8572054292978875,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999987588013813,0.00023342859413103586,198.92233924377112,0.0,0.0,0.0,0.0141343227442415,8.005704749743018e-05,0.0001533712569023571,0.0005565551254427789,0.09178290497708322,0.09178290497708322,0.09178290497708322,0.09178686548577067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505732.6463523682,589.7438986201213,0.0,0.09178290497708322,0.0917829065429402,0.0917829065429402,0.375,0.375,0.5,6.003800931566985,0.02260095670345663,0.02260095670345663,-6.821210263296962e-13,2.530450342419499e-05,0.021181518150115153,-6.821210263296962e-13,25939.672151611092,19779.611793324453,0.7625235846358204,0.7968899814101339,3.8782939985213183,0.7959548295099945,0.5140506640764131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496196970943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694437042493,261.3694437042493,-11.78055629575067,244.97180227419366,277.76708513430634,119602.40996636075,119603.06901088987,-0.6590445291111802,0.0,nan,277.76708513430634,4.617085134306365,271.20802856228096,-1.941971437719019,264.6489719902614,-8.501028009738604,258.089915418238,-15.060084581761998,251.53085884621552,-21.619141153784454,244.97180227419366,-28.178197725806314,1.0,1.0,25762.5980482374,25762.5980482374,277.2805702582443,4.130570258244347,277.2805702582443,277.2805702582443,79988.86349854221,79989.13668630562,-0.2731877634068951,0.0,8575.796259387458,8575.796259387458,0.9047733717577157,3646.95388410419,277.2805702582443,4.130570258244347,1.0,0.002,0.2628863717222694,0.004561635705202336,0.00040716839788635333,0.0015928315993912132,0.20358419894317667,0.20358419894317667,0.0,-2.7224333898345776e-12,1.0,1.0000433579714554,0.021181518150797274,0.0917829065429402,0.0,3.97475063119742e-06,5.087342957424658,0.0,1601653.1530084137,267.95328247520257,2.5304504106316017e-05,1.0,1279915.000829137,2616.8096051076304,,,,,,,,,,,,,,,,,,,2.0,14750.37074764246,1450.0,0.375,6.1796691888313084,3.5
1484.0,-30.00015458982957,4.804555136957583,34.89843924796311,28.37206480270254,6.438995137938728,-26.35623961705213,-39.866311639174796,2.795080165185785,-5.196728835590704,-5.196753764249787,39.796870438745344,37568.94471365001,20602.696336487177,20602.696336487177,58171.64105013719,79998.97099309888,79989.15367013658,20602.696336487177,100591.85000662376,100591.85000662376,100591.85000662376,126531.518078908,123834.40235763942,2697.1157212685844,0.0,93289.83510480005,50859.80882544053,47144.473643732796,25939.668072284243,73084.14171601704,19779.60857942038,1450.0,0.0,0.8866526818158667,2.863851573757502,0.0014957518510113484,1.0,1.0,-5.1759012561775535,351944.3284689604,1545793.4987756787,4.392153456486255,1545793.4987756787,4.392153456486255,0.7625235806526875,0.0917829256817087,3.6288096147976128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288096147976128,1.2786917769465156,1.278990275339182,2.83790799332668,6013.186498234811,14750.369252612563,6484.54540840676,0.0004160281294235653,25708.1095476548,2621.4976110756274,19382.740171506535,1976.4894404823804,0.7539543168499805,0.7539543168499805,32739.930046226502,32395.05729023726,1.0133249676738487,0.8,4333.5464282023495,4287.898129693729,1.0133249676738487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6481423216705835,4.804555136957583,-1.0526435372391987,5.857198674196781,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999986925996195,0.00023342860958444026,198.92233872340492,0.0,0.0,0.0,0.0141343227442415,8.005704718138748e-05,0.00015337125721839978,0.0005565550928277269,0.09178292416481718,0.09178292416481718,0.09178292416481718,0.09178682314118397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505732.0741693571,589.7440872543447,0.0,0.09178292416481718,0.0917829256817087,0.0917829256817087,0.375,0.375,0.5,6.003917900296034,0.022255118525436046,0.022255118525436046,2.5636381906224415e-11,2.492865905878716e-05,0.02085250807220973,2.5636381906224415e-11,25939.668072284243,19779.60857942038,0.7625235806526875,0.796889684198315,3.8782943193122783,0.7959543573238455,0.5140505700899056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496193167816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36943944421427,261.36943944421427,-11.780560555785712,244.97180238735078,277.7670765010789,119602.37567338416,119603.02735551617,-0.6516821319885135,0.0,nan,277.7670765010789,4.617076501078941,271.2080216783306,-1.9419783216693531,264.64896685558836,-8.501033144411622,258.08991203284114,-15.060087967158836,251.53085721009546,-21.619142789904515,244.97180238735078,-28.1781976126492,1.0,1.0,25762.5980482374,25762.5980482374,277.2805613037332,4.130561303733202,277.2805613037332,277.2805613037332,79988.8797139273,79989.15367013658,-0.2739562092901906,0.0,8575.796259387458,8575.796259387458,0.90477338534152,3646.953662871601,277.2805613037332,4.130561303733202,1.0,0.002,0.2628824587700973,0.004561651248539707,0.0004071623281411705,0.0015928376693452137,0.20358116407058524,0.20358116407058524,0.0,-2.5136156177330005e-12,1.0,1.0000426845310901,0.020852508046573348,0.0917829256817087,0.0,3.913011754327537e-06,5.008322589935589,0.0,1601653.1394103582,267.9532711644093,2.4928633422405255e-05,1.0,1279915.0384347069,2616.8094513697415,,,,,,,,,,,,,,,,,,,2.0,14750.369252612563,1450.0,0.375,6.1796691888313084,3.5
1485.0,-30.0001539180412,4.80453285678613,34.89843893666127,28.372066688630753,6.4389843480601145,-26.356240091431758,-39.86631170902399,2.7950705214304272,-5.19674047264931,-5.196765018775794,39.79686952707304,37568.93756757403,20602.673623657563,20602.673623657563,58171.6111912316,79998.99622765275,79989.16720841071,20602.673623657563,100591.84083206828,100591.84083206828,100591.84083206828,126531.50466096486,123834.3370534011,2697.1676075637533,0.0,93289.85267222069,50859.79401206825,47144.5096223916,25939.663828896577,73084.17345128817,19779.60522857231,1450.0,0.0,0.886652627705349,2.86385039008436,0.0014957518510113484,1.0,1.0,-5.176246861225593,351944.17382580356,1545793.4596343958,4.392155275170128,1545793.4596343958,4.392155275170128,0.762523576212965,0.09178294453949822,3.628808662809231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628808662809231,1.278691821634361,1.2789903200374593,2.8379071496453823,6013.1847105753795,14750.367766294301,6484.545644822669,0.00041602846305728927,25708.121133066477,2621.4987924588395,19382.74087816951,1976.4895125419496,0.7539540045670201,0.7539540045670201,32739.923174985048,32395.05729023726,1.0133247018363707,0.8,4333.545518706092,4287.898129693729,1.0133247018363707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648134992623872,4.80453285678613,-1.052659360316233,5.857192217102363,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999986226794629,0.00023342862590582767,198.92233817381083,0.0,0.0,0.0,0.0141343227442415,8.005704654930237e-05,0.0001533712578504849,0.0005565549491137879,0.09178294306724677,0.09178294306724677,0.09178294306724677,0.09178677960275136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505731.5103895599,589.744273110311,0.0,0.09178294306724677,0.09178294453949822,0.09178294453949822,0.375,0.375,0.5,6.0040329954041844,0.02191169045551078,0.02191169045551078,1.9895196601282805e-11,2.454612649671617e-05,0.0205181575502138,1.9895196601282805e-11,25939.663828896577,19779.60522857231,0.762523576212965,0.7968889244683206,3.878295050965189,0.7959536031423268,0.5140502490955084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961893708087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369435038904,261.369435038904,-11.78056496109599,244.97180249788065,277.7670675799281,119602.29556472508,119602.96947031998,-0.6739055948901754,0.0,nan,277.7670675799281,4.6170675799281184,271.2080145635173,-1.941985436482696,264.64896154710914,-8.501038452890839,258.0899085306992,-15.0600914693008,251.53085551428953,-21.61914448571045,244.97180249788065,-28.178197502119332,1.0,1.0,25762.5980482374,25762.5980482374,277.280551627868,4.130551627868044,277.280551627868,277.280551627868,79988.90207305271,79989.16720841071,-0.265135358000407,0.0,8575.796259387458,8575.796259387458,0.904773444086397,3646.952706123277,277.280551627868,4.130551627868044,1.0,0.002,0.26287860855683776,0.004561666459633409,0.0004071563552992983,0.0015928436420712285,0.20357817764964917,0.20357817764964917,0.0,-2.6294730282039325e-12,1.0,1.000042000158541,0.020518157530318604,0.09178294453949822,0.0,3.850270702558025e-06,4.928019523272212,0.0,1601653.1254261972,267.95325952735067,2.454610660151957e-05,1.0,1279915.0771394223,2616.809293138369,,,,,,,,,,,,,,,,,,,2.0,14750.367766294301,1450.0,0.375,6.1796691888313084,3.5
1486.0,-30.000153244972402,4.8045107666953895,34.898438616343896,28.37206389466303,6.438975344331175,-26.356240386041392,-39.866311743948586,2.7950624853844297,-5.196751864936516,-5.196776036123498,39.79686864427932,37568.93731151675,20602.650813806908,20602.650813806908,58171.58812532366,79999.01291406696,79989.18139326728,20602.650813806908,100591.83220707419,100591.83220707419,100591.83220707419,126531.49188558254,123834.27322000412,2697.2186655784185,0.0,93289.86481299078,50859.78921038316,47144.5284473418,25939.65967850835,73084.18812585015,19779.601951765195,1450.0,0.0,0.886652574700387,2.8638492313697856,0.0014957518510113484,1.0,1.0,-5.176585169010366,351944.0224424457,1545793.4217325007,4.392157056695822,1545793.4217325007,4.392157056695822,0.762523571893778,0.09178296308634673,3.628808385381428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628808385381428,1.2786918588723033,1.2789903572840944,2.8379068500379176,6013.184075743114,14750.366349206455,6484.545340617841,0.0004160285321523922,25708.126444153648,2621.499334039009,19382.73996888092,1976.489419820318,0.753953813436638,0.753953813436638,32739.92117257249,32395.05729023726,1.0133246243661946,0.8,4333.545253661304,4287.898129693729,1.0133246243661946,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64812763227011,4.8045107666953895,-1.0526749657301702,5.85718573242556,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999985526260491,0.00023342864225832347,198.92233762316926,0.0,0.0,0.0,0.0141343227442415,8.005704623325968e-05,0.0001533712581665276,0.0005565549077111952,0.09178296165945014,0.09178296165945014,0.09178296165945014,0.09178673697869638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.9556773884,589.7444559776756,0.0,0.09178296165945014,0.09178296308634673,0.09178296308634673,0.375,0.375,0.5,6.004146253645937,0.02157140637240218,0.02157140637240218,7.16227077646181e-11,2.4171186964849767e-05,0.02019086711311502,7.16227077646181e-11,25939.65967850835,19779.601951765195,0.762523571893778,0.7968886008368812,3.878295435434137,0.7959531277155715,0.514050142375851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961853605315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36943067722683,261.36943067722683,-11.780569322773147,244.97180262271928,277.7670587317346,119602.25799655913,119602.92522741134,-0.6672308522243148,0.0,nan,277.7670587317346,4.61705873173463,271.208007509931,-1.9419924900689693,264.648956288129,-8.501043711870977,258.0899050663251,-15.060094933674861,251.53085384452183,-21.61914615547815,244.97180262271928,-28.178197377280696,1.0,1.0,25762.5980482374,25762.5980482374,277.28054226457743,4.130542264577457,277.28054226457743,277.28054226457743,79988.91914783756,79989.18139326728,-0.26224542972340714,0.0,8575.796259387458,8575.796259387458,0.9047734612057878,3646.9524273083352,277.28054226457743,4.130542264577457,1.0,0.002,0.26287481975765015,0.004561681437737911,0.00040715047777808777,0.0015928495195067067,0.20357523888904389,0.20357523888904389,0.0,-2.7152056644719202e-12,1.0,1.0000413302359716,0.02019086704149231,0.09178296308634673,0.0,3.788854458323793e-06,4.849412089850881,0.0,1601653.1117354254,267.95324813506346,2.4171115342142002e-05,1.0,1279915.1150282724,2616.8091382424054,,,,,,,,,,,,,,,,,,,2.0,14750.366349206455,1450.0,0.375,6.1796691888313084,3.5
1487.0,-30.000152633469764,4.804488874936517,34.89843829317363,28.37207056526097,6.438969191901009,-26.35624045093205,-39.866311743948586,2.795057009415701,-5.196762560412424,-5.196786374459305,39.79686792114655,37568.92832364138,20602.62701375539,20602.62701375539,58171.55533739677,79999.03564319105,79989.19928136136,20602.62701375539,100591.82629511676,100591.82629511676,100591.82629511676,126531.48211776865,123834.21318312173,2697.268934646923,0.0,93289.88109350592,50859.77377414732,47144.56368817622,25939.6558226519,73084.21951082812,19779.598914078608,1450.0,0.0,0.8866525245797434,2.863848144134075,0.0014957518510113484,1.0,1.0,-5.176906763024704,351943.8803880924,1545793.3906859069,4.392158741278136,1545793.3906859069,4.392158741278136,0.7625235681348554,0.09178298130219224,3.6288072983714748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288072983714748,1.2786918842471975,1.278990382664912,2.837905943626019,6013.182155165066,14750.364945194422,6484.545678775503,0.00041602890130057035,25708.138631492577,2621.500576801719,19382.740979656803,1976.4895228907735,0.7539534953305745,0.7539534953305745,32739.913326774655,32395.05729023726,1.0133243208246914,0.8,4333.544215170105,4287.898129693729,1.0133243208246914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648119952395245,4.804488874936517,-1.0526900913052435,5.857178966241761,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999984889804705,0.0002334286571150469,198.9223371228953,0.0,0.0,0.0,0.0141343227442415,8.005704623325968e-05,0.0001533712581665276,0.000556554740995111,0.09178297991910647,0.09178297991910647,0.09178297991910647,0.09178669694413853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.41024370585,589.7446357935162,0.0,0.09178297991910647,0.09178298130219224,0.09178298130219224,0.375,0.375,0.5,6.00425776273765,0.021236688719341146,0.021236688719341146,4.899902705801651e-11,2.3814046869574668e-05,0.019879611434589606,4.899902705801651e-11,25939.6558226519,19779.598914078608,0.7625235681348554,0.796887814513036,3.878295970646444,0.7959523372727283,0.5140497986446334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496181342611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36942660486125,261.36942660486125,-11.780573395138731,244.97180277455186,277.7670504351704,119602.2220974527,119602.84507065766,-0.62297320495564,0.0,nan,277.7670504351704,4.617050435170427,271.20800090304726,-1.9419990969527134,264.64895137092367,-8.501048629076308,258.08990183879916,-15.060098161200813,251.5308523066752,-21.619147693324777,244.97180277455186,-28.178197225448116,1.0,1.0,25762.5980482374,25762.5980482374,277.28053401212304,4.130534012123064,277.28053401212304,277.28053401212304,79988.95035831703,79989.19928136136,-0.24892304433160461,0.0,8575.796259387458,8575.796259387458,0.9047735282825078,3646.9513348633322,277.28053401212304,4.130534012123064,1.0,0.002,0.262871089363819,0.004561696269434077,0.00040714469128977376,0.00159285530592918,0.20357234564488688,0.20357234564488688,0.0,-2.781046226640882e-12,1.0,1.0000406931338306,0.01987961138559058,0.09178298130219224,0.0,3.7304471742570297e-06,4.774655856778246,0.0,1601653.0988746257,267.95323743958755,2.381399787054761e-05,1.0,1279915.1505822313,2616.8089928918885,,,,,,,,,,,,,,,,,,,2.0,14750.364945194422,1450.0,0.375,6.1796691888313084,3.5
1488.0,-30.00015196600139,4.804467186079225,34.89843797077566,28.372066793404542,6.438960821011861,-26.356240687297845,-39.866315585654206,2.795049542365502,-5.196772774401097,-5.196796243737331,39.79686729685305,37568.94406131582,20602.602665422102,20602.602665422102,58171.54672673793,79999.05035156551,79989.21934694174,20602.602665422102,100591.82201236385,100591.82201236385,100591.82201236385,126531.47417838722,123834.15573466897,2697.318443718255,0.0,93289.8921650656,50859.785875024594,47144.56254449,25939.65216602337,73084.21471051336,19779.596037517073,1450.0,0.0,0.8866524764931556,2.8638471062721647,0.0014957518510113484,1.0,1.0,-5.1772165990219605,351943.74477798946,1545793.3638821675,4.392160357494841,1545793.3638821675,4.392160357494841,0.762523564730951,0.09178299920861471,3.628807205502168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628807205502168,1.278691918848494,1.278990417274286,2.8379057942041532,6013.181838558064,14750.363450760604,6484.545183235763,0.00041602889201591733,25708.14234044043,2621.500955009145,19382.739498455358,1976.4893718502606,0.7539533289406586,0.7539533289406586,32739.912656464476,32395.05729023726,1.0133242948914523,0.8,4333.544126446022,4287.898129693729,1.0133242948914523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6481120955991075,4.804467186079225,-1.0527048581061633,5.857172044185388,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999984195099678,0.0002334286733314787,198.92233657683542,0.0,0.0,0.0,0.0141343227442415,8.0057011468574e-05,0.00015337129293121327,0.0005565548529059704,0.09178299787206753,0.09178299787206753,0.09178299787206753,0.09178665870258745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.8734796449,589.7448127555327,0.0,0.09178299787206753,0.09178299920861471,0.09178299920861471,0.375,0.375,0.5,6.004367586991976,0.020908755989012207,0.020908755989012207,-3.7630343285854906e-11,2.346933621311109e-05,0.019579644715349787,-3.7630343285854906e-11,25939.65216602337,19779.596037517073,0.762523564730951,0.7968881676622255,3.878296145727006,0.7959522717341285,0.5140500477445977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961776922128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694225726153,261.3694225726153,-11.780577427384685,244.97180293796987,277.7670422072601,119602.19243896891,119602.80927493937,-0.616835970474658,0.0,nan,277.7670422072601,4.617042207260113,271.20799435340416,-1.9420056465958169,264.64894649954476,-8.501053500455214,258.0898986456857,-15.06010135431427,251.53085079182733,-21.619149208172644,244.97180293796987,-28.178197062030108,1.0,1.0,25762.5980482374,25762.5980482374,277.28052648263713,4.130526482637151,277.28052648263713,277.28052648263713,79988.9612167801,79989.21934694174,-0.2581301616446581,0.0,8575.796259387458,8575.796259387458,0.9047735340132448,3646.9512415296786,277.28052648263713,4.130526482637151,1.0,0.002,0.2628674152579385,0.004561710930880056,0.00040713899237787023,0.0015928610053495013,0.2035694961889351,0.2035694961889351,0.0,-2.2726282661311714e-12,1.0,1.0000400791381272,0.01957964475298013,0.09178299920861471,0.0,3.674158285340268e-06,4.70261097974911,0.0,1601653.0865875361,267.9532272255989,2.3469373843454377e-05,1.0,1279915.1845233026,2616.8088541351203,,,,,,,,,,,,,,,,,,,2.0,14750.363450760604,1450.0,0.375,6.1796691888313084,3.5
1489.0,-30.000151353662016,4.80444569421246,34.89843764602609,28.372060192655795,6.438953391799204,-26.356240879115933,-39.866315585654206,2.795042917299301,-5.196783138774492,-5.196806260623925,39.79686658407896,37568.949458728384,20602.57902696295,20602.57902696295,58171.528485691335,79999.05988089128,79989.23716409222,20602.57902696295,100591.81619105517,100591.81619105517,100591.81619105517,126531.46461668407,123834.0974276183,2697.367189065767,0.0,93289.89984353185,50859.7894215374,47144.56713554938,25939.648425628897,73084.21556117828,19779.593090024344,1450.0,0.0,0.8866524279752993,2.8638460528736074,0.0014957518510113484,1.0,1.0,-5.177528738416868,351943.6071418649,1545793.3332809003,4.39216198820684,1545793.3332809003,4.39216198820684,0.7625235610549642,0.0917830168517819,3.628807500974104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628807500974104,1.2786919495481526,1.2789904479811112,2.8379059571434735,6013.182183806931,14750.362058494004,6484.544404563999,0.0004160287343219394,25708.142363156338,2621.500957325523,19382.737170953347,1976.489134511107,0.753953237738863,0.753953237738863,32739.91478911573,32395.05729023726,1.0133243774003524,0.8,4333.544408729558,4287.898129693729,1.0133243774003524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648104467867371,4.80444569421246,-1.052719629728677,5.857165323941137,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999983557773131,0.0002334286882085322,198.92233607587693,0.0,0.0,0.0,0.0141343227442415,8.0057011468574e-05,0.00015337129293121327,0.0005565548982228833,0.09178301555643814,0.09178301555643814,0.09178301555643814,0.09178661991844345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.3445155154,589.7449871410456,0.0,0.09178301555643814,0.0917830168517819,0.0917830168517819,0.375,0.375,0.5,6.0044757175787895,0.020586037394480172,0.020586037394480172,3.2230218494078144e-11,2.312184943775719e-05,0.019277522207062248,3.2230218494078144e-11,25939.648425628897,19779.593090024344,0.7625235610549642,0.7968882045456198,3.8782961610404008,0.7959520128802143,0.5140501156132637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496173707724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694186537889,261.3694186537889,-11.780581346211079,244.97180310990484,277.7670341976726,119602.1844582974,119602.78394376389,-0.5994854664732715,0.0,nan,277.7670341976726,4.617034197672638,271.20798798012015,-1.9420120198798259,264.64894176256627,-8.50105823743371,258.0898955450117,-15.060104454988277,251.5308493274577,-21.619150672542276,244.97180310990484,-28.178196890095137,1.0,1.0,25762.5980482374,25762.5980482374,277.2805185433594,4.130518543359415,277.2805185433594,277.2805185433594,79988.97053457286,79989.23716409222,-0.26662951936305035,0.0,8575.796259387458,8575.796259387458,0.9047735157803967,3646.9515384789747,277.2805185433594,4.130518543359415,1.0,0.002,0.2628637978440079,0.004561725315533332,0.0004071333811485662,0.0015928666167875113,0.20356669057428312,0.20356669057428312,0.0,-2.0639223836937948e-12,1.0,1.000039460728603,0.01927752217483203,0.0917830168517819,0.0,3.6174648013346744e-06,4.630048253321838,0.0,1601653.0741226778,267.9532168612255,2.3121817207538697e-05,1.0,1279915.2189714652,2616.808713305299,,,,,,,,,,,,,,,,,,,2.0,14750.362058494004,1450.0,0.375,6.1796691888313084,3.5
1490.0,-30.000150736337815,4.804424390834556,34.89843731434874,28.372074127569817,6.438944322371932,-26.35624123046788,-39.8663156555034,2.7950348165251597,-5.196793816487684,-5.196816584198346,39.79686573465079,37568.92949398576,20602.556408567776,20602.556408567776,58171.48590255353,79999.0961070768,79989.25165827038,20602.556408567776,100591.80806683816,100591.80806683816,100591.80806683816,126531.45259524096,123834.0374374731,2697.415157767853,0.0,93289.92460910759,50859.75799610113,47144.62957000718,25939.6445284028,73084.27409840998,19779.590011700537,1450.0,0.0,0.8866523783887312,2.863844967164931,0.0014957518510113484,1.0,1.0,-5.177846540507858,351943.4652914453,1545793.296811162,4.392163654838956,1545793.296811162,4.392163654838956,0.7625235569455369,0.09178303424394649,3.628805336513414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628805336513414,1.2786919870860438,1.2789904855277652,2.83790418111788,6013.178420621815,14750.360586317236,6484.545625358953,0.00041602952865088224,25708.164521919858,2621.503216890565,19382.74081999116,1976.4895066094089,0.7539527298210894,0.7539527298210894,32739.899166515137,32395.05729023726,1.013323772986704,0.8,4333.542340879539,4287.898129693729,1.013323772986704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64809716929306,4.804424390834556,-1.052734502859197,5.857158893693753,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999982915258436,0.00023342870320669406,198.92233557084035,0.0,0.0,0.0,0.0141343227442415,8.00570108364892e-05,0.00015337129356329807,0.0005565545685504614,0.09178303297893094,0.09178303297893094,0.09178303297893094,0.09178657998812646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505728.82325811556,589.7451589783573,0.0,0.09178303297893094,0.09178303424394649,0.09178303424394649,0.375,0.375,0.5,6.004582125380986,0.020266474860193284,0.020266474860193284,8.060396794462577e-11,2.2767710674997943e-05,0.01897004369050137,8.060396794462577e-11,25939.6445284028,19779.590011700537,0.7625235569455369,0.7968867257340089,3.878297268318001,0.7959507927002741,0.5140494307078725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496170052331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694146791033,261.3694146791033,-11.780585320896705,244.97180327475775,277.76702608344874,119602.07705254175,119602.68508309707,-0.6080305553227291,0.0,nan,277.76702608344874,4.6170260834487635,271.2079815217119,-1.9420184782881051,264.648936959973,-8.501063040026963,258.08989239823336,-15.060107601766617,251.53084783649507,-21.619152163504907,244.97180327475775,-28.17819672524223,1.0,1.0,25762.5980482374,25762.5980482374,277.2805099099112,4.130509909911211,277.2805099099112,277.2805099099112,79989.00909991055,79989.25165827038,-0.242558359837858,0.0,8575.796259387458,8575.796259387458,0.9047736493439422,3646.949363195981,277.2805099099112,4.130509909911211,1.0,0.002,0.2628602381260619,0.0045617393901959185,0.0004071278590227338,0.0015928721380092188,0.2035639295113669,0.2035639295113669,0.0,-2.968047248946837e-12,1.0,1.000038831355103,0.018970043609897402,0.09178303424394649,0.0,3.5597662246271128e-06,4.556199093263016,0.0,1601653.0612866604,267.9532061835123,2.276763007103e-05,1.0,1279915.2544744087,2616.8085681633706,,,,,,,,,,,,,,,,,,,2.0,14750.360586317236,1450.0,0.375,6.1796691888313084,3.5
1491.0,-30.000149983575035,4.804403273665071,34.8984369757522,28.37206054190176,6.438933136525485,-26.3562416715679,-39.86631572535259,2.795024824498483,-5.196804437100127,-5.196826854180253,39.79686487158838,37568.94034009439,20602.534063361363,20602.534063361363,58171.47440345575,79999.10405933819,79989.26568210825,20602.534063361363,100591.79974546962,100591.79974546962,100591.79974546962,126531.44039019367,123833.97803241895,2697.462357774722,0.0,93289.93098736258,50859.76726804634,47144.62635479582,25939.64064472406,73084.26699951988,19779.5869429517,1450.0,0.0,0.8866523291243851,2.8638438870547738,0.0014957518510113484,1.0,1.0,-5.178160732986157,351943.32417576393,1545793.2597565192,4.392165310641139,1545793.2597565192,4.392165310641139,0.7625235528069942,0.09178305135928252,3.628806095632767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628806095632767,1.2786920333877465,1.2789905318402766,2.8379046720254175,6013.17946079598,14750.35913234754,6484.544475653494,0.0004160292057487257,25708.160901635423,2621.5028477242918,19382.737383444604,1976.489156179185,0.7539527023191913,0.7539527023191913,32739.904645671664,32395.05729023726,1.013323984966575,0.8,4333.54306611564,4287.898129693729,1.013323984966575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648089958872154,4.804403273665071,-1.0527492674469014,5.857152541111972,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999982131778584,0.00023342872149539532,198.92233495500068,0.0,0.0,0.0,0.0141343227442415,8.00570102044038e-05,0.00015337129419538346,0.0005565546872712939,0.09178305013973548,0.09178305013973548,0.09178305013973548,0.09178654027060308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505728.31022007175,589.7453281046485,0.0,0.09178305013973548,0.09178305135928252,0.09178305135928252,0.375,0.375,0.5,6.004686828240499,0.01995002139716462,0.01995002139716462,6.139089236967266e-12,2.2417080117520527e-05,0.018666121194087282,6.139089236967266e-12,25939.64064472406,19779.5869429517,0.7625235528069942,0.796887010141139,3.878297294113102,0.795950712673056,0.5140496290445274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496166367181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36941047862575,261.36941047862575,-11.780589521374225,244.9718034379709,277.7670175192794,119602.04561656361,119602.68818782736,-0.6425712637377614,0.0,nan,277.7670175192794,4.617017519279443,271.2079747030201,-1.942025296979864,264.64893188675717,-8.501068113242809,258.08988907049456,-15.060110929505413,251.53084625423205,-21.61915374576793,244.9718034379709,-28.178196562029086,1.0,1.0,25762.5980482374,25762.5980482374,277.28050127521044,4.130501275210463,277.28050127521044,277.28050127521044,79989.00535517327,79989.26568210825,-0.2603269349783659,0.0,8575.796259387458,8575.796259387458,0.9047736025005573,3646.950126110931,277.28050127521044,4.130501275210463,1.0,0.002,0.26285673543846927,0.004561753225275414,0.0004071224252729614,0.0015928775724351725,0.2035612126364807,0.2035612126364807,0.0,-2.2918663494797542e-12,1.0,1.000038209259751,0.018666121187948193,0.09178305135928252,0.0,3.5027349439384864e-06,4.483204010840734,0.0,1601653.0485218326,267.95319556289985,2.241707397843129e-05,1.0,1279915.2897934678,2616.808423773196,,,,,,,,,,,,,,,,,,,2.0,14750.35913234754,1450.0,0.375,6.1796691888313084,3.5
1492.0,-30.000149396096052,4.8043823404272725,34.898436629682934,28.372064034361415,6.438927859504071,-26.356241670536754,-39.86631572535259,2.795020133959268,-5.196815004265545,-5.196837073076591,39.79686397875343,37568.93546308165,20602.511991817955,20602.511991817955,58171.44745489961,79999.12106230808,79989.27895839534,20602.511991817955,100591.7909502133,100591.7909502133,100591.7909502133,126531.42771807604,123833.91892307735,2697.5087949986923,0.0,93289.94336798904,50859.75776881547,47144.650665748406,25939.63676786274,73084.28743361114,19779.583877465448,1450.0,0.0,0.8866522802292414,2.863842812322374,0.0014957518510113484,1.0,1.0,-5.178472526513701,351943.1837636014,1545793.221424127,4.392166954034345,1545793.221424127,4.392166954034345,0.7625235485938209,0.09178306819857532,3.628805417641707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628805417641707,1.2786920551230727,1.2789905535806767,2.837904093564137,6013.17823510594,14750.357911544736,6484.5445496965585,0.0004160294232978465,25708.169116605994,2621.5036854181594,19382.73760476428,1976.4891787475112,0.7539524700047251,0.7539524700047251,32739.89975208132,32395.05729023726,1.0133237956413301,0.8,4333.542418386676,4287.898129693729,1.0133237956413301,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648082836757676,4.8043823404272725,-1.0527639259033474,5.85714626633062,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999981520327039,0.00023342873576845692,198.92233447438062,0.0,0.0,0.0,0.0141343227442415,8.00570102044038e-05,0.00015337129419538346,0.0005565545832869276,0.09178306701704758,0.09178306701704758,0.09178306701704758,0.09178650076366125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.8052575113,589.7454945665502,0.0,0.09178306701704758,0.09178306819857532,0.09178306819857532,0.375,0.375,0.5,6.00478983958209,0.01963652575193464,0.01963652575193464,4.2518877307884395e-11,2.2068811063036264e-05,0.01836454656290698,4.2518877307884395e-11,25939.63676786274,19779.583877465448,0.7625235485938209,0.7968864957647525,3.8782976783531486,0.7959501213956807,0.5140494185868447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496161873523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36940661554917,261.36940661554917,-11.78059338445081,244.97180362500987,277.7670096060881,119602.02982887084,119602.62078593562,-0.590957064765503,0.0,nan,277.7670096060881,4.617009606088118,271.2079684098736,-1.942031590126362,264.6489272136571,-8.501072786342888,258.0898860174412,-15.06011398255879,251.530844821225,-21.619155178774975,244.97180362500987,-28.178196374990108,1.0,1.0,25762.5980482374,25762.5980482374,277.2804926044254,4.130492604425399,277.2804926044254,277.2804926044254,79989.03424370576,79989.27895839534,-0.2447146895865444,0.0,8575.796259387458,8575.796259387458,0.9047736443377153,3646.9494447299153,277.2804926044254,4.130492604425399,1.0,0.002,0.2628532893401668,0.00456176681603749,0.00040711707921418927,0.0015928829185456064,0.20355853960709464,0.20355853960709464,0.0,-2.240204549641689e-12,1.0,1.0000375919691489,0.018364546520388103,0.09178306819857532,0.0,3.446144203327216e-06,4.410772777779439,0.0,1601653.035821953,267.95318499573443,2.2068768544158957e-05,1.0,1279915.3249364563,2616.8082801028495,,,,,,,,,,,,,,,,,,,2.0,14750.357911544736,1450.0,0.375,6.1796691888313084,3.5
1493.0,-30.000148735176044,4.804361600789515,34.89843628317055,28.372058446425967,6.438920209528226,-26.356241840705028,-39.86631572535259,2.795013315099562,-5.196824794448673,-5.196846534818732,39.79686327362236,37568.93974258983,20602.488759352986,20602.488759352986,58171.42850194281,79999.13246807561,79989.29657054786,20602.488759352986,100591.78532990084,100591.78532990084,100591.78532990084,126531.41855287249,123833.86404067799,2697.5545121945056,0.0,93289.95237054996,50859.75964521855,47144.65858370156,25939.633222971654,73084.29180667321,19779.58108202125,1450.0,0.0,0.8866522345155026,2.863841817296115,0.0014957518510113484,1.0,1.0,-5.178765972832537,351943.0537541628,1545793.191148981,4.392168490498862,1545793.191148981,4.392168490498862,0.7625235450324264,0.09178308472878764,3.6288055891635453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288055891635453,1.2786920867207512,1.2789905851857313,2.83790415757537,6013.178370738062,14750.356430781389,6484.543836191302,0.0004160293094884491,25708.17038232508,2621.503814485587,19382.73547204932,1976.488961271109,0.7539523499258962,0.7539523499258962,32739.90099008825,32395.05729023726,1.0133238435378527,0.8,4333.542582252649,4287.898129693729,1.0133238435378527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648075340033409,4.804361600789515,-1.0527780607180857,5.857139661507601,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999980832437796,0.00023342875182579936,198.92233393367806,0.0,0.0,0.0,0.0141343227442415,8.00570102044038e-05,0.00015337129419538346,0.000556554609593454,0.09178308358238829,0.09178308358238829,0.09178308358238829,0.09178646414065417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.30896800704,589.7456581779975,0.0,0.09178308358238829,0.09178308472878764,0.09178308472878764,0.375,0.375,0.5,6.004891254458285,0.01932866554807333,0.01932866554807333,7.844391802791506e-12,2.174037007307561e-05,0.018080561986209887,7.844391802791506e-12,25939.633222971654,19779.58108202125,0.7625235450324264,0.796886452701512,3.8782977524268802,0.7959498144392126,0.5140494463840377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961583665353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694028194812,261.3694028194812,-11.780597180518782,244.97180382265503,277.76700181630696,119602.01332897572,119602.5940353041,-0.5807063283603685,0.0,nan,277.76700181630696,4.617001816306981,271.2079622175774,-1.9420377824225739,264.6489226188474,-8.501077381152584,258.0898830201158,-15.060116979884185,251.5308434213848,-21.61915657861519,244.97180382265503,-28.178196177344944,1.0,1.0,25762.5980482374,25762.5980482374,277.2804851963879,4.130485196387895,277.2804851963879,277.2804851963879,79989.04309452778,79989.29657054786,-0.25347602007968817,0.0,8575.796259387458,8575.796259387458,0.9047736337535255,3646.949617109363,277.2804851963879,4.130485196387895,1.0,0.002,0.26284989652992136,0.004561780295057736,0.00040711181632820234,0.0015928881811543595,0.20355590816410116,0.20355590816410116,0.0,-2.5174380809123154e-12,1.0,1.000037010682912,0.018080561978365495,0.09178308472878764,0.0,3.392854283426574e-06,4.342566303035259,0.0,1601653.0240474949,267.9531752055513,2.1740362228683807e-05,1.0,1279915.3574758107,2616.808147076585,,,,,,,,,,,,,,,,,,,2.0,14750.356430781389,1450.0,0.375,6.1796691888313084,3.5
1494.0,-30.00014808343944,4.804341045097856,34.898435930874356,28.372054115775995,6.43891170012624,-26.356242105083236,-39.866315795201785,2.7950057217866724,-5.1968349719193725,-5.196856375436335,39.796862413686256,37568.941578723934,20602.46668630043,20602.46668630043,58171.408265024365,79999.14629852519,79989.31038502921,20602.46668630043,100591.77707132965,100591.77707132965,100591.77707132965,126531.40656090375,123833.80706660253,2697.5994943012224,0.0,93289.9626170806,50859.75789734,47144.671910822886,25939.629489574105,73084.30140039699,19779.578129962698,1450.0,0.0,0.8866521874306303,2.8638407823665597,0.0014957518510113484,1.0,1.0,-5.179066754276562,351942.9185395311,1545793.154230518,4.392170073048055,1545793.154230518,4.392170073048055,0.7625235409747347,0.0917831010148435,3.6288055229352185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288055229352185,1.278692121907143,1.2789906203803372,2.8379040276895817,6013.178095525663,14750.355080577714,6484.543383109632,0.00041602929857581283,25708.17367518265,2621.5041502636122,19382.734117757886,1976.4888231718157,0.7539522006757322,0.7539522006757322,32739.90051206674,32395.05729023726,1.0133238250439593,0.8,4333.542518980418,4287.898129693729,1.0133238250439593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480682174319545,4.804341045097856,-1.0527923411993525,5.857133386297209,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999980154106655,0.00023342876766002993,198.92233340048847,0.0,0.0,0.0,0.0141343227442415,8.005700957231868e-05,0.00015337129482746858,0.0005565546017296437,0.09178309990794854,0.09178309990794854,0.09178309990794854,0.0917864260968051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.81984498934,589.7458194184845,0.0,0.09178309990794854,0.0917831010148435,0.0917831010148435,0.375,0.375,0.5,6.004991039516292,0.019024322729933374,0.019024322729933374,2.3590018827235326e-11,2.1403516939244582e-05,0.017789621159749913,2.3590018827235326e-11,25939.629489574105,19779.578129962698,0.7625235409747347,0.7968862663799623,3.8782979928553085,0.7959494330571569,0.514049404028645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961544211378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36939899927427,261.36939899927427,-11.78060100072571,244.9718040195791,277.7669939789701,119601.97923061323,119602.56362963103,-0.5843990177595787,0.0,nan,277.7669939789701,4.616993978970129,271.20795598709043,-1.9420440129095482,264.64891799521433,-8.501082004785644,258.08988000333517,-15.06011999666481,251.5308420114564,-21.619157988543577,244.9718040195791,-28.178195980420867,1.0,1.0,25762.5980482374,25762.5980482374,277.28047696663896,4.13047696663898,277.28047696663896,277.28047696663896,79989.0548616893,79989.31038502921,-0.2555233399034478,0.0,8575.796259387458,8575.796259387458,0.9047736378403123,3646.9495505498944,277.28047696663896,4.13047696663898,1.0,0.002,0.2628465583142839,0.004561793471524851,0.00040710663768136536,0.0015928933603811223,0.20355331884068267,0.20355331884068267,0.0,-1.937512650318496e-12,1.0,1.0000364151570578,0.017789621136159894,0.0917831010148435,0.0,3.338258969351584e-06,4.272689035078303,0.0,1601653.011813892,267.9531650280806,2.1403493349225755e-05,1.0,1279915.391317954,2616.8080087243247,,,,,,,,,,,,,,,,,,,2.0,14750.355080577714,1450.0,0.375,6.1796691888313084,3.5
