time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1495.0,-30.000147453253312,4.8043206706099655,34.8984355720882,28.37206438360738,6.438903897756139,-26.356242318151455,-39.866315795201785,2.7949987626759807,-5.196845125989,-5.196866194385105,39.796861521794916,37568.9269216043,20602.444941889844,20602.444941889844,58171.37186349415,79999.17575364967,79989.32335847135,20602.444941889844,100591.76830036119,100591.76830036119,100591.76830036119,126531.3940522239,123833.7503064131,2697.6437458107994,0.0,93289.98295682522,50859.73412485895,47144.72092440696,25939.625751862714,73084.34667626968,19779.57517239243,1450.0,0.0,0.8866521405717313,2.863839749685865,0.0014957518510113484,1.0,1.0,-5.179365536489456,351942.7836207848,1545793.1159382109,4.392171648002276,1545793.1159382109,4.392171648002276,0.7625235368313695,0.09178311704400573,3.62880387391806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62880387391806,1.2786921541547287,1.2789906526354506,2.8379026665076066,6013.1752113443945,14750.353726036801,6484.544220000033,0.00041602989480136473,25708.19096268738,2621.5059130984973,19382.7366192793,1976.4890782560103,0.753951790984096,0.753951790984096,32739.888609822916,32395.05729023726,1.0133233645650597,0.8,4333.540943566966,4287.898129693729,1.0133233645650597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648061200877717,4.8043206706099655,-1.052806533907403,5.857127204517369,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999997949820539,0.00023342878297068372,198.9223328849295,0.0,0.0,0.0,0.0141343227442415,8.005700957231868e-05,0.00015337129482746858,0.0005565543488177469,0.0917831159711017,0.0917831159711017,0.0917831159711017,0.09178638814842859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.338442109,589.7459781116496,0.0,0.0917831159711017,0.09178311704400573,0.09178311704400573,0.375,0.375,0.5,6.005089203984741,0.01872304812832226,0.01872304812832226,-9.816858437261544e-11,2.1068396108603338e-05,0.017500657895652694,-9.816858437261544e-11,25939.625751862714,19779.57517239243,0.7625235368313695,0.7968851270080328,3.878298848946013,0.7959484418895717,0.5140488850234581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961505305608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36939522163414,261.36939522163414,-11.780604778365841,244.97180421861881,277.7669862246492,119601.9004584611,119602.47834587474,-0.5778874136549693,0.0,nan,277.7669862246492,4.616986224649224,271.2079498234439,-1.9420501765560516,264.6489134222378,-8.50108657776218,258.0898770210309,-15.060122978969105,251.53084061982418,-21.6191593801758,244.97180421861881,-28.178195781381163,1.0,1.0,25762.5980482374,25762.5980482374,277.28046866048754,4.130468660487566,277.28046866048754,277.28046866048754,79989.08879669206,79989.32335847135,-0.2345617792889243,0.0,8575.796259387458,8575.796259387458,0.9047737395970884,3646.9478932876505,277.28046866048754,4.130468660487566,1.0,0.002,0.26284327432124516,0.004561806409230107,0.00040710154303488257,0.0015928984549750554,0.20355077151744128,0.20355077151744128,0.0,-1.9900621948953923e-12,1.0,1.000035823678573,0.017500657993821278,0.09178311704400573,0.0,3.2840347554210603e-06,4.203286739982109,0.0,1601652.9996100247,267.953154874011,2.106849427718771e-05,1.0,1279915.42508605,2616.8078706747897,,,,,,,,,,,,,,,,,,,2.0,14750.353726036801,1450.0,0.375,6.1796691888313084,3.5
1496.0,-30.000146698399377,4.804300475182912,34.898435206578675,28.37204922633248,6.438893188690178,-26.35624270969039,-39.86631586505098,2.794989199969941,-5.196855222681904,-5.1968759590615825,39.79686061019198,37568.93992203484,20602.423454543656,20602.423454543656,58171.3633765785,79999.18084551049,79989.3357695301,20602.423454543656,100591.75922407376,100591.75922407376,100591.75922407376,126531.3812498699,123833.69397628264,2697.6872735872644,0.0,93289.98741681415,50859.74649329744,47144.71213724079,25939.622025796136,73084.33416303693,19779.572222508963,1450.0,0.0,0.886652094062441,2.8638387227211703,0.0014957518510113484,1.0,1.0,-5.179661413653719,351942.6494507157,1545793.0767983166,4.392173211206054,1545793.0767983166,4.392173211206054,0.7625235326420254,0.09178313280913382,3.6288048430067965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288048430067965,1.2786921984670288,1.278990696958095,2.8379033260367277,6013.176608807461,14750.352346638172,6484.54292592788,0.0004160294928611719,25708.18532625052,2621.5053383418926,19382.732751211035,1976.4886838228178,0.7539518058250267,0.7539518058250267,32739.895604492795,32395.05729023726,1.013323635177717,0.8,4333.5418694005475,4287.898129693729,1.013323635177717,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648054267273824,4.804300475182912,-1.0528206206361794,5.857121095819092,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999978712549312,0.00023342880131019698,198.92233226737898,0.0,0.0,0.0,0.0141343227442415,8.005700894023388e-05,0.00015337129545955338,0.0005565544997418536,0.09178313177514653,0.09178313177514653,0.09178313177514653,0.09178635041944555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.86474274896,589.7461342635935,0.0,0.09178313177514653,0.09178313280913382,0.09178313280913382,0.375,0.375,0.5,6.005185763555633,0.018424786924583714,0.018424786924583714,-8.355982572538778e-12,2.073637966759634e-05,0.017214545407853166,-8.355982572538778e-12,25939.622025796136,19779.572222508963,0.7625235326420254,0.7968855512929984,3.8782987739763137,0.795948462043993,0.5140491509196191,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496146768631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693912259089,261.3693912259089,-11.780608774091093,244.97180441449814,277.7669780373194,119601.87809045,119602.48933952028,-0.6112490702840634,0.0,nan,277.7669780373194,4.616978037319427,271.2079433127558,-1.9420566872441896,264.6489085881911,-8.501091411808886,258.0898738636269,-15.060126136373071,251.53083913906195,-21.619160860938024,244.97180441449814,-28.17819558550184,1.0,1.0,25762.5980482374,25762.5980482374,277.2804603430305,4.1304603430305065,277.2804603430305,277.2804603430305,79989.08230225292,79989.3357695301,-0.25346727717260364,0.0,8575.796259387458,8575.796259387458,0.9047736797970178,3646.9488672218304,277.2804603430305,4.1304603430305065,1.0,0.002,0.26284004401688377,0.004561819119488891,0.0004070965315895602,0.0015929034669507822,0.2035482657947801,0.2035482657947801,0.0,-1.4596574816894137e-12,1.0,1.000035238034144,0.017214545416209148,0.09178313280913382,0.0,3.2303454376908077e-06,4.1345690625341405,0.0,1601652.987476581,267.9531447773181,2.073638802357891e-05,1.0,1279915.4586667707,2616.8077333912815,,,,,,,,,,,,,,,,,,,2.0,14750.352346638172,1450.0,0.375,6.1796691888313084,3.5
1497.0,-30.0001461159012,4.804280456087355,34.898434833469814,28.372067806217842,6.438888218636215,-26.35624268244679,-39.86631586505098,2.7949847851990217,-5.196865300922752,-5.19688570652324,39.79685965990358,37568.91749193691,20602.402294977823,20602.402294977823,58171.31978691473,79999.21459417949,79989.34723130571,20602.402294977823,100591.74952628353,100591.74952628353,100591.74952628353,126531.36781774889,123833.63773621264,2697.7300815362523,0.0,93290.01045866753,50859.71335648756,47144.77455797774,25939.61829146537,73084.3928494431,19779.569263594334,1450.0,0.0,0.8866520477807873,2.8638376975499273,0.0014957518510113484,1.0,1.0,-5.1799557975243715,351942.5155162765,1545793.0360002604,4.392174766758952,1545793.0360002604,4.392174766758952,0.7625235283474542,0.09178314831562001,3.628802472693836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628802472693836,1.2786922189244876,1.2789907174203294,2.8379014269329286,6013.172584834397,14750.351182875198,6484.544410472782,0.0004160303650295624,25708.208468402478,2621.5076981846482,19382.737188615094,1976.4891363121042,0.7539512997351833,0.7539512997351833,32739.878496093235,32395.05729023726,1.0133229732809632,0.8,4333.539604886124,4287.898129693729,1.0133229732809632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480474394391145,4.804280456087355,-1.052834624219062,5.857115080306417,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999978106282077,0.00023342881546225134,198.92233179083382,0.0,0.0,0.0,0.0141343227442415,8.005700894023388e-05,0.00015337129545955338,0.0005565541362038842,0.09178314731202417,0.09178314731202417,0.09178314731202417,0.09178631277151127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.39861237985,589.7462879177265,0.0,0.09178314731202417,0.09178314831562001,0.09178314831562001,0.375,0.375,0.5,6.005280726889578,0.018129244583121817,0.018129244583121817,1.2278178473934531e-11,2.0405600480444264e-05,0.016929908998861265,1.2278178473934531e-11,25939.61829146537,19779.569263594334,0.7625235283474542,0.7968840204280832,3.8782998176290495,0.7959472264721427,0.5140484312338812,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961422624895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36938755781085,261.36938755781085,-11.780612442189124,244.97180463019424,277.76697048542763,119601.80680163526,119602.3679317675,-0.5611301322507718,0.0,nan,277.76697048542763,4.616970485427657,271.20793731438204,-1.942062685617941,264.6489041433334,-8.501095856666552,258.08987097228743,-15.060129027712549,251.5308378012405,-21.619162198759483,244.97180463019424,-28.178195369805735,1.0,1.0,25762.5980482374,25762.5980482374,277.28045193209493,4.130451932094957,277.28045193209493,277.28045193209493,79989.13204552063,79989.34723130571,-0.21518578508403152,0.0,8575.796259387458,8575.796259387458,0.9047738260631617,3646.946485057305,277.28045193209493,4.130451932094957,1.0,0.002,0.2628368671229548,0.004561831593393122,0.000407091602882971,0.0015929083953917335,0.2035458014414855,0.2035458014414855,0.0,-1.7252952538848731e-12,1.0,1.0000346554104942,0.016929908986583087,0.09178314831562001,0.0,3.1769331037351957e-06,4.066205897117257,0.0,1601652.9753663363,267.9531346990772,2.040558820226579e-05,1.0,1279915.4921885268,2616.8075963488504,,,,,,,,,,,,,,,,,,,2.0,14750.351182875198,1450.0,0.375,6.1796691888313084,3.5
1498.0,-30.00014529315819,4.804260617819226,34.89843445671015,28.372055617533647,6.4388763885531715,-26.35624312498642,-39.86631593490017,2.7949742203661256,-5.196874923654832,-5.196895010969325,39.796858808234845,37568.926344336134,20602.38059530441,20602.38059530441,58171.30693964055,79999.22517422313,79989.36092091334,20602.38059530441,100591.74151621775,100591.74151621775,100591.74151621775,126531.35626344269,123833.58406674859,2697.7721966941094,0.0,93290.0184082736,50859.719578330834,47144.77647771418,25939.614747224943,73084.39122493911,19779.566458708032,1450.0,0.0,0.8866520034012765,2.863836719000555,0.0014957518510113484,1.0,1.0,-5.180238607087574,351942.3876682782,1545792.9994341272,4.392176258379846,1545792.9994341272,4.392176258379846,0.7625235244029243,0.09178316354251313,3.6288030145091272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288030145091272,1.2786922678805148,1.278990766387785,2.8379017420071038,6013.173252438766,14750.349747537153,6484.543453383545,0.00041603012989707054,25708.20682061549,2621.5075301571374,19382.73432781132,1976.4888445913048,0.753951236780476,0.753951236780476,32739.882406797486,32395.05729023726,1.0133231245798795,0.8,4333.540122517604,4287.898129693729,1.0133231245798795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648040437320809,4.804260617819226,-1.052848293425809,5.857108911245035,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999977249966838,0.00023342883545116202,198.9223311177429,0.0,0.0,0.0,0.0141343227442415,8.005700830814909e-05,0.00015337129609163818,0.0005565542215965085,0.09178316257411563,0.09178316257411563,0.09178316257411563,0.09178627681472637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.94042777794,589.7464389567372,0.0,0.09178316257411563,0.09178316354251313,0.09178316354251313,0.375,0.375,0.5,6.005374154102306,0.017837953590287725,0.017837953590287725,-2.802380549837835e-11,2.0087314510419674e-05,0.016656403881768256,-2.802380549837835e-11,25939.614747224943,19779.566458708032,0.7625235244029243,0.7968841757494672,3.878299918864063,0.7959470683774449,0.5140485637857543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961387852356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693835559715,261.3693835559715,-11.780616444028453,244.97180484123635,277.7669622707066,119601.7576025421,119602.36978682097,-0.6121842788831595,0.0,nan,277.7669622707066,4.616962270706608,271.2079307848133,-1.9420692151866774,264.6488992989181,-8.501100701081896,258.08986781302434,-15.060132186975636,251.53083632713003,-21.619163672869945,244.97180484123635,-28.17819515876363,1.0,1.0,25762.5980482374,25762.5980482374,277.2804442239563,4.130444223956317,277.2804442239563,277.2804442239563,79989.12624854883,79989.36092091334,-0.23467236451688223,0.0,8575.796259387458,8575.796259387458,0.9047737926290846,3646.9470295816727,277.2804442239563,4.130444223956317,1.0,0.002,0.2628337415514928,0.004561843914627428,0.00040708675404000613,0.001592913244497358,0.20354337702000305,0.20354337702000305,0.0,-1.4626360018976658e-12,1.0,1.0000340955709839,0.01665640390979206,0.09178316354251313,0.0,3.1256095837705708e-06,4.000516228815449,0.0,1601652.963799925,267.95312507634515,2.0087342534225172e-05,1.0,1279915.524186945,2616.8074655340747,,,,,,,,,,,,,,,,,,,2.0,14750.349747537153,1450.0,0.375,6.1796691888313084,3.5
1499.0,-30.000144663057693,4.804240956805617,34.89843407473666,28.372055163513892,6.438872283953042,-26.356242968357133,-39.866315899975575,2.79497058926767,-5.196884577644312,-5.196904346619152,39.79685790424588,37568.92693875247,20602.359325055022,20602.359325055022,58171.28626380749,79999.23506540466,79989.3732956906,20602.359325055022,100591.73262074562,100591.73262074562,100591.73262074562,126531.34379366499,123833.53017295027,2697.813620714717,0.0,93290.02599995713,50859.71787336028,47144.78680732983,25939.61117291936,73084.3979802492,19779.563626967403,1450.0,0.0,0.886651959052769,2.8638357371648726,0.0014957518510113484,1.0,1.0,-5.180521239006168,351942.25939262623,1545792.9606225777,4.392177748958796,1545792.9606225777,4.392177748958796,0.7625235203069284,0.09178317852115137,3.628802858213761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628802858213761,1.2786922847065416,1.2789907832177396,2.837901582433155,6013.172914320718,14750.348717430337,6484.543171170894,0.0004160301514052712,25708.210019950806,2621.5078563985467,19382.733484258817,1976.4887585728886,0.7539511101401803,0.7539511101401803,32739.88127869173,32395.05729023726,1.013323080935265,0.8,4333.539973198449,4287.898129693729,1.013323080935265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648033573770385,4.804240956805617,-1.052861907460203,5.85710286426582,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999976594154897,0.0002334288507597396,198.92233060225394,0.0,0.0,0.0,0.0141343227442415,8.005700862419134e-05,0.00015337129577559593,0.0005565541964784307,0.09178317758157281,0.09178317758157281,0.09178317758157281,0.09178624075582749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.4894355531,589.7465876214375,0.0,0.09178317758157281,0.09178317852115137,0.09178317852115137,0.375,0.375,0.5,6.005466048903086,0.01755027257547681,0.01755027257547681,8.86757334228605e-12,1.976897482336426e-05,0.016383107612966796,8.86757334228605e-12,25939.61117291936,19779.563626967403,0.7625235203069284,0.7968840137571996,3.8783000145926056,0.7959467119032447,0.5140485244046936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496133873827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36937996587625,261.36937996587625,-11.780620034123729,244.9718050854285,277.7669548463239,119601.76840408595,119602.31760160642,-0.5491975204660522,0.0,nan,277.7669548463239,4.616954846323949,271.20792489414606,-1.9420751058539167,264.6488949419652,-8.501105058034796,258.08986498978675,-15.06013501021323,251.53083503760723,-21.619164962392745,244.9718050854285,-28.178194914571463,1.0,1.0,25762.5980482374,25762.5980482374,277.2804363312952,4.130436331295243,277.2804363312952,277.2804363312952,79989.14820101544,79989.3732956906,-0.22509467515919823,0.0,8575.796259387458,8575.796259387458,0.904773802273684,3646.9468725048296,277.2804363312952,4.130436331295243,1.0,0.002,0.26283066726302656,0.0045618560020419625,0.00040708198460002423,0.001592918013789573,0.2035409923000121,0.2035409923000121,0.0,-1.6104027833474532e-12,1.0,1.0000335361581159,0.016383107604099223,0.09178317852115137,0.0,3.074325221731239e-06,3.934876676395916,0.0,1601652.9521972653,267.95311542235567,1.9768965955790918e-05,1.0,1279915.556292407,2616.8073342816992,,,,,,,,,,,,,,,,,,,2.0,14750.348717430337,1450.0,0.375,6.1796691888313084,3.5
1500.0,-30.000143953400695,4.8042214766175135,34.89843369082032,28.37205013437199,6.438864028272734,-26.356243155232505,-39.86631593490017,2.794963230122856,-5.196893831463058,-5.196913293159735,39.79685708411509,37568.92999470985,20602.33762574113,20602.33762574113,58171.26762045098,79999.24761097472,79989.38751871667,20602.33762574113,100591.7251444578,100591.7251444578,100591.7251444578,126531.33290904465,123833.47853145974,2697.8543775849066,0.0,93290.03540473318,50859.71778853506,47144.79735133124,25939.607764586846,73084.40511591808,19779.560929560128,1450.0,0.0,0.8866519163848248,2.8638347962781747,0.0014957518510113484,1.0,1.0,-5.180793646482471,351942.13646296476,1545792.9254118805,4.392179183053138,1545792.9254118805,4.392179183053138,0.7625235165106656,0.09178319323561844,3.628802893499086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628802893499086,1.2786923188078405,1.2789908173269993,2.837901534344335,6013.172812426278,14750.347383441154,6484.542639346069,0.0004160301010433213,25708.21236167444,2621.508095187902,19382.731894598826,1976.488596472682,0.7539509796291561,0.7539509796291561,32739.88153337349,32395.05729023726,1.0133230907884965,0.8,4333.540006908822,4287.898129693729,1.0133230907884965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64802657176809,4.8042214766175135,-1.0528752186891328,5.857096695306646,3.5,3.5,1.0,0.6,0.00023342830439978727,0.99999758555403,0.0002334288680011769,198.9223300216794,0.0,0.0,0.0,0.0141343227442415,8.005700830814909e-05,0.00015337129609163818,0.0005565542030370417,0.09178319232730339,0.09178319232730339,0.09178319232730339,0.0917862061833229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.0460417657,589.7467337848094,0.0,0.09178319232730339,0.09178319323561844,0.09178319323561844,0.375,0.375,0.5,6.0055564642529955,0.01726729848468267,0.01726729848468267,3.183231456205249e-12,1.9461696695088904e-05,0.016119646677282162,3.183231456205249e-12,25939.607764586846,19779.560929560128,0.7625235165106656,0.7968839003536199,3.8783001712947525,0.7959463790966951,0.5140485160291355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961301124079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36937634252354,261.36937634252354,-11.78062365747644,244.97180533274758,277.7669473522998,119601.73759676161,119602.29188187879,-0.5542851171969161,0.0,nan,277.7669473522998,4.616947352299803,271.20791894838953,-1.9420810516104439,264.64889054447826,-8.501109455521714,258.0898621405682,-15.06013785943179,251.53083373665777,-21.61916626334221,244.97180533274758,-28.1781946672524,1.0,1.0,25762.5980482374,25762.5980482374,277.28042904326253,4.130429043262552,277.28042904326253,277.28042904326253,79989.15623988399,79989.38751871667,-0.2312788326817099,0.0,8575.796259387458,8575.796259387458,0.904773800096314,3646.9469079665814,277.28042904326253,4.130429043262552,1.0,0.002,0.2628276424121544,0.004561867935397903,0.0004070772920588697,0.0015929227064277296,0.20353864602943483,0.20353864602943483,0.0,-1.5134009496986511e-12,1.0,1.0000329968767434,0.01611964667409893,0.09178319323561844,0.0,3.024886480920149e-06,3.871599356016334,0.0,1601652.9410724794,267.9531061685369,1.9461693511857447e-05,1.0,1279915.587059856,2616.8072084993537,,,,,,,,,,,,,,,,,,,2.0,14750.347383441154,1450.0,0.375,6.1796691888313084,3.5
1501.0,-30.000143288873442,4.804202172654395,34.898433302789144,28.372056979592912,6.438857242510115,-26.356243235735256,-39.86631593490017,2.794957189387809,-5.19690317878559,-5.196922331693008,39.796856197507324,37568.92005337704,20602.31647895565,20602.31647895565,58171.236532332696,79999.27093565844,79989.40005266853,20602.31647895565,100591.71653162417,100591.71653162417,100591.71653162417,126531.32083144097,123833.42636556028,2697.894465880693,0.0,93290.0516219956,50859.700739772044,47144.834313581734,25939.604299816805,73084.43861339854,19779.558183897727,1450.0,0.0,0.8866518734888651,2.8638338456930703,0.0014957518510113484,1.0,1.0,-5.181067133994077,351942.0122692018,1545792.8873458917,4.392180624811307,1545792.8873458917,4.392180624811307,0.762523512513158,0.09178320771505298,3.6288016948900803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288016948900803,1.2786923467998053,1.2789908453254983,2.8379005348486794,6013.17069461492,14750.346190780605,6484.543167416404,0.0004160305278440528,25708.225322249647,2621.509416798769,19382.733473036395,1976.48875742852,0.7539506609295686,0.7539506609295686,32739.87288207568,32395.05729023726,1.0133227560835765,0.8,4333.53886179945,4287.898129693729,1.0133227560835765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648019748057385,4.804202172654395,-1.0528885107729398,5.857090683427335,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999975163896924,0.00023342888414617003,198.9223294780257,0.0,0.0,0.0,0.0141343227442415,8.005700830814909e-05,0.00015337129609163818,0.000556554019204825,0.09178320683504686,0.09178320683504686,0.09178320683504686,0.09178617127638215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.6095288349,589.7468776758766,0.0,0.09178320683504686,0.09178320771505298,0.09178320771505298,0.375,0.375,0.5,6.005645397099195,0.016988061828214995,0.016988061828214995,-1.0857093002414331e-11,1.915290744136655e-05,0.01585519769895427,-1.0857093002414331e-11,25939.604299816805,19779.558183897727,0.762523512513158,0.7968830647168907,3.878300773282211,0.7959455889104714,0.5140481443951264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961258760724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693728214863,261.3693728214863,-11.780627178513669,244.9718055881927,277.7669400547802,119601.6814638778,119602.22009721071,-0.5386333328828927,0.0,nan,277.7669400547802,4.61694005478023,271.20791316146256,-1.9420868385374206,264.64888626814513,-8.501113731854844,258.08985937482737,-15.060140625172608,251.53083248150975,-21.61916751849023,244.9718055881927,-28.178194411807283,1.0,1.0,25762.5980482374,25762.5980482374,277.2804214662789,4.130421466278904,277.2804214662789,277.2804214662789,79989.18394644273,79989.40005266853,-0.2161062257946469,0.0,8575.796259387458,8575.796259387458,0.9047738740594982,3646.945703364531,277.2804214662789,4.130421466278904,1.0,0.002,0.2628246671844152,0.004561879633115364,0.0004070726762985302,0.0015929273221943344,0.2035363381492651,0.2035363381492651,0.0,-1.507135562184292e-12,1.0,1.0000324555722993,0.015855197709811364,0.09178320771505298,0.0,2.9752623147794956e-06,3.808084704760641,0.0,1601652.9298376348,267.9530968212144,1.9152918298459554e-05,1.0,1279915.6181436956,2616.807081423553,,,,,,,,,,,,,,,,,,,2.0,14750.346190780605,1450.0,0.375,6.1796691888313084,3.5
1502.0,-30.000142577407765,4.80418305194853,34.898432916081454,28.372063754964643,6.4388506578356335,-26.356243253882287,-39.86631593490017,2.7949513343424615,-5.196911916640488,-5.196930777051757,39.79685545944574,37568.91066609203,20602.29448774059,20602.29448774059,58171.20515383262,79999.29402132674,79989.41592322988,20602.29448774059,100591.71041097047,100591.71041097047,100591.71041097047,126531.31150669695,123833.37758668997,2697.93392000698,0.0,93290.06780391764,50859.68444880057,47144.87039457452,25939.601095726484,73084.471490301,19779.555650363724,1450.0,0.0,0.8866518330802532,2.863832957553227,0.0014957518510113484,1.0,1.0,-5.181325837462907,351941.8962265763,1545792.8556580888,4.392181982968361,1545792.8556580888,4.392181982968361,0.76252350903046,0.09178322193068364,3.628800536555613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628800536555613,1.2786923739313099,1.2789908724633365,2.8378995687594117,6013.1686475876895,14750.344935368994,6484.543633045282,0.0004160309346807138,25708.23798776958,2621.510708322371,19382.734864832273,1976.4888993522022,0.7539503436234488,0.7539503436234488,32739.864521470143,32395.05729023726,1.0133224326250978,0.8,4333.537755166901,4287.898129693729,1.0133224326250978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648012651863511,4.80418305194853,-1.0529013795342248,5.857084431482755,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999974423399964,0.00023342890143155214,198.92232889597148,0.0,0.0,0.0,0.0141343227442415,8.005700830814909e-05,0.00015337129609163818,0.0005565538415495664,0.09178322108126993,0.09178322108126993,0.09178322108126993,0.09178613862831138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.18057456246,589.747019082004,0.0,0.09178322108126993,0.09178322193068364,0.09178322193068364,0.375,0.375,0.5,6.005732923526297,0.016714411942359675,0.016714411942359675,2.0747847884194925e-11,1.886041127363569e-05,0.01560493958885445,2.0747847884194925e-11,25939.601095726484,19779.555650363724,0.76252350903046,0.7968822557292574,3.878301294526897,0.7959448015102973,0.514047784707286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961219091411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693694067095,261.3693694067095,-11.780630593290482,244.971805860222,277.7669329531975,119601.62746613014,119602.14984417785,-0.522378047695944,0.0,nan,277.7669329531975,4.616932953197534,271.20790753460136,-1.9420924653986162,264.6488821160073,-8.501117883992663,258.0898566974121,-15.060143302587903,251.5308312788166,-21.61916872118337,244.971805860222,-28.178194139777986,1.0,1.0,25762.5980482374,25762.5980482374,277.28041487154263,4.130414871542655,277.28041487154263,277.28041487154263,79989.20884946309,79989.41592322988,-0.207073766796384,0.0,8575.796259387458,8575.796259387458,0.9047739455374325,3646.944539238391,277.28041487154263,4.130414871542655,1.0,0.002,0.2628217389170041,0.004561891221584375,0.00040706813377214035,0.0015929318649567405,0.20353406688607018,0.20353406688607018,0.0,-1.2711190607028744e-12,1.0,1.000031943314697,0.015604939568106602,0.09178322193068364,0.0,2.9283010847260734e-06,3.7479783780168443,0.0,1601652.9193296295,267.9530880833595,1.8860390525787807e-05,1.0,1279915.6471874365,2616.806962688018,,,,,,,,,,,,,,,,,,,2.0,14750.344935368994,1450.0,0.375,6.1796691888313084,3.5
1503.0,-30.000141817717488,4.80416411522856,34.89843253166886,28.372054325323575,6.438843821867019,-26.356243253758546,-39.86631593490017,2.7949452579367664,-5.196920422230278,-5.196938996153422,39.79685475207516,37568.91998846949,20602.27240944688,20602.27240944688,58171.19239791637,79999.29861651534,79989.43233712985,20602.27240944688,100591.70474657672,100591.70474657672,100591.70474657672,126531.30272804538,123833.32997346648,2697.972754578913,0.0,93290.07194641695,50859.69331847578,47144.86514215686,25939.597981468654,73084.46312362551,19779.553188540205,1450.0,0.0,0.8866517937139595,2.863832093220364,0.0014957518510113484,1.0,1.0,-5.181578823005566,351941.7832913931,1545792.8252889034,4.392183306092564,1545792.8252889034,4.392183306092564,0.7625235056715525,0.0917832359075238,3.628801169372948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628801169372948,1.27869240208857,1.2789909006271698,2.8379000011619646,6013.169563796812,14750.343768120772,6484.542669876702,0.00041603065655992477,25708.23464613724,2621.5103675707037,19382.73198585693,1976.488605778419,0.7539503296376385,0.7539503296376385,32739.86908900771,32395.05729023726,1.0133226093358305,0.8,4333.538359738629,4287.898129693729,1.0133226093358305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648005527570827,4.80416411522856,-1.0529140395537793,5.857078154782339,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999997363271056,0.0002334289198885767,198.9223282744644,0.0,0.0,0.0,0.0141343227442415,8.005700830814909e-05,0.00015337129609163818,0.0005565539386055813,0.09178323508371404,0.09178323508371404,0.09178323508371404,0.09178610685116004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.75844570243,589.7471582390248,0.0,0.09178323508371404,0.0917832359075238,0.0917832359075238,0.375,0.375,0.5,6.00581907626694,0.016446459005862835,0.016446459005862835,-5.4853899200679734e-11,1.8573923171061324e-05,0.01536017314788296,-5.4853899200679734e-11,25939.597981468654,19779.553188540205,0.7625235056715525,0.796882542249027,3.8783010861553193,0.7959447180930549,0.514047971111453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496117662009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36936606041223,261.36936606041223,-11.780633939587744,244.97180615186582,277.76692596895913,119601.62863019992,119602.14053253613,-0.5119023362472009,0.0,nan,277.76692596895913,4.616925968959151,271.2079020055399,-1.9420979944600845,264.64887804212236,-8.501121957877615,258.0898540787026,-15.060145921297362,251.53083011528386,-21.619169884716115,244.97180615186582,-28.178193848134157,1.0,1.0,25762.5980482374,25762.5980482374,277.28040856642065,4.13040856642067,277.28040856642065,277.28040856642065,79989.20903643133,79989.43233712985,-0.22330069851886947,0.0,8575.796259387458,8575.796259387458,0.9047739064878523,3646.9451752198124,277.28040856642065,4.13040856642067,1.0,0.002,0.2628188565789239,0.004561902642899168,0.0004070636625735307,0.0015929363360651365,0.20353183128676536,0.20353183128676536,0.0,-1.3613329213901793e-12,1.0,1.0000314422977603,0.01536017320273686,0.0917832359075238,0.0,2.8823703882189346e-06,3.689191042344216,0.0,1601652.9090985062,267.9530795777697,1.8573978024960525e-05,1.0,1279915.6754534345,2616.806847132031,,,,,,,,,,,,,,,,,,,2.0,14750.343768120772,1450.0,0.375,6.1796691888313084,3.5
1504.0,-30.00014107090867,4.804145345815753,34.89843213979604,28.372049051709496,6.438835007991486,-26.356243463016412,-39.866316004749365,2.7949374000981972,-5.196929751461425,-5.1969480197775475,39.796853768055215,37568.92256394637,20602.252333122196,20602.252333122196,58171.174897068566,79999.3109502295,79989.44205787394,20602.252333122196,100591.69439099613,100591.69439099613,100591.69439099613,126531.28887700257,123833.27794560837,2698.010931394213,0.0,93290.08070006242,50859.69231377556,47144.87598476318,25939.594486006452,73084.47047076964,19779.55041247723,1450.0,0.0,0.8866517512478672,2.863831144171558,0.0014957518510113484,1.0,1.0,-5.181848757987041,351941.65930314764,1545792.7830397736,4.392184733402911,1545792.7830397736,4.392184733402911,0.7625235014042968,0.09178324970499069,3.628801143976947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628801143976947,1.2786924385007563,1.2789909370478563,2.837899900488698,6013.169350482241,14750.342691920734,6484.542305746477,0.00041603064645313496,25708.237238324426,2621.510631900234,19382.73089744732,1976.4884947915264,0.7539502112790764,0.7539502112790764,32739.86890570491,32395.05729023726,1.013322602244138,0.8,4333.538335476171,4287.898129693729,1.013322602244138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647999049279751,4.804145345815753,-1.052927101411595,5.857072447227348,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999972855428395,0.00023342893803263956,198.9223276634957,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565539370042748,0.09178324890592512,0.09178324890592512,0.09178324890592512,0.09178607203796602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.3420597234,589.747295488372,0.0,0.09178324890592512,0.09178324970499069,0.09178324970499069,0.375,0.375,0.5,6.005903769968136,0.01618019785752267,0.01618019785752267,-2.7853275241795927e-11,1.8268316125613637e-05,0.015099261790510354,-2.7853275241795927e-11,25939.594486006452,19779.55041247723,0.7625235014042968,0.7968824136071186,3.8783013102854356,0.7959443986165886,0.5140479546742037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496113126997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36936258916336,261.36936258916336,-11.780637410836619,244.97180643935155,277.76691873897477,119601.58685528916,119602.1178722658,-0.531016976616723,0.0,nan,277.76691873897477,4.616918738974789,271.20789627905157,-1.9421037209484098,264.64887381912655,-8.501126180873428,258.08985135920017,-15.06014864079981,251.53082889927555,-21.61917110072443,244.97180643935155,-28.178193560648424,1.0,1.0,25762.5980482374,25762.5980482374,277.28040067630576,4.130400676305783,277.28040067630576,277.28040067630576,79989.21724874206,79989.44205787394,-0.22480913187609985,0.0,8575.796259387458,8575.796259387458,0.9047739080549763,3646.945149696832,277.28040067630576,4.130400676305783,1.0,0.002,0.2628160232003551,0.0045619137139390805,0.00040705926652757966,0.0015929407321368775,0.20352963326378984,0.20352963326378984,0.0,-1.335542787472832e-12,1.0,1.0000309082326084,0.01509926181836363,0.09178324970499069,0.0,2.8334100112060393e-06,3.626525976256876,0.0,1601652.8978891324,267.95307024853855,1.826834397888888e-05,1.0,1279915.7064858563,2616.806720266459,,,,,,,,,,,,,,,,,,,2.0,14750.342691920734,1450.0,0.375,6.1796691888313084,3.5
1505.0,-30.00014039408819,4.804126746088057,34.898431743326896,28.37205243939536,6.438829412816424,-26.356243413398733,-39.86631596982477,2.7949324321365694,-5.196938762334753,-5.196956734806613,39.796852851638015,37568.91759471899,20602.231970643017,20602.231970643017,58171.14956536201,79999.3279419423,79989.45324703601,20602.231970643017,100591.68521767903,100591.68521767903,100591.68521767903,126531.27634027656,123833.22787042869,2698.048469847867,0.0,93290.09278238186,50859.68243519368,47144.900385764646,25939.591122597532,73084.49150836217,19779.547743353658,1450.0,0.0,0.886651710110586,2.8638302275866003,0.0014957518510113484,1.0,1.0,-5.182109757180456,351941.53955491364,1545792.7436947841,4.392186116051223,1545792.7436947841,4.392186116051223,0.7625234973778175,0.09178326326260307,3.628800428171882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628800428171882,1.2786924615216355,1.2789909600741094,2.837899289602156,6013.168056086963,14750.341606904563,6484.542473077745,0.0004160308875368236,25708.245639008474,2621.511488531606,19382.73139761168,1976.4885457940968,0.7539499843661537,0.7539499843661537,32739.86373917999,32395.05729023726,1.013322402359542,0.8,4333.537651620843,4287.898129693729,1.013322402359542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647992478651453,4.804126746088057,-1.0529399122326302,5.857066658320687,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999972150990408,0.0002334289544763065,198.9223271097849,0.0,0.0,0.0,0.0141343227442415,8.005700799210652e-05,0.00015337129640768075,0.0005565538260734685,0.09178326249198811,0.09178326249198811,0.09178326249198811,0.09178603840280274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.93288599944,589.747430362922,0.0,0.09178326249198811,0.09178326326260307,0.09178326326260307,0.375,0.375,0.5,6.005987047383656,0.015916623381485806,0.015916623381485806,-1.91562321560923e-11,1.7972471880511875e-05,0.014846977626177704,-1.91562321560923e-11,25939.591122597532,19779.547743353658,0.7625234973778175,0.7968818957577622,3.8783016832113932,0.7959438228930714,0.5140477387110292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961086688816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36935930192743,261.36935930192743,-11.780640698072546,244.97180674060718,277.76691186324746,119601.55675154013,119602.05961898473,-0.5028674445958772,0.0,nan,277.76691186324746,4.616911863247481,271.2078908387208,-1.942109161279177,264.6488698141922,-8.501130185807767,258.0898487896623,-15.060151210337665,251.53082776513452,-21.61917223486546,244.97180674060718,-28.1781932593928,1.0,1.0,25762.5980482374,25762.5980482374,277.2803932660141,4.130393266014096,277.2803932660141,277.2803932660141,79989.24100502425,79989.45324703601,-0.21224201176664792,0.0,8575.796259387458,8575.796259387458,0.904773952225522,3646.9444303127416,277.2803932660141,4.130393266014096,1.0,0.002,0.2628132371622564,0.004561924626661565,0.0004070549440644866,0.0015929450547965864,0.20352747203224328,0.20352747203224328,0.0,-1.1389270603012758e-12,1.0,1.0000303918260938,0.014846977645333936,0.09178326326260307,0.0,2.7860685417353783e-06,3.565932969415122,0.0,1601652.8870613242,267.9530612376652,1.797249103674403e-05,1.0,1279915.7364570736,2616.80659773927,,,,,,,,,,,,,,,,,,,2.0,14750.341606904563,1450.0,0.375,6.1796691888313084,3.5
1506.0,-30.000139675300147,4.804108322986126,34.89843134740992,28.372058376576774,6.4388229921700795,-26.35624340855486,-39.86631596982477,2.7949267254472283,-5.196947176859737,-5.1969648689139225,39.796852074478885,37568.90920149435,20602.2107753141,20602.2107753141,58171.11997680845,79999.34961382959,79989.46760576073,20602.2107753141,100591.67838107483,100591.67838107483,100591.67838107483,126531.26639325604,123833.18099052069,2698.0854027353457,0.0,93290.1079543619,50859.66754210856,47144.9337913926,25939.588012181208,73084.5218035738,19779.54527977039,1450.0,0.0,0.8866516714317701,2.8638293721616597,0.0014957518510113484,1.0,1.0,-5.18235678823271,351941.42778912844,1545792.7103288157,4.39218741606914,1545792.7103288157,4.39218741606914,0.7625234938381417,0.09178327656225568,3.6287993644898746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287993644898746,1.2786924879656827,1.2789909865243296,2.8378983990615763,6013.166169138336,14750.340418797692,6484.5428888193,0.00041603126084401065,25708.257355660207,2621.5126832975798,19382.732640291008,1976.4886725121228,0.7539496890878719,0.7539496890878719,32739.85606175475,32395.05729023726,1.013322105332238,0.8,4333.5366354159,4287.898129693729,1.013322105332238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647985639276599,4.804108322986126,-1.0529523096546978,5.857060632640824,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999971402872502,0.0002334289719395945,198.92232652174016,0.0,0.0,0.0,0.0141343227442415,8.005700799210652e-05,0.00015337129640768075,0.0005565536629351802,0.0917832758167613,0.0917832758167613,0.0917832758167613,0.09178600698232643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.5309152744,589.7475628693461,0.0,0.0917832758167613,0.09178327656225568,0.09178327656225568,0.375,0.375,0.5,6.00606898225026,0.015657779777995984,0.015657779777995984,1.057287590811029e-11,1.7692054200324492e-05,0.014608080681227875,1.057287590811029e-11,25939.588012181208,19779.54527977039,0.7625234938381417,0.7968811530784975,3.8783021666304527,0.795943088102191,0.5140474107837324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961046285655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693560940193,261.3693560940193,-11.780643905980696,244.97180705287377,277.7669051351645,119601.50432787274,119601.99505995582,-0.49073208308149996,0.0,nan,277.7669051351645,4.616905135164529,271.2078855187075,-1.9421144812924922,264.64886590224967,-8.50113409775031,258.08984628578906,-15.060153714210912,251.53082666933125,-21.61917333066873,244.97180705287377,-28.178192947126206,1.0,1.0,25762.5980482374,25762.5980482374,277.28038680623814,4.130386806238164,277.28038680623814,277.28038680623814,79989.26426698761,79989.46760576073,-0.20333877312077675,0.0,8575.796259387458,8575.796259387458,0.9047740178626812,3646.9433613123238,277.28038680623814,4.130386806238164,1.0,0.002,0.26281049595242695,0.0045619354362500565,0.0004070506915227417,0.001592949307307809,0.20352534576137085,0.20352534576137085,0.0,-1.1694495198610877e-12,1.0,1.0000299028216508,0.014608080670655,0.09178327656225568,0.0,2.7412392079486495e-06,3.5085552763281997,0.0,1601652.8769439873,267.95305282314024,1.7692043627448584e-05,1.0,1279915.7644304072,2616.8064833797703,,,,,,,,,,,,,,,,,,,2.0,14750.340418797692,1450.0,0.375,6.1796691888313084,3.5
1507.0,-30.00013889064827,4.804090073247149,34.8984309505588,28.372051182109885,6.438815073172807,-26.356243494266714,-39.866316004749365,2.794919676796895,-5.196955608186727,-5.196973019887816,39.79685125559909,37568.91499579633,20602.189971858024,20602.189971858024,58171.104967654355,79999.35834612108,79989.48082679127,20602.189971858024,100591.6707986493,100591.6707986493,100591.6707986493,126531.2556791872,123833.13394694483,2698.121732242373,0.0,93290.11453293894,50859.671182634724,47144.93705589357,25939.584880537906,73084.52193643147,19779.54279690306,1450.0,0.0,0.8866516328183048,2.8638285149532288,0.0014957518510113484,1.0,1.0,-5.182603532419705,351941.3157915143,1545792.6751713199,4.392188713890666,1545792.6751713199,4.392188713890666,0.7625234901790339,0.09178328964389987,3.6287996431984735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287996431984735,1.2786925206282018,1.2789910191944736,2.8378985445349287,6013.166477378913,14750.339310867084,6484.542252585203,0.0004160311275546976,25708.257194026774,2621.5126668155563,19382.730738544713,1976.48847858797,0.7539496198539754,0.7539496198539754,32739.858073412794,32395.05729023726,1.0133221831600692,0.8,4333.536901684445,4287.898129693729,1.0133221831600692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479789263525,4.804090073247149,-1.0529646451204488,5.857054718367598,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999970586203257,0.0002334289910030768,198.92232587981186,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565537068279342,0.0917832889198064,0.0917832889198064,0.0917832889198064,0.09178597551145658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.1352427734,589.7476932968497,0.0,0.0917832889198064,0.09178328964389987,0.09178328964389987,0.375,0.375,0.5,6.006149579314678,0.01540299219999497,0.01540299219999497,3.342393029015511e-11,1.7411701094260934e-05,0.014369487468115949,3.342393029015511e-11,25939.584880537906,19779.54279690306,0.7625234901790339,0.7968812208033239,3.878302169494585,0.7959428812882059,0.5140474891314686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961003377216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693528207909,261.3693528207909,-11.780647179209097,244.97180737190442,277.7668982696768,119601.47995003442,119601.98067463857,-0.5007246041372971,0.0,nan,277.7668982696768,4.616898269676824,271.20788009012404,-1.9421199098759416,264.6488619105684,-8.50113808943155,258.08984373101305,-15.06015626898693,251.5308255514586,-21.619174448541372,244.97180737190442,-28.17819262809556,1.0,1.0,25762.5980482374,25762.5980482374,277.28038019693224,4.130380196932265,277.28038019693224,277.28038019693224,79989.26695922407,79989.48082679127,-0.21386756720312405,0.0,8575.796259387458,8575.796259387458,0.9047740006642706,3646.9436414144657,277.28038019693224,4.130380196932265,1.0,0.002,0.26280779951358374,0.004561946043893781,0.00040704650830989357,0.0015929534902974047,0.2035232541549468,0.2035232541549468,0.0,-1.3927019260062679e-12,1.0,1.000029414438412,0.014369487434692019,0.09178328964389987,0.0,2.696466857534378e-06,3.4512505148080113,0.0,1601652.8668073744,267.95304439181325,1.7411667670330644e-05,1.0,1279915.7924617697,2616.8063687830354,,,,,,,,,,,,,,,,,,,2.0,14750.339310867084,1450.0,0.375,6.1796691888313084,3.5
