time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1508.0,-30.0001381718378,4.804071990860011,34.898430549889525,28.372038748953514,6.438809061825273,-26.356243448470842,-39.86631596982477,2.794914338469483,-5.196964225808017,-5.196981353685647,39.796850351702545,37568.92816400972,20602.169889764053,20602.169889764053,58171.09805377377,79999.35747659544,79989.49187917347,20602.169889764053,100591.66176893751,100591.66176893751,100591.66176893751,126531.24342302693,123833.08597076689,2698.157452260046,0.0,93290.11494850832,50859.68563596323,47144.921458383425,25939.58165408941,73084.50311247283,19779.540234784356,1450.0,0.0,0.8866515935804186,2.863827638472951,0.0014957518510113484,1.0,1.0,-5.18285312466611,351941.20128118957,1545792.6363635045,4.392190032699429,1545792.6363635045,4.392190032699429,0.7625234862516022,0.09178330252301582,3.62880066430248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62880066430248,1.2786925453653104,1.2789910439373569,2.83789928818719,6013.168053088819,14750.338323158867,6484.541041224739,0.0004160307058694295,25708.250074529882,2621.5119408289156,19382.727117707225,1976.4881093653007,0.7539496878050993,0.7539496878050993,32739.8654435192,32395.05729023726,1.0133224682977025,0.8,4333.537877211828,4287.898129693729,1.0133224682977025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647972446199773,4.804071990860011,-1.0529770183124274,5.857049009172439,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999969838062119,0.00023342900846691256,198.92232529174885,0.0,0.0,0.0,0.0141343227442415,8.005700799210652e-05,0.00015337129640768075,0.0005565538622891245,0.09178330182082972,0.09178330182082972,0.09178330182082972,0.09178594335828474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.7457261937,589.7478216901688,0.0,0.09178330182082972,0.09178330252301582,0.09178330252301582,0.375,0.375,0.5,6.006228824455003,0.015150974835762554,0.015150974835762554,8.185452315956354e-12,1.7127877640632505e-05,0.014128229019547689,8.185452315956354e-12,25939.58165408941,19779.540234784356,0.7625234862516022,0.7968817637584402,3.878301844181806,0.7959429916934896,0.5140478017096635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960956537004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693496615554,261.3693496615554,-11.780650338444559,244.97180770243935,277.76689162067146,119601.50023362903,119601.98352012211,-0.483286493084877,0.0,nan,277.76689162067146,4.616891620671481,271.2078748370259,-1.9421251629740937,264.6488580533787,-8.50114194662126,258.08984126973183,-15.060158730268142,251.53082448608532,-21.619175513914655,244.97180770243935,-28.178192297560628,1.0,1.0,25762.5980482374,25762.5980482374,277.2803731519223,4.130373151922299,277.2803731519223,277.2803731519223,79989.26611769304,79989.49187917347,-0.2257614804257173,0.0,8575.796259387458,8575.796259387458,0.904773937654492,3646.9446676239927,277.2803731519223,4.130373151922299,1.0,0.002,0.26280514834616336,0.0045619564207352884,0.0004070423950611683,0.0015929576034435199,0.20352119753058415,0.20352119753058415,0.0,-1.495311686972034e-12,1.0,1.0000289205991764,0.014128229011362237,0.09178330252301582,0.0,2.65119436199908e-06,3.393305608792157,0.0,1601652.8564508536,267.95303577419196,1.712786945518019e-05,1.0,1279915.821122033,2616.806251615263,,,,,,,,,,,,,,,,,,,2.0,14750.338323158867,1450.0,0.375,6.1796691888313084,3.5
1509.0,-30.00013750712177,4.804054071194793,34.89843014351267,28.372044197190576,6.43880260292222,-26.35624349611726,-39.866316004749365,2.794908591925913,-5.196972951699024,-5.1969897944302,39.796849385686166,37568.920015566466,20602.150363187484,20602.150363187484,58171.07037875395,79999.3782409324,79989.5013439928,20602.150363187484,100591.65170718028,100591.65170718028,100591.65170718028,126531.23007481592,123833.03751445872,2698.192560357196,0.0,93290.12936497596,50859.67113963981,47144.95358370683,25939.57836763563,73084.53195134246,19779.53762194064,1450.0,0.0,0.8866515540224815,2.8638267507152126,0.0014957518510113484,1.0,1.0,-5.183103716363746,351941.0853016789,1545792.594888333,4.392191362265367,1545792.594888333,4.392191362265367,0.7625234821325867,0.09178331519374534,3.628799640540163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628799640540163,1.2786925719940403,1.2789910705723029,2.837898428455934,6013.166231421453,14750.337239808396,6484.5414703679835,0.000416031069796665,25708.261300171787,2621.5130855258208,19382.7284004451,1976.4882401681614,0.7539494084851075,0.7539494084851075,32739.858054225693,32395.05729023726,1.0133221824177507,0.8,4333.536899144788,4287.898129693729,1.0133221824177507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647966145303135,4.804054071194793,-1.0529893867120963,5.857043457906889,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999969146222762,0.0002334290246164999,198.92232474794073,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565537064202257,0.09178331451406083,0.09178331451406083,0.09178331451406083,0.09178591081054013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.3625032188,589.7479480050647,0.0,0.09178331451406083,0.09178331519374534,0.09178331519374534,0.375,0.375,0.5,6.006306712292698,0.014900968436791118,0.014900968436791118,2.9558577807620168e-12,1.684273115643009e-05,0.013886078066434493,2.9558577807620168e-12,25939.57836763563,19779.53762194064,0.7625234821325867,0.796881047912415,3.8783023832661327,0.7959422989461374,0.5140474873750133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496091362723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36934654998146,261.36934654998146,-11.78065345001852,244.97180802897427,277.7668850709887,119601.44675551458,119601.92275082837,-0.475995313778588,0.0,nan,277.7668850709887,4.616885070988701,271.2078696625858,-1.9421303374141985,264.6488542541834,-8.501145745816586,258.0898388457799,-15.060161154220054,251.5308234373767,-21.619176562623267,244.97180802897427,-28.17819197102571,1.0,1.0,25762.5980482374,25762.5980482374,277.2803658148443,4.1303658148443105,277.2803658148443,277.2803658148443,79989.29132326925,79989.5013439928,-0.21002072354895063,0.0,8575.796259387458,8575.796259387458,0.9047740008283083,3646.9436387428636,277.2803658148443,4.1303658148443105,1.0,0.002,0.2628025426177049,0.004561966578571299,0.0004070383521000462,0.0015929616464024929,0.2035191760500231,0.2035191760500231,0.0,-1.4974610093587692e-12,1.0,1.0000284249324523,0.013886078063478635,0.09178331519374534,0.0,2.6057543674000997e-06,3.335146316433022,0.0,1601652.845967474,267.95302704830095,1.684272820057231e-05,1.0,1279915.8501500185,2616.8061329441953,,,,,,,,,,,,,,,,,,,2.0,14750.337239808396,1450.0,0.375,6.1796691888313084,3.5
1510.0,-30.00013674999784,4.804036311920694,34.89842973102388,28.37204049518334,6.438793332797573,-26.356243741719187,-39.866316004749365,2.7949003245124646,-5.196981650910118,-5.196998210504601,39.79684839658902,37568.920501030596,20602.131116196106,20602.131116196106,58171.0516172267,79999.39344631227,79989.51016777912,20602.131116196106,100591.64128397523,100591.64128397523,100591.64128397523,126531.21636523982,123832.98930423193,2698.227061007887,0.0,93290.14006032149,50859.667115016295,47144.96993922799,25939.57508126458,73084.54502049257,19779.535007594244,1450.0,0.0,0.8866515146741523,2.863825865537791,0.0014957518510113484,1.0,1.0,-5.183352343704655,351940.96966138657,1545792.5524233554,4.392192684786346,1545792.5524233554,4.392192684786346,0.7625234779532084,0.09178332764562944,3.6287994077143004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287994077143004,1.2786926103041527,1.2789911088913584,2.837898161350245,6013.1656654565495,14750.33607908999,6484.541243964554,0.0004160311370940933,25708.265896979647,2621.513554269771,19382.727723710097,1976.4881711603962,0.7539492473503353,0.7539492473503353,32739.85637373925,32395.05729023726,1.0133221174024194,0.8,4333.536676711019,4287.898129693729,1.0133221174024194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647959934623918,4.804036311920694,-1.053001674204709,5.857037986125403,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999968358204988,0.00023342904301118015,198.92232412853323,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565536707114213,0.09178332699101337,0.09178332699101337,0.09178332699101337,0.09178587836719601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.9857145356,589.7480721971199,0.0,0.09178332699101337,0.09178332764562944,0.09178332764562944,0.375,0.375,0.5,6.0063832530138255,0.014652912377698613,0.014652912377698613,1.3585577107733116e-11,1.6559594484988338e-05,0.013645866799947726,1.3585577107733116e-11,25939.57508126458,19779.535007594244,0.7625234779532084,0.796880781755904,3.878302718812461,0.795941899903951,0.514047402094334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496087394665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693432302394,261.3693432302394,-11.780656769760583,244.97180834264128,277.7668781178379,119601.39024750752,119601.89808755544,-0.5078400479236955,0.0,nan,277.7668781178379,4.616878117837928,271.2078641627977,-1.9421358372022723,264.6488502077595,-8.501149792240483,258.08983625272,-15.06016374728,251.53082229768003,-21.619177702319945,244.97180834264128,-28.178191657358695,1.0,1.0,25762.5980482374,25762.5980482374,277.2803584276873,4.130358427687327,277.2803584276873,277.2803584276873,79989.29962101753,79989.51016777912,-0.21054676159110386,0.0,8575.796259387458,8575.796259387458,0.90477401519541,3646.943404752872,277.2803584276873,4.130358427687327,1.0,0.002,0.26279998196478627,0.0045619765412743376,0.0004070343789745364,0.00159296561977608,0.20351718948726819,0.20351718948726819,0.0,-1.249383409229754e-12,1.0,1.0000279332355684,0.013645866786362149,0.09178332764562944,0.0,2.5606783445309115e-06,3.2774528744149674,0.0,1601652.8355177934,267.95301834908986,1.655958089941123e-05,1.0,1279915.8790931085,2616.806014620193,,,,,,,,,,,,,,,,,,,2.0,14750.33607908999,1450.0,0.375,6.1796691888313084,3.5
1511.0,-30.00013605693173,4.804018711605166,34.89842931243941,28.372044476587348,6.438787263758491,-26.356243724862303,-39.866316004749365,2.7948949316835345,-5.196990271763127,-5.197006551099327,39.79684739574136,37568.914345272664,20602.112041171255,20602.112041171255,58171.02638644392,79999.41161489762,79989.51864957214,20602.112041171255,100591.63069074339,100591.63069074339,100591.63069074339,126531.20250750496,123832.94154656575,2698.2609609392034,0.0,93290.15269374721,50859.655424101926,47144.996966272534,25939.57181676157,73084.5687830341,19779.532409399908,1450.0,0.0,0.8866514757533625,2.863824988290249,0.0014957518510113484,1.0,1.0,-5.1835981810166345,351940.8550577489,1545792.509453948,4.392193992937544,1545792.509453948,4.392193992937544,0.762523473753673,0.09178333987690043,3.6287985698474547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287985698474547,1.2786926352938177,1.278991133886857,2.837897450636079,6013.164159538515,14750.335081433645,6484.541554164984,0.0004160314322723611,25708.27531429194,2621.5145145683737,19382.72865091994,1976.488265709487,0.753949007234435,0.753949007234435,32739.8503261984,32395.05729023726,1.0133218834327478,0.8,4333.53587624202,4287.898129693729,1.0133218834327478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479537794353964,4.804018711605166,-1.0530138516275995,5.8570325632327656,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999967636858813,0.00023342905984954937,198.9223235615318,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565535422066966,0.09178333924403996,0.09178333924403996,0.09178333924403996,0.0917858462222665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.6153422356,589.7481942728144,0.0,0.09178333924403996,0.09178333987690043,0.09178333987690043,0.375,0.375,0.5,6.006458461661262,0.014406941578670285,0.014406941578670285,-1.2960299500264227e-11,1.627933619374744e-05,0.01340837008268636,-1.2960299500264227e-11,25939.57181676157,19779.532409399908,0.762523473753673,0.7968801943533778,3.8783031719537644,0.7959412958860855,0.5140471507303185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960828749734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693400253621,261.3693400253621,-11.7806599746379,244.9718086638165,277.76687138690767,119601.34922308776,119601.83949163169,-0.49026854392470787,0.0,nan,277.76687138690767,4.61687138690769,271.2078588422887,-1.9421411577112622,264.6488462976719,-8.501153702328054,258.0898337530532,-15.060166246946778,251.53082120843433,-21.619178791565645,244.9718086638165,-28.178191336183488,1.0,1.0,25762.5980482374,25762.5980482374,277.2803510761311,4.130351076131149,277.2803510761311,277.2803510761311,79989.32311782903,79989.51864957214,-0.19553174311295152,0.0,8575.796259387458,8575.796259387458,0.904774066898075,3646.942562696692,277.2803510761311,4.130351076131149,1.0,0.002,0.26279746587747604,0.004561986318022821,0.0004070304749375994,0.0015929695237863679,0.2035152374687997,0.2035152374687997,0.0,-1.2760326649485787e-12,1.0,1.0000274470947463,0.01340837009564666,0.09178333987690043,0.0,2.5161117094557668e-06,3.220411402675773,0.0,1601652.8251627719,267.95300972823685,1.627934915404694e-05,1.0,1279915.907776744,2616.8058973568995,,,,,,,,,,,,,,,,,,,2.0,14750.335081433645,1450.0,0.375,6.1796691888313084,3.5
1512.0,-30.00013529979306,4.804001272599951,34.89842889024312,28.372036932874494,6.4387794442492225,-26.35624382538905,-39.86631603967396,2.794887969841493,-5.196998585381493,-5.197014593314729,39.79684645431483,37568.9204981174,20602.092683784238,20602.092683784238,58171.01318190164,79999.4197364505,79989.52843564212,20602.092683784238,100591.62111942636,100591.62111942636,100591.62111942636,126531.18979717439,123832.89551821211,2698.294278962275,0.0,93290.15886730839,50859.659628961825,47144.9991537184,25939.56867774803,73084.56783146644,19779.529912502563,1450.0,0.0,0.8866514381397034,2.8638241424506763,0.0014957518510113484,1.0,1.0,-5.183836048332523,351940.7445549817,1545792.469034118,4.392195257155364,1545792.469034118,4.392195257155364,0.762523469770344,0.09178335187800035,3.6287988920979486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287988920979486,1.278692667554086,1.278991166154656,2.837897631054069,6013.164541822586,14750.333990623516,6484.540888740053,0.0004160312826956562,25708.274732572394,2621.5144552494885,19382.726661920293,1976.4880628879682,0.7539489469265073,0.7539489469265073,32739.852652132482,32395.05729023726,1.0133219734194117,0.8,4333.536184108998,4287.898129693729,1.0133219734194117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479475331333715,4.804001272599951,-1.053025787466641,5.857027060066592,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999966848825805,0.00023342907824459077,198.92232294211226,0.0,0.0,0.0,0.0141343227442415,8.005700736002117e-05,0.0001533712970397661,0.0005565535927775286,0.09178335126934684,0.09178335126934684,0.09178335126934684,0.09178581521928128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.2515297712,589.7483141884364,0.0,0.09178335126934684,0.09178335187800035,0.09178335187800035,0.375,0.375,0.5,6.006532380064472,0.014164094840054986,0.014164094840054986,3.285549610154703e-11,1.6007933254513773e-05,0.013178544982224594,3.285549610154703e-11,25939.56867774803,19779.529912502563,0.762523469770344,0.7968802878884828,3.8783032081229103,0.7959411255744774,0.5140472416112744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960787376783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36933676115615,261.36933676115615,-11.780663238843829,244.9718089862878,277.76686453602395,119601.32715552374,119601.82649992636,-0.4993444026240157,0.0,nan,277.76686453602395,4.616864536023968,271.20785342607763,-1.9421465739223436,264.64884231613013,-8.501157683869849,258.0898312061822,-15.060168793817752,251.53082009623483,-21.619179903765144,244.9718089862878,-28.178191013712166,1.0,1.0,25762.5980482374,25762.5980482374,277.2803441750424,4.13034417504241,277.2803441750424,277.2803441750424,79989.32634271236,79989.52843564212,-0.20209292975778226,0.0,8575.796259387458,8575.796259387458,0.9047740470128045,3646.942886558438,277.2803441750424,4.13034417504241,1.0,0.002,0.2627949929167764,0.004561995953926537,0.0004070266379483497,0.001592973361079859,0.20351331897417485,0.20351331897417485,0.0,-9.717912238804693e-13,1.0,1.0000269766566112,0.013178544949369098,0.09178335187800035,0.0,2.472984651421314e-06,3.1652124634378267,0.0,1601652.8151750218,267.9530014146185,1.600790039901767e-05,1.0,1279915.9354339964,2616.805784289623,,,,,,,,,,,,,,,,,,,2.0,14750.333990623516,1450.0,0.375,6.1796691888313084,3.5
1513.0,-30.000134631553436,4.803983995216487,34.89842846527867,28.37203756151723,6.438774728118623,-26.356243695586958,-39.866316004749365,2.7948837921616954,-5.197006714355382,-5.197022455852709,39.79684553000597,37568.91931086543,20602.07328920254,20602.07328920254,58170.99260006797,79999.43172818997,79989.53854415464,20602.07328920254,100591.61183335718,100591.61183335718,100591.61183335718,126531.17744077492,123832.85041406726,2698.327026707653,0.0,93290.16763795496,50859.65522066515,47145.01379698868,25939.56560741774,73084.57940440642,19779.527470002053,1450.0,0.0,0.886651401380134,2.8638233155163277,0.0014957518510113484,1.0,1.0,-5.184069257140777,351940.6365201699,1545792.4293508055,4.392196492666783,1545792.4293508055,4.392196492666783,0.762523465865051,0.09178336366094983,3.6287985488565813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287985488565813,1.2786926869129105,1.2789911855179998,2.8378973196581145,6013.163882011925,14750.333016665356,6484.5407903250825,0.0004160313822124987,25708.279581226765,2621.514949674636,19382.72636775136,1976.4880328910851,0.753948793287024,0.753948793287024,32739.85017469083,32395.05729023726,1.0133218775711625,0.8,4333.535856188065,4287.898129693729,1.0133218775711625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647941274829249,4.803983995216487,-1.0530375511097514,5.857021546326238,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999966153319243,0.0002334290944797913,198.9223223954215,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565535389872991,0.0917833630683566,0.0917833630683566,0.0917833630683566,0.09178578491062743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.8939453643,589.7484320512577,0.0,0.0917833630683566,0.09178336366094983,0.09178336366094983,0.375,0.375,0.5,6.006605034084479,0.013924684873529714,0.013924684873529714,1.1880274541908875e-11,1.5741497350063582e-05,0.012953198711954883,1.1880274541908875e-11,25939.56560741774,19779.527470002053,0.762523465865051,0.7968800151939948,3.878303381789257,0.7959407179205948,0.514047143967012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960742178988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693337224524,261.3693337224524,-11.780666277547596,244.97180932267753,277.76685812222735,119601.31541794828,119601.78026603835,-0.46484809008640365,0.0,nan,277.76685812222735,4.61685812222737,271.20784836231763,-1.9421516376823433,264.64883860240724,-8.501161397592739,258.08982884249724,-15.060171157502737,251.5308190825872,-21.61918091741279,244.97180932267753,-28.178190677322448,1.0,1.0,25762.5980482374,25762.5980482374,277.2803374912302,4.13033749123025,277.2803374912302,277.2803374912302,79989.34477781078,79989.53854415464,-0.19376634385844227,0.0,8575.796259387458,8575.796259387458,0.9047740681933693,3646.9425416008644,277.2803374912302,4.13033749123025,1.0,0.002,0.2627925622411256,0.004562005429831439,0.00040702286660320916,0.0015929771319517323,0.20351143330160457,0.20351143330160457,0.0,-1.4450584825964619e-12,1.0,1.0000265153860461,0.012953198700074608,0.09178336366094983,0.0,2.43069806094604e-06,3.111089248158377,0.0,1601652.8054076377,267.9529932856446,1.574148546978904e-05,1.0,1279915.9624735643,2616.805673747566,,,,,,,,,,,,,,,,,,,2.0,14750.333016665356,1450.0,0.375,6.1796691888313084,3.5
1514.0,-30.000133916128004,4.8039668813133884,34.89842803977477,28.372043987642996,6.438767902984931,-26.356243734216207,-39.866316004749365,2.7948777210842874,-5.197014563075754,-5.197030046557303,39.7968446644184,37568.90987371195,20602.05367141362,20602.05367141362,58170.963545125574,79999.45434939746,79989.54985303438,20602.05367141362,100591.603524448,100591.603524448,100591.603524448,126531.16617752402,123832.80695509342,2698.3592224306008,0.0,93290.18323962193,50859.63876397706,47145.04941738318,25939.562653076016,73084.6120704592,19779.525121387374,1450.0,0.0,0.8866513657945455,2.863822517184447,0.0014957518510113484,1.0,1.0,-5.184294878016715,351940.532220663,1545792.3921865034,4.392197688720059,1545792.3921865034,4.392197688720059,0.7625234621695458,0.09178337522621904,3.6287973832290574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287973832290574,1.278692715045494,1.2789912136571506,2.837896345643879,6013.161818192639,14750.33190863614,6484.541328598564,0.00041603180114263794,25708.292138539953,2621.516230164221,19382.727976686816,1976.4881969568423,0.7539484876021646,0.7539484876021646,32739.841761444146,32395.05729023726,1.0133215520761385,0.8,4333.534742587789,4287.898129693729,1.0133215520761385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647934944499926,4.8039668813133884,-1.0530490878162837,5.857015969129672,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999965408701622,0.00023342911186139312,198.92232181012778,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565533602134943,0.09178337466086285,0.09178337466086285,0.09178337466086285,0.09178575564021732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.54259571503,589.748547861168,0.0,0.09178337466086285,0.09178337522621904,0.09178337522621904,0.375,0.375,0.5,6.006676464049187,0.013689455118765181,0.013689455118765181,4.433786671143025e-12,1.5483481547562405e-05,0.012735168540586983,4.433786671143025e-12,25939.562653076016,19779.525121387374,0.7625234621695458,0.7968792129393686,3.8783039392871705,0.7959399646131292,0.5140467850810048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960702288067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36933068081197,261.36933068081197,-11.780669319188007,244.97180965943232,277.76685170219145,119601.2520254609,119601.71732274712,-0.46529728622728045,0.0,nan,277.76685170219145,4.616851702191468,271.2078432936401,-1.9421567063598673,264.64883488508804,-8.501165114911942,258.0898264765359,-15.060173523464073,251.53081806798394,-21.619181932016033,244.97180965943232,-28.178190340567653,1.0,1.0,25762.5980482374,25762.5980482374,277.280331219223,4.130331219223024,277.280331219223,277.280331219223,79989.36734247682,79989.54985303438,-0.18251055755536072,0.0,8575.796259387458,8575.796259387458,0.904774140121318,3646.9413701452027,277.280331219223,4.130331219223024,1.0,0.002,0.26279017247952835,0.0045620147730837364,0.0004070191588564323,0.0015929808405304986,0.20350957942821615,0.20350957942821615,0.0,-6.130690573258324e-13,1.0,1.0000260690906422,0.012735168536153196,0.09178337522621904,0.0,2.3897843451781813e-06,3.0587231926475322,0.0,1601652.7959758523,267.9529854369242,1.5483477113775734e-05,1.0,1279915.9885782395,2616.8055670274794,,,,,,,,,,,,,,,,,,,2.0,14750.33190863614,1450.0,0.375,6.1796691888313084,3.5
1515.0,-30.00013313797133,4.803949927209419,34.898427611915146,28.37203616453337,6.438760028513517,-26.35624382132549,-39.86631603967396,2.794870711859492,-5.197022467719194,-5.197037692026533,39.79684374539906,37568.91629459758,20602.03449562606,20602.03449562606,58170.95079022364,79999.46197416418,79989.559796058,20602.03449562606,100591.59429168407,100591.59429168407,100591.59429168407,126531.15395174065,123832.76308663771,2698.3908651029283,0.0,93290.18895905353,50859.64327945715,47145.050755107084,25939.559660056573,73084.61041516365,19779.52273916793,1450.0,0.0,0.8866513301231944,2.8638217130805894,0.0014957518510113484,1.0,1.0,-5.184521311362175,351940.42716839,1545792.3527301564,4.392198887655932,1545792.3527301564,4.392198887655932,0.7625234583155137,0.09178338659744567,3.628797724674075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628797724674075,1.2786927475253316,1.2789912461445703,2.8378965405856316,6013.16223125082,14750.330889238398,6484.540679106919,0.00041603164836740157,25708.291295688712,2621.516144217313,19382.726035312826,1976.487998991789,0.7539484368050285,0.7539484368050285,32739.844225920293,32395.05729023726,1.0133216474227669,0.8,4333.535068792573,4287.898129693729,1.0133216474227669,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647928756796978,4.803949927209419,-1.0530605903815005,5.857010517590919,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999964598793174,0.000233429130767081,198.9223211735133,0.0,0.0,0.0,0.0141343227442415,8.005700736002117e-05,0.0001533712970397661,0.0005565534137282149,0.09178338604773943,0.09178338604773943,0.09178338604773943,0.09178572617593878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.1969457376,589.7486617889474,0.0,0.09178338604773943,0.09178338659744567,0.09178338659744567,0.375,0.375,0.5,6.006746667631693,0.013457533027803947,0.013457533027803947,-2.5409008230781183e-11,1.5224307333028264e-05,0.012516380664351345,-2.5409008230781183e-11,25939.559660056573,19779.52273916793,0.7625234583155137,0.7968793265224737,3.8783039414775797,0.795939808117993,0.5140468845791747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960659580365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693275470769,261.3693275470769,-11.780672452923056,244.9718099977813,277.7668450963724,119601.22783501357,119601.7072204234,-0.4793854098254623,0.0,nan,277.7668450963724,4.616845096372401,271.20783807665475,-1.9421619233452247,264.6488310569354,-8.501168943064556,258.0898240372177,-15.060175962782296,251.53081701749957,-21.619182982500405,244.9718099977813,-28.178190002218685,1.0,1.0,25762.5980482374,25762.5980482374,277.2803247331824,4.1303247331824195,277.2803247331824,277.2803247331824,79989.3685943244,79989.559796058,-0.19120173359988257,0.0,8575.796259387458,8575.796259387458,0.9047741190516038,3646.9417132974454,277.2803247331824,4.1303247331824195,1.0,0.002,0.2627878237725088,0.004562023921768871,0.000407015514650463,0.0015929844843911036,0.20350775732523152,0.20350775732523152,0.0,-9.58433419434579e-13,1.0,1.000025621243863,0.012516380689760354,0.09178338659744567,0.0,2.34872843719493e-06,3.0061751413494924,0.0,1601652.7864778924,267.9529775322808,1.5224332742036495e-05,1.0,1279916.014871326,2616.8054595371455,,,,,,,,,,,,,,,,,,,2.0,14750.330889238398,1450.0,0.375,6.1796691888313084,3.5
1516.0,-30.000132459273264,4.803933132193626,34.898427182239544,28.37203525649386,6.4387557768763175,-26.3562436356577,-39.866316004749365,2.7948669532689605,-5.197030250195667,-5.197045219742941,39.79684283722722,37568.91721917589,20602.015404989328,20602.015404989328,58170.932624165216,79999.47121040181,79989.56982949069,20602.015404989328,100591.58523448002,100591.58523448002,100591.58523448002,126531.14194642751,123832.71998230754,2698.4219641199725,0.0,93290.19588422542,50859.64189302955,47145.05999021764,25939.55671194749,73084.61670216513,19779.520392493345,1450.0,0.0,0.8866512950137205,2.8638209213666808,0.0014957518510113484,1.0,1.0,-5.184743782546775,351940.323735399,1545792.313739385,4.392200067706836,1545792.313739385,4.392200067706836,0.762523454511584,0.09178339776924656,3.6287975846831433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287975846831433,1.2786927649421531,1.2789912635654577,2.837896392451479,6013.161917372327,14750.329984848267,6484.540439765749,0.0004160316712131094,25708.29419585035,2621.5164399514974,19382.725319906054,1976.4879260406005,0.7539483239239838,0.7539483239239838,32739.84321549609,32395.05729023726,1.0133216083310752,0.8,4333.53493505007,4287.898129693729,1.0133216083310752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479225965707665,4.803933132193626,-1.0530719580663108,5.857005090259936,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999963892401581,0.0002334291472563781,198.92232061826644,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565533911107687,0.0917833972385862,0.0917833972385862,0.0917833972385862,0.09178569716692646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.8572087788,589.7487737674935,0.0,0.0917833972385862,0.09178339776924656,0.09178339776924656,0.375,0.375,0.5,6.006815665369403,0.013228965226630862,0.013228965226630862,3.836930773104541e-11,1.4969547294185759e-05,0.012301437196185816,3.836930773104541e-11,25939.55671194749,19779.520392493345,0.762523454511584,0.7968791900354194,3.878304002360038,0.7959394910863903,0.514046853009806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960613127887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36932465829983,261.36932465829983,-11.780675341700146,244.97181035319096,277.76683896340813,119601.22577473141,119601.66768762875,-0.44191289733079353,0.0,nan,277.76683896340813,4.616838963408156,271.2078332413669,-1.94216675863305,264.64882751932123,-8.501172480678747,258.0898217972776,-15.060178202722398,251.53081607523438,-21.619183924765593,244.97181035319096,-28.178189646809017,1.0,1.0,25762.5980482374,25762.5980482374,277.28031837543693,4.130318375436957,277.28031837543693,277.28031837543693,79989.38425439317,79989.56982949069,-0.18557509752281476,0.0,8575.796259387458,8575.796259387458,0.9047741276900925,3646.941572606559,277.28031837543693,4.130318375436957,1.0,0.002,0.2627855153994971,0.00456203291234686,0.0004070119330147013,0.0015929880661199177,0.20350596650735064,0.20350596650735064,0.0,-8.65381117459707e-13,1.0,1.0000251812657592,0.012301437157816508,0.09178339776924656,0.0,2.30839391601814e-06,2.9545504015024204,0.0,1601652.7771271856,267.9529697498043,1.4969508924878028e-05,1.0,1279916.0407591383,2616.8053537036617,,,,,,,,,,,,,,,,,,,2.0,14750.329984848267,1450.0,0.375,6.1796691888313084,3.5
1517.0,-30.000131741256904,4.803916497645905,34.898426752373,28.372040565032535,6.438749301887951,-26.356243636941937,-39.866316004749365,2.794861197581226,-5.197037784982456,-5.197052506585296,39.79684197227665,37568.90935550781,20601.99614871627,20601.99614871627,58170.90550422408,79999.491754167,79989.5807383166,20601.99614871627,100591.57688703286,100591.57688703286,100591.57688703286,126531.13075037731,123832.67821600015,2698.4525343771743,0.0,93290.2100957579,50859.62769712876,47145.09155403237,25939.553863344456,73084.64541737683,19779.51812587781,1450.0,0.0,0.8866512609757292,2.863820154991533,0.0014957518510113484,1.0,1.0,-5.184959979418352,351940.22361055424,1545792.276603947,4.392201211744615,1545792.276603947,4.392201211744615,0.7625234508689266,0.09178340873648559,3.628796572100268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796572100268,1.278692791613265,1.2789912902427958,2.837895541369237,6013.160114031182,14750.32892933688,6484.540871983884,0.0004160320324192709,25708.305285838484,2621.5175708155675,19382.726611834983,1976.488057780688,0.7539480489409013,0.7539480489409013,32739.835906892127,32395.05729023726,1.0133213255729208,0.8,4333.5339676633175,4287.898129693729,1.0133213255729208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479163828965095,4.803916497645905,-1.0530831181938307,5.856999615839736,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999996314508754,0.00023342916470093033,198.9223200308531,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565532358096201,0.09178340822213697,0.09178340822213697,0.09178340822213697,0.09178566908094482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.523380772,589.7488837997815,0.0,0.09178340822213697,0.09178340873648559,0.09178340873648559,0.375,0.375,0.5,6.006883490552704,0.01300424408117351,0.01300424408117351,-1.3017142919125035e-11,1.4721602838108083e-05,0.01209252716694209,-1.3017142919125035e-11,25939.553863344456,19779.51812587781,0.7625234508689266,0.7968784897246529,3.8783044778979265,0.7959388072832216,0.514046543442288,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960572612645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693217713936,261.3693217713936,-11.780678228606405,244.97181070913817,277.7668328336482,119601.16893494518,119601.61056159974,-0.4416266545657149,0.0,nan,277.7668328336482,4.616832833648232,271.2078284087482,-1.9421715912517925,264.6488239838443,-8.501176016155682,258.08981955894234,-15.06018044105764,251.53081513404032,-21.619184865959653,244.97181070913817,-28.17818929086181,1.0,1.0,25762.5980482374,25762.5980482374,277.28031236064277,4.13031236064279,277.28031236064277,277.28031236064277,79989.40482129363,79989.5807383166,-0.17591702296340372,0.0,8575.796259387458,8575.796259387458,0.9047741901740347,3646.940554960769,277.28031236064277,4.13031236064279,1.0,0.002,0.262783246227766,0.004562041768215892,0.00040700841229828497,0.0015929915866641046,0.20350420614914247,0.20350420614914247,0.0,-1.0376105356868504e-12,1.0,1.0000247536376263,0.012092527179959234,0.09178340873648559,0.0,2.2691916000939883e-06,2.904374785381749,0.0,1601652.7680723504,267.9529622150175,1.4721615855251002e-05,1.0,1279916.0658189692,2616.805251255086,,,,,,,,,,,,,,,,,,,2.0,14750.32892933688,1450.0,0.375,6.1796691888313084,3.5
1518.0,-30.00013099382101,4.803900024110939,34.898426323431345,28.372028236649953,6.438743227080573,-26.356243571730996,-39.866316004749365,2.794855804996063,-5.197045121175449,-5.197059600699956,39.79684113912434,37568.92243899138,20601.97682711044,20601.97682711044,58170.89926610182,79999.49107742282,79989.59221399459,20601.97682711044,100591.56904110503,100591.56904110503,100591.56904110503,126531.12013448153,123832.63754567067,2698.4825888108667,0.0,93290.21060738433,50859.64196897301,47145.076264901465,25939.551093376504,73084.62735827797,19779.515922368762,1450.0,0.0,0.8866512278059084,2.863819408901359,0.0014957518510113484,1.0,1.0,-5.185170902110258,351940.12613453995,1545792.2408329756,4.392202326602704,1545792.2408329756,4.392202326602704,0.7625234473475269,0.09178341950636604,3.6287975759608426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287975759608426,1.2786928166018074,1.2789913152371715,2.8378962709781703,6013.161659984961,14750.327949668626,6484.539678868542,0.00041603161810720184,25708.29831495429,2621.516859983204,19382.72304553338,1976.4876941191317,0.7539481146544275,0.7539481146544275,32739.84315254041,32395.05729023726,1.013321605895421,0.8,4333.534926717084,4287.898129693729,1.013321605895421,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647910148140467,4.803900024110939,-1.0530940987349577,5.856994122845896,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999962367153564,0.00023342918286024648,198.92231941937146,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565533897730181,0.0917834190098272,0.0917834190098272,0.0917834190098272,0.09178564173497261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.1952666642,589.7489919495545,0.0,0.0917834190098272,0.09178341950636604,0.09178341950636604,0.375,0.375,0.5,6.0069501718663325,0.012783633586082033,0.012783633586082033,-1.745092959026806e-11,1.4479524509170005e-05,0.011888698589700653,-1.745092959026806e-11,25939.551093376504,19779.515922368762,0.7625234473475269,0.7968790256674304,3.8783041210848554,0.7959389186036955,0.5140468494806674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960529750278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931892507295,261.36931892507295,-11.780681074927031,244.97181107424467,277.76682677590026,119601.18273316584,119601.61815121565,-0.43541804977216053,0.0,nan,277.76682677590026,4.616826775900279,271.20782363557174,-1.942176364428235,264.6488204952381,-8.501179504761865,258.08981735490687,-15.060182645093107,251.53081421457583,-21.61918578542415,244.97181107424467,-28.178188925755308,1.0,1.0,25762.5980482374,25762.5980482374,277.28030660467533,4.130306604675354,277.28030660467533,277.28030660467533,79989.39978611717,79989.59221399459,-0.19242787742405199,0.0,8575.796259387458,8575.796259387458,0.9047741282283238,3646.9415638406467,277.28030660467533,4.130306604675354,1.0,0.002,0.2627810153042535,0.004562050487159187,0.00040700495098464263,0.0015929950480692515,0.2035024754923213,0.2035024754923213,0.0,-9.461060407334188e-13,1.0,1.000024336410492,0.011888698607151582,0.09178341950636604,0.0,2.2309428159239297e-06,2.8554196064524793,0.0,1601652.759255123,267.9529548788245,1.4479541960099596e-05,1.0,1279916.090215843,2616.805151516811,,,,,,,,,,,,,,,,,,,2.0,14750.327949668626,1450.0,0.375,6.1796691888313084,3.5
1519.0,-30.000130345188193,4.803883707180886,34.89842589337595,28.372043603472434,6.438738991687458,-26.356243411499932,-39.86631596982477,2.7948520580145044,-5.19705255937339,-5.197066795072767,39.796840249056395,37568.90426499957,20601.958034642525,20601.958034642525,58170.86229964209,79999.51908142844,79989.60216707001,20601.958034642525,100591.56020171253,100591.56020171253,100591.56020171253,126531.10846933408,123832.59634433141,2698.512125002674,0.0,93290.22959462143,50859.61477824844,47145.12757374776,25939.548267621554,73084.67584136932,19779.51367175771,1450.0,0.0,0.8866511943308809,2.863818652237797,0.0014957518510113484,1.0,1.0,-5.185383176958055,351940.0272802703,1545792.202618497,4.392203451719042,1545792.202618497,4.392203451719042,0.7625234436502133,0.09178343009874648,3.6287956004792457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287956004792457,1.2786928339648362,1.2789913326042535,2.837894687520425,6013.158304828009,14750.32703018051,6484.540938857443,0.0004160323481368672,25708.31754268574,2621.518820666154,19382.726811724522,1976.4880781637485,0.7539476972595234,0.7539476972595234,32739.82889394157,32395.05729023726,1.0133210542531368,0.8,4333.5330394100565,4287.898129693729,1.0133210542531368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479040841283,4.803883707180886,-1.053105073101281,5.856988780282167,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999961692054186,0.0002334291986190965,198.92231888872115,0.0,0.0,0.0,0.0141343227442415,8.005700799210652e-05,0.00015337129640768075,0.0005565530856439903,0.0917834296201331,0.0917834296201331,0.0917834296201331,0.09178561401852944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.87246105715,589.7490983460092,0.0,0.0917834296201331,0.09178343009874648,0.09178343009874648,0.375,0.375,0.5,6.007015703794443,0.01256616439576419,0.01256616439576419,-7.167955118347891e-11,1.4235699381970335e-05,0.01168361811471641,-7.167955118347891e-11,25939.548267621554,19779.51367175771,0.7625234436502133,0.796877772920046,3.878304898688018,0.7959378847886287,0.5140462598006602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960485131696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931627019607,261.36931627019607,-11.780683729803911,244.97181144650136,277.76682109388975,119601.11623589268,119601.52236769848,-0.40613180580117536,0.0,nan,277.76682109388975,4.616821093889769,271.2078191644151,-1.9421808355848498,264.64881723493454,-8.501182765065437,258.0898153054567,-15.060184694543295,251.5308133759792,-21.619186624020784,244.97181144650136,-28.178188553498615,1.0,1.0,25762.5980482374,25762.5980482374,277.28030057090325,4.130300570903273,277.28030057090325,277.28030057090325,79989.43763242244,79989.60216707001,-0.16453464757069014,0.0,8575.796259387458,8575.796259387458,0.9047742501303182,3646.939578481642,277.28030057090325,4.130300570903273,1.0,0.002,0.26277882286401993,0.004562059019062598,0.0004070015491909171,0.001592998450059475,0.20350077459545857,0.20350077459545857,0.0,-7.496078410773599e-13,1.0,1.0000239166204925,0.011683618186395961,0.09178343009874648,0.0,2.192459108854041e-06,2.8061637448080337,0.0,1601652.7503177456,267.9529474406266,1.4235771061521518e-05,1.0,1279916.1149576765,2616.805050368274,,,,,,,,,,,,,,,,,,,2.0,14750.32703018051,1450.0,0.375,6.1796691888313084,3.5
1520.0,-30.000129541310237,4.803867551975133,34.8984254663102,28.37203564066442,6.438731296234738,-26.356243457557174,-39.866316004749365,2.7948452124879224,-5.1970595245049935,-5.197073529312992,39.796839475053375,37568.911150652326,20601.93862745353,20601.93862745353,58170.849778105854,79999.52644064886,79989.6146614728,20601.93862745353,100591.55328892634,100591.55328892634,100591.55328892634,126531.0989333441,123832.5577638898,2698.541169454305,0.0,93290.23524356386,50859.619953590125,47145.12809997082,25939.54564441775,73084.67374438856,19779.51158601663,1450.0,0.0,0.8866511627824618,2.863817944015572,0.0014957518510113484,1.0,1.0,-5.1855840205801655,351939.934749611,1545792.1693887098,4.392204512080931,1545792.1693887098,4.392204512080931,0.7625234403546011,0.09178344048873224,3.6287959799240395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287959799240395,1.278692865686124,1.2789913643329462,2.837894913863378,6013.158784421566,14750.325960149394,6484.540234319383,0.00041603217705965886,25708.316411196167,2621.518705286328,19382.724705813114,1976.487863420548,0.7539476485271431,0.7539476485271431,32739.83163269213,32395.05729023726,1.013321160210992,0.8,4333.533401918549,4287.898129693729,1.013321160210992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647897821756018,4.803867551975133,-1.0531157109825173,5.85698326295765,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999960855375319,0.00023342921814970067,198.92231823106394,0.0,0.0,0.0,0.0141343227442415,8.005700767606399e-05,0.00015337129672372328,0.0005565531449867841,0.09178344002890929,0.09178344002890929,0.09178344002890929,0.09178558805407809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.55552148045,589.7492028140442,0.0,0.09178344002890929,0.09178344048873224,0.09178344048873224,0.375,0.375,0.5,6.007080145023759,0.012353205123417865,0.012353205123417865,-3.8767211663071066e-11,1.400480800839432e-05,0.011489508732836384,-3.8767211663071066e-11,25939.54564441775,19779.51158601663,0.7625234403546011,0.7968779100777452,3.8783048264282938,0.7959377362968965,0.5140463687646531,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960446411214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693134715175,261.3693134715175,-11.780686528482477,244.9718118199677,277.76681512306584,119601.08984599815,119601.51797601486,-0.4281300166862034,0.0,nan,277.76681512306584,4.616815123065862,271.20781446244956,-1.9421855375504151,264.64881380182726,-8.501186198172718,258.0898131412074,-15.060186858792576,251.53081248058726,-21.61918751941272,244.9718118199677,-28.178188180032265,1.0,1.0,25762.5980482374,25762.5980482374,277.28029529360094,4.130295293600966,277.28029529360094,277.28029529360094,79989.43506522416,79989.6146614728,-0.1795962486503413,0.0,8575.796259387458,8575.796259387458,0.9047742267157374,3646.9399598236596,277.28029529360094,4.130295293600966,1.0,0.002,0.26277666684837503,0.004562067465897746,0.00040699820420076914,0.0015930017953017413,0.20349910210038458,0.20349910210038458,0.0,-4.974896362919257e-13,1.0,1.0000235192872902,0.011489508771603596,0.09178344048873224,0.0,2.1560341364333704e-06,2.759542885551794,0.0,1601652.7419448858,267.952940475495,1.4004846775605984e-05,1.0,1279916.138116802,2616.8049556900905,,,,,,,,,,,,,,,,,,,2.0,14750.325960149394,1450.0,0.375,6.1796691888313084,3.5
