time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1521.0,-30.000128835399078,4.803851550444951,34.898425037663884,28.372034767549508,6.438726783700464,-26.35624327348918,-39.86631593490017,2.7948412217973786,-5.197066812765172,-5.197080578992005,39.796838575290145,37568.911776575085,20601.920186640127,20601.920186640127,58170.83196321521,79999.53578148804,79989.62402090096,20601.920186640127,100591.54420754108,100591.54420754108,100591.54420754108,126531.08707290865,123832.51736496938,2698.5697079392685,0.0,93290.24202722637,50859.618022338094,47145.1377832092,25939.54286536756,73084.68064857676,19779.509370947086,1450.0,0.0,0.8866511300812525,2.8638172025763002,0.0014957518510113484,1.0,1.0,-5.185791480140779,351939.83788477234,1545792.1307583977,4.392205611188868,1545792.1307583977,4.392205611188868,0.7625234366545115,0.0917834507182715,3.6287958014141872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287958014141872,1.2786928841784702,1.2789913828296091,2.8378947332186044,6013.158401656968,14750.325156420886,6484.540073025959,0.00041603222153248386,25708.31954525245,2621.5190248711283,19382.724223696277,1976.4878142583123,0.7539475378613645,0.7539475378613645,32739.83034424658,32395.05729023726,1.0133211103631052,0.8,4333.533231376383,4287.898129693729,1.0133211103631052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647891871216824,4.803851550444951,-1.053126469921823,5.856978020366774,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999960120660549,0.00023342923530015848,198.9223176535539,0.0,0.0,0.0,0.0141343227442415,8.005700830814909e-05,0.00015337129609163818,0.0005565531153147887,0.09178345027200405,0.09178345027200405,0.09178345027200405,0.09178556090568334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.24342213536,589.7493056796933,0.0,0.09178345027200405,0.0917834507182715,0.0917834507182715,0.375,0.375,0.5,6.00714346420739,0.012142866854333079,0.012142866854333079,-2.5579538487363607e-12,1.3766226857114816e-05,0.011289098851250401,-2.5579538487363607e-12,25939.54286536756,19779.509370947086,0.7625234366545115,0.796877759681833,3.878304891118314,0.7959374173491449,0.5140463287678975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960398423293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931083563314,261.36931083563314,-11.780689164366834,244.97181220643841,277.76680946482605,119601.07928604433,119601.48251253302,-0.4032264887163723,0.0,nan,277.76680946482605,4.616809464826076,271.2078100131525,-1.9421899868474952,264.6488105614719,-8.501189438528058,258.089811109794,-15.06018889020595,251.53081165811582,-21.619188341884154,244.97181220643841,-28.178187793561563,1.0,1.0,25762.5980482374,25762.5980482374,277.2802893352991,4.130289335299096,277.2802893352991,277.2802893352991,79989.44888356127,79989.62402090096,-0.17513733968371525,0.0,8575.796259387458,8575.796259387458,0.9047742377311301,3646.939780421258,277.2802893352991,4.130289335299096,1.0,0.002,0.2627745484392556,0.0045620756925364185,0.0004069949171913412,0.0015930050821933023,0.2034974585956706,0.2034974585956706,0.0,-6.153567239097768e-13,1.0,1.000023109056865,0.011289098853808355,0.0917834507182715,0.0,2.118426845919744e-06,2.7114087588715203,0.0,1601652.7331880163,267.9529331872348,1.3766229415068665e-05,1.0,1279916.1623607187,2616.804856577132,,,,,,,,,,,,,,,,,,,2.0,14750.325156420886,1450.0,0.375,6.1796691888313084,3.5
1522.0,-30.000128076257955,4.80383569867128,34.89842460594998,28.372041682619624,6.438719347725197,-26.35624333385797,-39.86631596982477,2.7948346053242425,-5.197074180079767,-5.19708770705708,39.79683762947282,37568.901130391576,20601.90221580042,20601.90221580042,58170.803346192,79999.55947024193,79989.63213206427,20601.90221580042,100591.5343478647,100591.5343478647,100591.5343478647,126531.0743900247,123832.47665096984,2698.597739054867,0.0,93290.25796941161,50859.59962955783,47145.17593317087,25939.540042160002,73084.71597533087,19779.50711852609,1450.0,0.0,0.886651097147434,2.863816452870065,0.0014957518510113484,1.0,1.0,-5.185999442952948,351939.7399434469,1545792.090151253,4.392206718114998,1545792.090151253,4.392206718114998,0.7625234328125363,0.09178346077785383,3.628794502456812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794502456812,1.278692914838356,1.2789914134966522,2.8378936493251317,6013.156105016763,14750.324204448269,6484.540794698408,0.0004160327033304533,25708.333141006216,2621.520411252183,19382.726380823522,1976.488034224075,0.7539472230467948,0.7539472230467948,32739.820968652482,32395.05729023726,1.0133207476364592,0.8,4333.5319903971795,4287.898129693729,1.0133207476364592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64788607233021,4.80383569867128,-1.0531372127147662,5.8569729113860465,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999959330544014,0.00023342925374386338,198.92231703249618,0.0,0.0,0.0,0.0141343227442415,8.005700799210652e-05,0.00015337129640768075,0.0005565529172388661,0.0917834603456981,0.0917834603456981,0.0917834603456981,0.09178553346825395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.9365688746,589.7494068131588,0.0,0.0917834603456981,0.09178346077785383,0.09178346077785383,0.375,0.375,0.5,6.0072056577361295,0.011934456920585035,0.011934456920585035,7.321432349272072e-11,1.3526977340916346e-05,0.011088264104159862,7.321432349272072e-11,25939.540042160002,19779.50711852609,0.7625234328125363,0.7968768890298801,3.8783055336576124,0.7959366410594941,0.5140459346256835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496035628355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693080720148,261.3693080720148,-11.780691927985174,244.97181258616595,277.7668035578626,119600.99980537324,119601.42257192147,-0.42276654821975457,0.0,nan,277.7668035578626,4.6168035578626245,271.2078053635255,-1.9421946364744826,264.64880716918515,-8.50119283081483,258.0898089748445,-15.060191025155461,251.53081078050485,-21.619189219495127,244.97181258616595,-28.178187413834024,1.0,1.0,25762.5980482374,25762.5980482374,277.2802831530544,4.1302831530544495,277.2802831530544,277.2802831530544,79989.47055370442,79989.63213206427,-0.1615783598535927,0.0,8575.796259387458,8575.796259387458,0.9047743178865074,3646.9384749690958,277.2802831530544,4.1302831530544495,1.0,0.002,0.2627724677164182,0.004562083739012733,0.0004069916884859086,0.001593008310780716,0.20349584424295428,0.20349584424295428,0.0,-7.333755998317759e-13,1.0,1.000022697956299,0.011088264030945538,0.09178346077785383,0.0,2.080739811656584e-06,2.66317256561256,0.0,1601652.72433892,267.9529258199202,1.3526904126592854e-05,1.0,1279916.1868740674,2616.8047563626915,,,,,,,,,,,,,,,,,,,2.0,14750.324204448269,1450.0,0.375,6.1796691888313084,3.5
1523.0,-30.000127329638833,4.803820004893629,34.89842417717943,28.372023591678612,6.4387153854584085,-26.35624305812875,-39.86631593490017,2.7948311139610604,-5.197080892274869,-5.197094197037022,39.79683685082223,37568.92260254017,20601.883255977136,20601.883255977136,58170.80585851731,79999.54821829492,79989.64403373479,20601.883255977136,100591.52728971193,100591.52728971193,100591.52728971193,126531.06479171145,123832.43949386607,2698.6252978453886,0.0,93290.25168604165,50859.62607033337,47145.139573009204,25939.537501999534,73084.67707500875,19779.505096835608,1450.0,0.0,0.8866510668616528,2.8638157703197047,0.0014957518510113484,1.0,1.0,-5.1861921958858375,351939.6507676181,1545792.0567203946,4.392207736038996,1545792.0567203946,4.392207736038996,0.7625234295449915,0.09178347062935233,3.6287963279941886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287963279941886,1.2786929310168846,1.2789914296789577,2.837895041077905,6013.159053973884,14750.323351677804,6484.538962263527,0.00041603196944056187,25708.318476393433,2621.5189158778417,19382.720903553036,1976.487475697923,0.7539474400611283,0.7539474400611283,32739.83414498723,32395.05729023726,1.0133212574076513,0.8,4333.533734452781,4287.898129693729,1.0133212574076513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478799543152896,4.803820004893629,-1.0531475163507595,5.856967521244388,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999958553460423,0.00023342927188334283,198.92231642168278,0.0,0.0,0.0,0.0141343227442415,8.005700830814909e-05,0.00015337129609163818,0.0005565531960770461,0.0917834702074415,0.0917834702074415,0.0917834702074415,0.09178550845730017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.6356206417,589.7495060079261,0.0,0.0917834702074415,0.09178347062935233,0.09178347062935233,0.375,0.375,0.5,6.007266803768847,0.01173025154548668,0.01173025154548668,-1.0231815394945443e-12,1.3304762148891314e-05,0.01090200115118023,-1.0231815394945443e-12,25939.537501999534,19779.505096835608,0.7625234295449915,0.7968779590600373,3.8783047487457036,0.7959370990832328,0.5140465020319128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496031096622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36930551854124,261.36930551854124,-11.780694481458738,244.97181298979325,277.76679804728803,119601.06059091909,119601.45121047382,-0.39061955470025006,0.0,nan,277.76679804728803,4.616798047288057,271.2078010357917,-1.9421989642082735,264.64880402429145,-8.501195975708526,258.0898070127913,-15.060192987208666,251.53081000129188,-21.619189998708094,244.97181298979325,-28.178187010206727,1.0,1.0,25762.5980482374,25762.5980482374,277.28027805089556,4.130278050895583,277.28027805089556,277.28027805089556,79989.45797634135,79989.64403373479,-0.1860573934391141,0.0,8575.796259387458,8575.796259387458,0.904774205237206,3646.9403096341593,277.28027805089556,4.130278050895583,1.0,0.002,0.26277042194468886,0.004562091735078931,0.0004069885144515733,0.0015930114842782302,0.20349425722578665,0.20349425722578665,0.0,-1.2701966214945237e-12,1.0,1.0000223166835933,0.010902001152203411,0.09178347062935233,0.0,2.045787240369553e-06,2.6184362495103146,0.0,1601652.7162706961,267.9529191077251,1.3304763172072853e-05,1.0,1279916.2091935414,2616.8046651171776,,,,,,,,,,,,,,,,,,,2.0,14750.323351677804,1450.0,0.375,6.1796691888313084,3.5
1524.0,-30.000126667150624,4.803804458369799,34.89842374529522,28.372040774580114,6.438710242118393,-26.35624297622354,-39.866315899975575,2.7948265511951944,-5.197088094566027,-5.197101165803737,39.796835903453896,37568.901493764984,20601.86558579748,20601.86558579748,58170.767079562465,79999.57960140951,79989.65175711067,20601.86558579748,100591.51734290815,100591.51734290815,100591.51734290815,126531.05207641146,123832.39971352674,2698.652362884718,0.0,93290.27264497189,50859.59453734137,47145.197897367245,25939.534733503308,73084.73263087055,19779.502886715385,1450.0,0.0,0.88665103474591,2.8638150373558253,0.0014957518510113484,1.0,1.0,-5.186394827770812,351939.55501431134,1545792.0160461643,4.392208815469196,1545792.0160461643,4.392208815469196,0.7625234257254556,0.09178348033065678,3.6287940600210695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287940600210695,1.2786929521601564,1.2789914508271651,2.8378932204879805,6013.155196362298,14750.322490674323,6484.540496574339,0.00041603281969157497,25708.340319657113,2621.5211432708534,19382.72548971073,1976.4879433558588,0.753946977856455,0.753946977856455,32739.817775246593,32395.05729023726,1.013320624088731,0.8,4333.531567709267,4287.898129693729,1.013320624088731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647874252446598,4.803804458369799,-1.0531580393693565,5.856962497739156,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999995786394064,0.00023342928797882075,198.92231587969732,0.0,0.0,0.0,0.0141343227442415,8.005700862419134e-05,0.00015337129577559593,0.000556552847088217,0.0917834799275028,0.0917834799275028,0.0917834799275028,0.09178548164115456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.3391706823,589.7496037109013,0.0,0.0917834799275028,0.09178348033065678,0.09178348033065678,0.375,0.375,0.5,6.007326855055547,0.01152792332396757,0.01152792332396757,1.3926637620897964e-11,1.3071237731310248e-05,0.010706338032946405,1.3926637620897964e-11,25939.534733503308,19779.502886715385,0.7625234257254556,0.796876525485175,3.878305691322633,0.7959359634434988,0.5140458224498738,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149602663964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693030219854,261.3693030219854,-11.78069697801459,244.97181338770622,277.76679265626353,119600.97113831746,119601.35305083396,-0.3819125165022113,0.0,nan,277.76679265626353,4.616792656263556,271.2077968025544,-1.942203197445565,264.6488009488417,-8.501199051158267,258.08980509512924,-15.060194904870741,251.53080924141736,-21.61919075858262,244.97181338770622,-28.178186612293757,1.0,1.0,25762.5980482374,25762.5980482374,277.2802719827304,4.130271982730449,277.2802719827304,277.2802719827304,79989.49707679142,79989.65175711067,-0.154680319246836,0.0,8575.796259387458,8575.796259387458,0.9047743451880967,3646.9380303211747,277.2802719827304,4.130271982730449,1.0,0.002,0.2627684128898131,0.004562099492094922,0.00040698539688245584,0.0015930146024359271,0.20349269844122791,0.20349269844122791,0.0,-6.816170891599249e-13,1.0,1.0000219161685746,0.010706338019019768,0.09178348033065678,0.0,2.009070673311035e-06,2.5714421683350164,0.0,1601652.707620437,267.95291190543395,1.3071223804672627e-05,1.0,1279916.2331592692,2616.8045671415102,,,,,,,,,,,,,,,,,,,2.0,14750.322490674323,1450.0,0.375,6.1796691888313084,3.5
1525.0,-30.000125838422264,4.803789062202611,34.89842331318187,28.372034069057577,6.438701793450292,-26.35624307523536,-39.86631593490017,2.7948190302611278,-5.197094955950888,-5.197107803216999,39.796835032997016,37568.90618041659,20601.847542764393,20601.847542764393,58170.753723180984,79999.58941078291,79989.66115120871,20601.847542764393,100591.5086939731,100591.5086939731,100591.5086939731,126531.04080234197,123832.36184892284,2698.67895341913,0.0,93290.27964001903,50859.59640964451,47145.20358930502,25939.53210836888,73084.7356976739,19779.50079293215,1450.0,0.0,0.886651004041354,2.8638143392607716,0.0014957518510113484,1.0,1.0,-5.186588944038704,351939.4638134553,1545791.9786742702,4.392209847468579,1545791.9786742702,4.392209847468579,0.7625234221765582,0.09178348984833737,3.628794215510237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794215510237,1.2786929870112016,1.278991485686346,2.8378932647406847,6013.155290128469,14750.321503281943,6484.540019154003,0.00041603274302581963,25708.341145738323,2621.5212275076938,19382.724062669397,1976.4877978381403,0.7539468981211367,0.7539468981211367,32739.818897533918,32395.05729023726,1.013320667508219,0.8,4333.531716258278,4287.898129693729,1.013320667508219,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478684302643964,4.803789062202611,-1.0531683060317585,5.85695736823437,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999957001397661,0.00023342930811318663,198.9223152017099,0.0,0.0,0.0,0.0141343227442415,8.005700830814909e-05,0.00015337129609163818,0.0005565528720826445,0.09178348945892023,0.09178348945892023,0.09178348945892023,0.09178545608864405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.0482116116,589.7496996071819,0.0,0.09178348945892023,0.09178348984833737,0.09178348984833737,0.375,0.375,0.5,6.007385853583865,0.011328448237748034,0.011328448237748034,-7.503331289626658e-12,1.2847266134485835e-05,0.010518859178318962,-7.503331289626658e-12,25939.53210836888,19779.50079293215,0.7625234221765582,0.7968765286855006,3.8783057663977765,0.7959357472921998,0.5140458650056022,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960226848812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36930028662675,261.36930028662675,-11.780699713373224,244.97181377960845,277.7667867936445,119600.92754689544,119601.34599040358,-0.4184435081503284,0.0,nan,277.7667867936445,4.616786793644508,271.2077921908386,-1.9422078091614026,264.6487975880298,-8.501202411970155,258.0898029852235,-15.060197014776463,251.53080838241567,-21.619191617584306,244.97181377960845,-28.178186220391524,1.0,1.0,25762.5980482374,25762.5980482374,277.2802664407371,4.130266440737103,277.2802664407371,277.2802664407371,79989.49581672948,79989.66115120871,-0.165334479228477,0.0,8575.796259387458,8575.796259387458,0.904774335593254,3646.938186587788,277.2802664407371,4.130266440737103,1.0,0.002,0.26276643901495494,0.004562107146125593,0.00040698233408065383,0.0015930176651638647,0.2034911670403269,0.2034911670403269,0.0,-7.554816147670174e-13,1.0,1.0000215324061883,0.010518859185822294,0.09178348984833737,0.0,1.973889908043828e-06,2.52641378083119,0.0,1601652.6993774702,267.9529050440491,1.2847273637817125e-05,1.0,1279916.2559855864,2616.8044738239482,,,,,,,,,,,,,,,,,,,2.0,14750.321503281943,1450.0,0.375,6.1796691888313084,3.5
1526.0,-30.00012514541704,4.803773816016327,34.89842288128142,28.372028027102374,6.438699214622567,-26.35624270941273,-39.86631586505098,2.7948167786284404,-5.197101685416385,-5.197114312662389,39.7968341748454,37568.91435789209,20601.82954507815,20601.82954507815,58170.743902970244,79999.58922921887,79989.67067711288,20601.82954507815,100591.50022219104,100591.50022219104,100591.50022219104,126531.0297544009,123832.32467613087,2698.705078270022,0.0,93290.28033457308,50859.60546328353,47145.194301432835,25939.529532209854,73084.7238336427,19779.49873794385,1450.0,0.0,0.8866509739452009,2.863813654634363,0.0014957518510113484,1.0,1.0,-5.186779510752956,351939.3743714415,1545791.9418306707,4.3922108590192055,1545791.9418306707,4.3922108590192055,0.762523418683561,0.0917834991898809,3.6287947805594505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287947805594505,1.2786929974449797,1.2789914961225597,2.837893683480184,6013.156177387219,14750.32080052892,6484.539273071571,0.000416032497439488,25708.337334025415,2621.5208388211486,19382.721832579082,1976.487570432215,0.753946923161216,0.753946923161216,32739.822975937386,32395.05729023726,1.0133208252950794,0.8,4333.532256086883,4287.898129693729,1.0133208252950794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64786262271486,4.803773816016327,-1.0531784356050382,5.856952251621365,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999995628011578,0.00023342932495009329,198.92231463475832,0.0,0.0,0.0,0.0141343227442415,8.005700894023388e-05,0.00015337129545955338,0.0005565529564512686,0.09178349881278366,0.09178349881278366,0.09178349881278366,0.0917854310307875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.76233065804,589.7497938296167,0.0,0.09178349881278366,0.0917834991898809,0.0917834991898809,0.375,0.375,0.5,6.0074438195226385,0.011132011656343366,0.011132011656343366,7.275957614183426e-12,1.2627246007923532e-05,0.01033480190943692,7.275957614183426e-12,25939.529532209854,19779.49873794385,0.762523418683561,0.7968768591277244,3.878305450736004,0.795935742131009,0.514046060342342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960177377438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36929787716764,261.36929787716764,-11.780702122832338,244.9718141965132,277.76678155782173,119600.96035871268,119601.32894749571,-0.36858878305959036,0.0,nan,277.76678155782173,4.616781557821753,271.20778808556105,-1.9422119144389285,264.64879461329787,-8.501205386702111,258.0898011410371,-15.060198858962849,251.530807668775,-21.61919233122498,244.9718141965132,-28.17818580348677,1.0,1.0,25762.5980482374,25762.5980482374,277.2802610420812,4.130261042081202,277.2802610420812,277.2802610420812,79989.5030668431,79989.67067711288,-0.16761026978201699,0.0,8575.796259387458,8575.796259387458,0.9047743007254971,3646.9387544622477,277.2802610420812,4.130261042081202,1.0,0.002,0.2627644996781306,0.004562114668154984,0.0004069793248805497,0.001593020674278032,0.20348966244027483,0.20348966244027483,0.0,-8.414185147243014e-13,1.0,1.0000211556472798,0.010334801902160962,0.0917834991898809,0.0,1.939351199777359e-06,2.482207170074711,0.0,1601652.6912924128,267.9528983145836,1.2627238731965917e-05,1.0,1279916.2783716908,2616.8043823060416,,,,,,,,,,,,,,,,,,,2.0,14750.32080052892,1450.0,0.375,6.1796691888313084,3.5
1527.0,-30.000124427065703,4.803758717866614,34.89842244915848,28.372031135391467,6.438693290814489,-26.35624265527715,-39.86631586505098,2.794811519030372,-5.197108378359246,-5.1971207873070675,39.796833304566206,37568.90928851779,20601.811780657783,20601.811780657783,58170.721069175575,79999.60588402337,79989.67973723028,20601.811780657783,100591.49151788806,100591.49151788806,100591.49151788806,126531.01848152466,123832.28773962794,2698.7307418967303,0.0,93290.29185692084,50859.59526143133,47145.21843943279,25939.526963636596,73084.74540306939,19779.49668801246,1450.0,0.0,0.8866509440701865,2.8638129736504303,0.0014957518510113484,1.0,1.0,-5.1869683913673725,351939.28540645,1545791.9044662595,4.39221186313726,1545791.9044662595,4.39221186313726,0.7625234151625204,0.09178350836497683,3.6287940406899697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287940406899697,1.2786930218172852,1.2789915205005546,2.8378930507751647,6013.154836761207,14750.319887746658,6484.539538470766,0.00041603275884974155,25708.34575091588,2621.5216971051154,19382.722625875034,1976.4876513258896,0.7539467071771628,0.7539467071771628,32739.81763571888,32395.05729023726,1.0133206186906285,0.8,4333.531549240997,4287.898129693729,1.0133206186906285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64785689043628,4.803758717866614,-1.0531884834575598,5.856947201324174,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999955532453657,0.00023342934240279736,198.92231404707096,0.0,0.0,0.0,0.0141343227442415,8.005700894023388e-05,0.00015337129545955338,0.0005565528429765279,0.09178350800220535,0.09178350800220535,0.09178350800220535,0.09178540611256619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.4813616809,589.7498864317512,0.0,0.09178350800220535,0.09178350836497683,0.09178350836497683,0.375,0.375,0.5,6.007500762565418,0.010938368904135132,0.010938368904135132,-6.298250809777528e-11,1.2408947839048778e-05,0.010152395939712733,-6.298250809777528e-11,25939.526963636596,19779.49668801246,0.7625234151625204,0.796876343605924,3.8783057919949564,0.7959351947982914,0.5140458392694898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960136008124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36929543256883,261.36929543256883,-11.780704567431144,244.97181460784347,277.76677625729405,119600.91148445042,119601.28544878683,-0.3739643364066433,0.0,nan,277.76677625729405,4.616776257294077,271.20778392740476,-1.9422160725952153,264.64879159751297,-8.50120840248701,258.0897992676242,-15.06020073237579,251.53080693773367,-21.619193062266305,244.97181460784347,-28.178185392156507,1.0,1.0,25762.5980482374,25762.5980482374,277.28025562391184,4.130255623911864,277.28025562391184,277.28025562391184,79989.51892860275,79989.67973723028,-0.16080862753733527,0.0,8575.796259387458,8575.796259387458,0.90477434638097,3646.9380108934197,277.28025562391184,4.130255623911864,1.0,0.002,0.2627625945699086,0.004562122044831483,0.00040697636872429044,0.0015930236305984355,0.20348818436214522,0.20348818436214522,0.0,-6.77274208937817e-13,1.0,1.0000207822683902,0.010152396002695241,0.09178350836497683,0.0,1.9051223715363048e-06,2.4383971780402214,0.0,1601652.6832521337,267.95289162164073,1.2409010821556876e-05,1.0,1279916.3006384098,2616.804291276214,,,,,,,,,,,,,,,,,,,2.0,14750.319887746658,1450.0,0.375,6.1796691888313084,3.5
1528.0,-30.00012369525185,4.803743767602673,34.89842201753943,28.37203260222452,6.438687926302077,-26.356242533096562,-39.86631586505098,2.7948067641556085,-5.197114927508494,-5.197127122838212,39.79683245478616,37568.906596049375,20601.79403430822,20601.79403430822,58170.70063035759,79999.61953729323,79989.68909831975,20601.79403430822,100591.48313262797,100591.48313262797,100591.48313262797,126531.00758359197,123832.2516295577,2698.7559540342763,0.0,93290.30141345442,50859.588472242816,47145.23660134622,25939.524450964007,73084.76105231023,19779.49468279925,1450.0,0.0,0.8866509148312247,2.8638123073149115,0.0014957518510113484,1.0,1.0,-5.187153203800506,351939.19835487555,1545791.8679820208,4.392212845877236,1545791.8679820208,4.392212845877236,0.7625234117221518,0.09178351737162976,3.628793529259716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628793529259716,1.278693043850768,1.2789915425391811,2.8378926019114408,6013.1538856728375,14750.31902802665,6484.539634147799,0.0004160329325208074,25708.35200769494,2621.52233511902,19382.722911860088,1976.4876804882492,0.7539465348093303,0.7539465348093303,32739.813944325364,32395.05729023726,1.0133204758765655,0.8,4333.531060638085,4287.898129693729,1.0133204758765655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647851163988846,4.803743767602673,-1.0531983885617109,5.856942156164384,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999995477077979,0.0002334293601825808,198.92231344836983,0.0,0.0,0.0,0.0141343227442415,8.005700894023388e-05,0.00015337129545955338,0.0005565527645378074,0.09178351702455655,0.09178351702455655,0.09178351702455655,0.09178538172967267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.20535909623,589.7499773972961,0.0,0.09178351702455655,0.09178351737162976,0.09178351737162976,0.375,0.375,0.5,6.007556704221956,0.010747710383782305,0.010747710383782305,7.673861546209082e-12,1.2195329702535673e-05,0.009973919037690848,7.673861546209082e-12,25939.524450964007,19779.49468279925,0.7625234117221518,0.7968759795125644,3.8783060098799433,0.7959347447099411,0.5140456923593076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960093125762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36929301128833,261.36929301128833,-11.780706988711643,244.9718150220219,277.7667710005544,119600.8764021861,119601.24679942524,-0.37039723913756434,0.0,nan,277.7667710005544,4.616771000554422,271.2077798048494,-1.9422201951505826,264.6487886091408,-8.501211390859169,258.089797413435,-15.06020258656497,251.5308062177285,-21.61919378227148,244.9718150220219,-28.178184977978077,1.0,1.0,25762.5980482374,25762.5980482374,277.2802503799516,4.130250379951633,277.2802503799516,277.2802503799516,79989.53258853195,79989.68909831975,-0.15650978780467995,0.0,8575.796259387458,8575.796259387458,0.9047743779400345,3646.9374969060145,277.2802503799516,4.130250379951633,1.0,0.002,0.2627607229531939,0.0045621292965983195,0.00040697346455830055,0.001593026535120106,0.20348673227915026,0.20348673227915026,0.0,-3.2159344631743636e-13,1.0,1.000020416931593,0.009973919030016987,0.09178351737162976,0.0,1.8716308116130184e-06,2.3955308253393497,0.0,1601652.6753843762,267.9528850724915,1.2195322028674127e-05,1.0,1279916.3224262274,2616.8042022041955,,,,,,,,,,,,,,,,,,,2.0,14750.31902802665,1450.0,0.375,6.1796691888313084,3.5
1529.0,-30.00012295409692,4.803728964654118,34.89842158675412,28.372033475339435,6.438682727737986,-26.356242385913895,-39.86631583012638,2.7948021595593002,-5.197121359130563,-5.197133344298225,39.79683161552835,37568.9047278485,20601.776356441824,20601.776356441824,58170.68108429032,79999.63211238083,79989.69853522466,20601.776356441824,100591.47489166648,100591.47489166648,100591.47489166648,126530.99687338453,123832.21615071017,2698.7807226743575,0.0,93290.31023334683,50859.58284883024,47145.25264946287,25939.521981718044,73084.77463118092,19779.492711960065,1450.0,0.0,0.8866508861352773,2.863811652964225,0.0014957518510113484,1.0,1.0,-5.187334757889971,351939.1128686001,1545791.8319494934,4.392213810366197,1545791.8319494934,4.392213810366197,0.7625234083303649,0.0917835262136548,3.6287930954761674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287930954761674,1.2786930651878803,1.2789915638812743,2.8378922153167254,6013.153066525026,14750.31820220845,6484.5396792910515,0.0004160330773583054,25708.35751138502,2621.522896339221,19382.72304679629,1976.4876942479125,0.7539463786518682,0.7539463786518682,32739.810813368982,32395.05729023726,1.0133203547449143,0.8,4333.53064621616,4287.898129693729,1.0133203547449143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647845459639773,4.803728964654118,-1.0532081658197479,5.856937130473866,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999953999383748,0.00023342937818931207,198.92231284202668,0.0,0.0,0.0,0.0141343227442415,8.005700925627672e-05,0.00015337129514351056,0.0005565526968610085,0.09178352588017648,0.09178352588017648,0.09178352588017648,0.09178535778710763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.9341877808,589.7500667702999,0.0,0.09178352588017648,0.0917835262136548,0.0917835262136548,0.375,0.375,0.5,6.007611662295237,0.010560076795059103,0.010560076795059103,-7.491962605854496e-11,1.1985167645889305e-05,0.009798586408237497,-7.491962605854496e-11,25939.521981718044,19779.492711960065,0.7625234083303649,0.7968756686316438,3.878306182346987,0.795934329384555,0.5140455712894829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496004943975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692906250213,261.3692906250213,-11.780709374978699,244.97181544165343,277.7667658083891,119600.84528769084,119601.21032865268,-0.36504096182483425,0.0,nan,277.7667658083891,4.616765808389118,271.20777573504216,-1.9422242649578152,264.6487856616942,-8.501214338305772,258.0897955883478,-15.060204411652194,251.53080551500068,-21.619194484999298,244.97181544165343,-28.178184558346544,1.0,1.0,25762.5980482374,25762.5980482374,277.2802452589031,4.13024525890313,277.2802452589031,277.2802452589031,79989.54517179394,79989.69853522466,-0.15336343071248848,0.0,8575.796259387458,8575.796259387458,0.9047744047077163,3646.937060953548,277.2802452589031,4.13024525890313,1.0,0.002,0.2627588842377144,0.004562136420803037,0.0004069706114469955,0.0015930293884056455,0.20348530572349774,0.20348530572349774,0.0,-1.4735912143293284e-13,1.0,1.0000200580310552,0.009798586483157123,0.0917835262136548,0.0,1.8387293063115877e-06,2.353419691013197,0.0,1601652.6676574766,267.9528786408694,1.1985242565515364e-05,1.0,1279916.343822276,2616.804114733808,,,,,,,,,,,,,,,,,,,2.0,14750.31820220845,1450.0,0.375,6.1796691888313084,3.5
1530.0,-30.00012220679931,4.803714308163773,34.89842115693808,28.372017689421796,6.4386776574734395,-26.356242220372987,-39.866315795201785,2.794797671053053,-5.197127690925868,-5.197139469226535,39.796830781847966,37568.922466706084,20601.758781424032,20601.758781424032,58170.68124813012,79999.62516094682,79989.70792795434,20601.758781424032,100591.46670937838,100591.46670937838,100591.46670937838,126530.98625748062,123832.18120266328,2698.8050548173273,0.0,93290.30650322723,50859.603809008244,47145.22521579887,25939.519548102242,73084.74476390111,19779.490769114993,1450.0,0.0,0.8866508579124153,2.863811008785635,0.0014957518510113484,1.0,1.0,-5.1875134778786105,351939.0287109922,1545791.7961565328,4.392214758954504,1545791.7961565328,4.392214758954504,0.7625234049703931,0.09178353489558054,3.628794554350962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794554350962,1.2786930859870467,1.278991584685296,2.837893310066527,6013.155386168489,14750.317403723158,6484.538182163176,0.00041603249298970233,25708.3461479987,2621.5217375962948,19382.718571780882,1976.4872379233361,0.7539465378363032,0.7539465378363032,32739.82134321328,32395.05729023726,1.013320762127613,0.8,4333.532039975067,4287.898129693729,1.013320762127613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647839788478208,4.803714308163773,-1.0532178258586953,5.856932134022468,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999953221594424,0.00023342939634528483,198.92231223065824,0.0,0.0,0.0,0.0141343227442415,8.005700957231868e-05,0.00015337129482746858,0.0005565529194636739,0.09178353457253376,0.09178353457253376,0.09178353457253376,0.09178533421953369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.66774849576,589.7501545832399,0.0,0.09178353457253376,0.09178353489558054,0.09178353489558054,0.375,0.375,0.5,6.007665652247894,0.010375416985596075,0.010375416985596075,7.901235221652314e-12,1.177830068854746e-05,0.009625991347945728,7.901235221652314e-12,25939.519548102242,19779.490769114993,0.7625234049703931,0.7968765085910828,3.878305600680678,0.7959346568979533,0.5140460240789207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960005196114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692882796242,261.3692882796242,-11.780711720375791,244.97181586797365,277.7667606912752,119600.87740197076,119601.2361908638,-0.3587888930392654,0.0,nan,277.7667606912752,4.6167606912752035,271.2077717266145,-1.9422282733854672,264.64878276195344,-8.501217238046536,258.0897937972943,-15.060206202705672,251.53080483263403,-21.619195167365945,244.97181586797365,-28.17818413202633,1.0,1.0,25762.5980482374,25762.5980482374,277.2802402292351,4.130240229235142,277.2802402292351,277.2802402292351,79989.53387904525,79989.70792795434,-0.17404890908801463,0.0,8575.796259387458,8575.796259387458,0.9047743146842507,3646.938527122717,277.2802402292351,4.130240229235142,1.0,0.002,0.26275707790938635,0.004562143416543261,0.00040696780857963385,0.0015930321911519576,0.2034839042898169,0.2034839042898169,0.0,-2.6840855926746343e-13,1.0,1.0000197047336297,0.009625991340044493,0.09178353489558054,0.0,1.8063414769235868e-06,2.3119660168864513,0.0,1601652.660050316,267.9528723090741,1.1778292787312239e-05,1.0,1279916.3648857817,2616.8040286229125,,,,,,,,,,,,,,,,,,,2.0,14750.317403723158,1450.0,0.375,6.1796691888313084,3.5
1531.0,-30.00012156294364,4.803699790313991,34.898420723862856,28.37203211328017,6.438673464885157,-26.35624206016063,-39.866315795201785,2.7947939621048628,-5.197134347100473,-5.197145910988887,39.7968298281966,37568.905220225344,20601.74214468392,20601.74214468392,58170.647364909266,79999.65150176546,79989.71433948516,20601.74214468392,100591.45648416909,100591.45648416909,100591.45648416909,126530.97344443604,123832.14450839735,2698.828936038685,0.0,93290.32417898792,50859.57789745763,47145.27364614477,25939.51696026695,73084.79060641173,19779.488698595458,1450.0,0.0,0.8866508285081254,2.8638103312304968,0.0014957518510113484,1.0,1.0,-5.187698609318261,351938.9401988758,1545791.7552124667,4.392215747251388,1545791.7552124667,4.392215747251388,0.7625234012218824,0.09178354343945593,3.6287926701417996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287926701417996,1.2786931031738413,1.2789916018761027,2.837891798379753,6013.152183085612,14750.31662745498,6484.539429362683,0.00041603319556938713,25708.364367739556,2621.5235954928094,19382.722299743673,1976.4876180697458,0.7539461485175739,0.7539461485175739,32739.807743396894,32395.05729023726,1.01332023597265,0.8,4333.530239866282,4287.898129693729,1.01332023597265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647834420083015,4.803699790313991,-1.0532276140026893,5.85692740431668,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999952551467822,0.00023342941198808387,198.9223117039162,0.0,0.0,0.0,0.0141343227442415,8.005700957231868e-05,0.00015337129482746858,0.0005565526304800749,0.09178354312407386,0.09178354312407386,0.09178354312407386,0.09178530945994015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.40558544785,589.7502409800672,0.0,0.09178354312407386,0.09178354343945593,0.09178354343945593,0.375,0.375,0.5,6.00771864200884,0.010192062773512589,0.010192062773512589,1.000444171950221e-11,1.1563888392629451e-05,0.009447301670604702,1.000444171950221e-11,25939.51696026695,19779.488698595458,0.7625234012218824,0.796875324177856,3.8783063617008104,0.7959336940319011,0.514045465663952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495996058579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928603805063,261.36928603805063,-11.780713961949346,244.97181628987803,277.7667557862239,119600.8073674002,119601.15027376395,-0.34290636378600925,0.0,nan,277.7667557862239,4.616755786223905,271.2077678869538,-1.9422321130462024,264.64877998768463,-8.501220012315343,258.0897920884164,-15.060207911583575,251.53080418914726,-21.619195810852716,244.97181628987803,-28.178183710121942,1.0,1.0,25762.5980482374,25762.5980482374,277.2802345351038,4.130234535103796,277.2802345351038,277.2802345351038,79989.5690070444,79989.71433948516,-0.14533244076301344,0.0,8575.796259387458,8575.796259387458,0.9047744309540195,3646.9366334925085,277.2802345351038,4.130234535103796,1.0,0.002,0.26275530511148293,0.00456215021028587,0.0004069650573785201,0.001593034941989097,0.20348252868926003,0.20348252868926003,0.0,-6.323830348264892e-13,1.0,1.0000193389605583,0.00944730166060026,0.09178354343945593,0.0,1.7728099822939257e-06,2.2690485474446045,0.0,1601652.6520580389,267.9528656528995,1.1563878388187732e-05,1.0,1279916.3870391634,2616.8039380564296,,,,,,,,,,,,,,,,,,,2.0,14750.31662745498,1450.0,0.375,6.1796691888313084,3.5
1532.0,-30.00012079074496,4.803685418919601,34.898420293493544,28.372020238917344,6.438667073024175,-26.356242004368152,-39.86631576027719,2.7947882866502747,-5.19714038451167,-5.197151750832628,39.7968290399939,37568.91748655333,20601.724569689588,20601.724569689588,58170.64205624291,79999.65174731573,79989.72447041386,20601.724569689588,100591.44904010344,100591.44904010344,100591.44904010344,126530.96368245604,123832.11128239841,2698.852400057626,0.0,93290.32516535862,50859.5909046068,47145.26028972425,25939.514642352602,73084.77493207685,19779.486848515364,1450.0,0.0,0.8866508015742094,2.863809717029767,0.0014957518510113484,1.0,1.0,-5.1878689750502645,351938.8599572367,1545791.721372192,4.3922166525174795,1545791.721372192,4.3922166525174795,0.7625233980369284,0.09178355179928482,3.6287935858506417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287935858506417,1.278693129473177,1.2789916281815776,2.8378924561405197,6013.1535768017475,14750.315693000593,6484.538331367203,0.00041603281920929333,25708.3581521736,2621.5229616814718,19382.719017761705,1976.4872834007235,0.7539462031387223,0.7539462031387223,32739.814352786496,32395.05729023726,1.0133204916792677,0.8,4333.531114703114,4287.898129693729,1.0133204916792677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647828748929019,4.803685418919601,-1.0532369889523503,5.856922407871951,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999951747761663,0.00023342943074904,198.92231107217606,0.0,0.0,0.0,0.0141343227442415,8.005700988836153e-05,0.00015337129451142574,0.0005565527697766714,0.09178355149533043,0.09178355149533043,0.09178355149533043,0.0917852869865918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.1487260418,589.7503256364237,0.0,0.09178355149533043,0.09178355179928482,0.09178355179928482,0.375,0.375,0.5,6.0077707062956875,0.010012262195971289,0.010012262195971289,3.467448550509289e-12,1.1366320961769816e-05,0.009282775782367025,3.467448550509289e-12,25939.514642352602,19779.486848515364,0.7625233980369284,0.7968758101170528,3.878306040188931,0.7959337920969893,0.5140457437471612,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959922150485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928369315785,261.36928369315785,-11.780716306842123,244.97181671034448,277.7667506759715,119600.80613125813,119601.16484301978,-0.3587117616877643,0.0,nan,277.7667506759715,4.6167506759715025,271.207763882846,-1.942236117153982,264.64877708971943,-8.501222910280546,258.0897902965957,-15.060209703404269,251.5308035034701,-21.619196496529867,244.97181671034448,-28.178183289655493,1.0,1.0,25762.5980482374,25762.5980482374,277.2802298765997,4.130229876599742,277.2802298765997,277.2802298765997,79989.56038658188,79989.72447041386,-0.1640838319726754,0.0,8575.796259387458,8575.796259387458,0.904774374447952,3646.937553779895,277.2802298765997,4.130229876599742,1.0,0.002,0.2627535631866879,0.00456215696789317,0.00040696235450193857,0.0015930376448369489,0.2034811772509693,0.2034811772509693,0.0,-6.611126576738791e-13,1.0,1.0000190021801654,0.009282775778899577,0.09178355179928482,0.0,1.7419363623372358e-06,2.2295329303188183,0.0,1601652.644804215,267.9528596154883,1.1366317494321265e-05,1.0,1279916.407122561,2616.803855952374,,,,,,,,,,,,,,,,,,,2.0,14750.315693000593,1450.0,0.375,6.1796691888313084,3.5
1533.0,-30.000120142454726,4.803671187330552,34.89841986217093,28.372031833883398,6.438663903812418,-26.35624173782747,-39.86631572535259,2.79478549919354,-5.197146675760791,-5.197157838512899,39.79682815172906,37568.90433340767,20601.707793237507,20601.707793237507,58170.61212664518,79999.67294165185,79989.73206942056,20601.707793237507,100591.43986265807,100591.43986265807,100591.43986265807,126530.95206419576,123832.07662797501,2698.8754362207605,0.0,93290.33952920327,50859.57092098967,47145.298453570664,25939.51220153769,73084.81065510836,19779.48489638635,1450.0,0.0,0.8866507737390514,2.8638090767304103,0.0014957518510113484,1.0,1.0,-5.188044472055196,351938.77631030563,1545791.68323569,4.392217588074922,1545791.68323569,4.392217588074922,0.7625233945306737,0.09178356001820669,3.6287921010749558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287921010749558,1.2786931423898977,1.2789916411013138,2.8378912663070093,6013.151055687315,14750.314980458668,6484.539268698876,0.00041603336656277114,25708.372629439946,2621.5244379517926,19382.721819508803,1976.4875690994177,0.7539458875476496,0.7539458875476496,32739.803635994554,32395.05729023726,1.0133200770638886,0.8,4333.529696199306,4287.898129693729,1.0133200770638886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647823335451129,4.803671187330552,-1.0532464511165003,5.856917638447053,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999951073019611,0.00023342944649958237,198.9223105418061,0.0,0.0,0.0,0.0141343227442415,8.00570102044038e-05,0.00015337129419538346,0.0005565525409078507,0.09178355972617089,0.09178355972617089,0.09178355972617089,0.09178526358348629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.89598896576,589.7504089284231,0.0,0.09178355972617089,0.09178356001820669,0.09178356001820669,0.375,0.375,0.5,6.007821822018251,0.009834627175337118,0.009834627175337118,1.0800249583553523e-12,1.1162752116433694e-05,0.009113366457711436,1.0800249583553523e-12,25939.51220153769,19779.48489638635,0.7625233945306737,0.7968748860590212,3.8783065754384434,0.7959329935348101,0.5140453125164078,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959876053681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692815454345,261.3692815454345,-11.780718454565488,244.971817137529,277.7667459533402,119600.75974581462,119601.08829543092,-0.3285496162888132,0.0,nan,277.7667459533402,4.616745953340228,271.20776019017774,-1.9422398098222402,264.6487744270146,-8.50122557298539,258.089788663854,-15.060211336145983,251.53080290069158,-21.619197099308394,244.971817137529,-28.178182862470976,1.0,1.0,25762.5980482374,25762.5980482374,277.2802246750187,4.130224675018724,277.2802246750187,277.2802246750187,79989.59118056792,79989.73206942056,-0.14088885263481643,0.0,8575.796259387458,8575.796259387458,0.9047744660696871,3646.9360615803307,277.2802246750187,4.130224675018724,1.0,0.002,0.2627518530517918,0.004562163544041171,0.0004069597006540072,0.0015930402988874554,0.20347985032700358,0.20347985032700358,0.0,-4.585377216814734e-13,1.0,1.000018655403223,0.009113366456631411,0.09178356001820669,0.0,1.710146343602403e-06,2.1888443995604825,0.0,1601652.6372487848,267.9528533242392,1.1162751036408736e-05,1.0,1279916.4280582606,2616.80377036398,,,,,,,,,,,,,,,,,,,2.0,14750.314980458668,1450.0,0.375,6.1796691888313084,3.5
