time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1534.0,-30.00011936451579,4.803657100312476,34.89841943374711,28.372020099218958,6.438657388578088,-26.356241689205575,-39.86631572535259,2.7947797132741172,-5.197152532749499,-5.19716350380907,39.796827372603936,37568.916338491676,20601.690444490378,20601.690444490378,58170.60678298205,79999.67341430366,79989.74205651459,20601.690444490378,100591.43250100497,100591.43250100497,100591.43250100497,126530.94244857253,123832.04438001984,2698.898068552693,0.0,93290.34059437754,50859.58351858846,47145.28563976565,25939.50994756757,73084.79558733322,19779.48309648451,1450.0,0.0,0.886650747662808,2.8638084808892517,0.0014957518510113484,1.0,1.0,-5.188209558456151,351938.6984671645,1545791.6497845608,4.392218464514159,1545791.6497845608,4.392218464514159,0.7625233914004337,0.0917835680707556,3.6287929891488293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287929891488293,1.2786931692011152,1.27899166791879,2.837891901319828,6013.152401203279,14750.31407642538,6484.538207849153,0.0004160330031133294,25708.36663136845,2621.5238263187175,19382.718648557988,1976.487245752422,0.7539459401091577,0.7539459401091577,32739.810045921105,32395.05729023726,1.0133203250535945,0.8,4333.530544634666,4287.898129693729,1.0133203250535945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647817737303289,4.803657100312476,-1.0532556060103042,5.85691270632278,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999950263338997,0.00023342946540000614,198.92230990536981,0.0,0.0,0.0,0.0141343227442415,8.00570102044038e-05,0.00015337129419538346,0.00055655267711289,0.09178356778908994,0.09178356778908994,0.09178356778908994,0.09178524178735122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.6481374288,589.7504906149715,0.0,0.09178356778908994,0.0917835680707556,0.0917835680707556,0.375,0.375,0.5,6.0078720418508444,0.009660486157883952,0.009660486157883952,3.467448550509289e-12,1.0971059566600161e-05,0.008953945352914161,3.467448550509289e-12,25939.50994756757,19779.48309648451,0.7625233914004337,0.7968753572850009,3.878306261843152,0.7959330845151048,0.5140455827587068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959837353654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692792666339,261.3692792666339,-11.780720733366081,244.97181756218527,277.76674097108344,119600.75505195504,119601.10365319338,-0.3486012383678867,0.0,nan,277.76674097108344,4.616740971083459,271.2077562893023,-1.9422437106976531,264.6487716075232,-8.501228392476776,258.08978692574425,-15.060213074255728,251.5308022439648,-21.619197756035163,244.97181756218527,-28.178182437814712,1.0,1.0,25762.5980482374,25762.5980482374,277.2802201742901,4.130220174290116,277.2802201742901,277.2802201742901,79989.582042071,79989.74205651459,-0.16001444359426387,0.0,8575.796259387458,8575.796259387458,0.9047744112689063,3646.9369540945736,277.2802201742901,4.130220174290116,1.0,0.002,0.2627501728321087,0.004562170056906447,0.0004069570934957411,0.0015930429060189578,0.20347854674787055,0.20347854674787055,0.0,-4.853010354688436e-13,1.0,1.0000183290716975,0.008953945349446712,0.0917835680707556,0.0,1.680230638952482e-06,2.1505548304581965,0.0,1601652.6302116779,267.9528474672505,1.097105609915161e-05,1.0,1279916.447541352,2616.8036907140763,,,,,,,,,,,,,,,,,,,2.0,14750.31407642538,1450.0,0.375,6.1796691888313084,3.5
1535.0,-30.000118714105966,4.803643150843066,34.898419004318484,28.372031170316063,6.438654366786838,-26.356241406016622,-39.8663156555034,2.7947770587022447,-5.197158668030511,-5.197169440812686,39.79682648674776,37568.90390947994,20601.673938810847,20601.673938810847,58170.577848290784,79999.69362533008,79989.7493571933,20601.673938810847,100591.42329600416,100591.42329600416,100591.42329600416,126530.93085599414,123832.01057126411,2698.92028473004,0.0,93290.35428459513,50859.5645687622,47145.32190648103,25939.507559989986,73084.82946647101,19779.48118578192,1450.0,0.0,0.8866507205880559,2.8638078564449803,0.0014957518510113484,1.0,1.0,-5.188380348263195,351938.6168917985,1545791.611751801,4.392219374513953,1545791.611751801,4.392219374513953,0.7625233879262415,0.09178357599147867,3.6287915744507337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287915744507337,1.2786931815020652,1.2789916802226116,2.837890767657052,6013.149999107893,14750.313396527634,6484.539100495943,0.0004160335245715333,25708.380426537966,2621.5252330345193,19382.72131673898,1976.4875178311636,0.7539456393266529,0.7539456393266529,32739.799834933845,32395.05729023726,1.0133199300069942,0.8,4333.529193080545,4287.898129693729,1.0133199300069942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647812411199129,4.803643150843066,-1.0532648630335073,5.8569080138765734,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999949586391061,0.00023342948120204528,198.9223093732658,0.0,0.0,0.0,0.0141343227442415,8.00570108364892e-05,0.00015337129356329807,0.0005565524578451061,0.0917835757172053,0.0917835757172053,0.0917835757172053,0.09178521897112112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.4042507042,589.7505709887718,0.0,0.0917835757172053,0.09178357599147867,0.09178357599147867,0.375,0.375,0.5,6.00792133884529,0.009488298531721284,0.009488298531721284,8.742517820792273e-11,1.0772782161438954e-05,0.008789092549477573,8.742517820792273e-11,25939.507559989986,19779.48118578192,0.7625233879262415,0.7968744806537288,3.8783067616638967,0.7959323196475075,0.5140451744053853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959790914181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36927718658046,261.36927718658046,-11.780722813419516,244.97181799450414,277.7667363786574,119600.71157380406,119601.02977152822,-0.3181977241818077,0.0,nan,277.7667363786574,4.616736378657436,271.207752701826,-1.9422472981739816,264.64876902499543,-8.501230975004546,258.0897853481652,-15.06021465183477,251.53080167133464,-21.619198328665334,244.97181799450414,-28.17818200549584,1.0,1.0,25762.5980482374,25762.5980482374,277.28021508859854,4.130215088598561,277.28021508859854,277.28021508859854,79989.61188747421,79989.7493571933,-0.1374697190913139,0.0,8575.796259387458,8575.796259387458,0.9047744985663267,3646.9355323229875,277.28021508859854,4.130215088598561,1.0,0.002,0.2627485235468202,0.00456217638696346,0.0004069545340210423,0.0015930454652803216,0.20347726701052113,0.20347726701052113,0.0,-6.986360275018644e-13,1.0,1.0000179916211807,0.008789092462052395,0.09178357599147867,0.0,1.6492956383787799e-06,2.110960648093248,0.0,1601652.622843788,267.95284133196947,1.0772694736260746e-05,1.0,1279916.467958573,2616.8036072453106,,,,,,,,,,,,,,,,,,,2.0,14750.313396527634,1450.0,0.375,6.1796691888313084,3.5
1536.0,-30.000117937810767,4.803629343595077,34.89841857774953,28.372018841933482,6.438648019364304,-26.356241342093337,-39.8663156555034,2.7947714236548338,-5.197164377013337,-5.197174963195721,39.79682571028546,37568.91666726217,20601.65687198904,20601.65687198904,58170.573539251214,79999.69308591662,79989.75904038992,20601.65687198904,100591.41591237896,100591.41591237896,100591.41591237896,126530.92126898123,123831.97916046626,2698.9421085149625,0.0,93290.35467085209,50859.57825222667,47145.307131806025,25939.505356602265,73084.8124884083,19779.479425266654,1450.0,0.0,0.8866506952307368,2.863807275620741,0.0014957518510113484,1.0,1.0,-5.188540775831996,351938.5410111635,1545791.578416108,4.392220226789755,1545791.578416108,4.392220226789755,0.7625233848274702,0.09178358375034423,3.6287925366155696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287925366155696,1.2786932076141626,1.2789917063408047,2.8378914621641864,6013.151470685171,14750.312519268413,6484.537988912846,0.0004160331332613632,25708.37371647052,2621.524548798063,19382.717994142713,1976.4871790206355,0.7539457068700085,0.7539457068700085,32739.806779633236,32395.05729023726,1.0133201986861906,0.8,4333.530112299895,4287.898129693729,1.0133201986861906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64780690402383,4.803629343595077,-1.053273818306569,5.856903161901646,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999948778421336,0.00023342950006253725,198.92230873817425,0.0,0.0,0.0,0.0141343227442415,8.00570108364892e-05,0.00015337129356329807,0.0005565526054135716,0.09178358348517064,0.09178358348517064,0.09178358348517064,0.09178519773070387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.1651275895,589.7506497973393,0.0,0.09178358348517064,0.09178358375034423,0.09178358375034423,0.375,0.375,0.5,6.007969765294403,0.009319421271015926,0.009319421271015926,2.7853275241795927e-12,1.0586182384031417e-05,0.008634187363725232,2.7853275241795927e-12,25939.505356602265,19779.479425266654,0.7625233848274702,0.7968750009885236,3.878306412358015,0.7959324455881641,0.5140454683826525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959752087624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369274978253,261.369274978253,-11.780725021747003,244.97181842460284,277.7667315319034,119600.71009243805,119601.04791308273,-0.3378206446746084,0.0,nan,277.7667315319034,4.61673153190344,271.2077489104435,-1.9422510895564642,264.6487662889824,-8.501233711017562,258.0897836675229,-15.060216332477069,251.53080104606283,-21.619198953937143,244.97181842460284,-28.178181575397133,1.0,1.0,25762.5980482374,25762.5980482374,277.2802106953464,4.13021069534642,277.2802106953464,277.2802106953464,79989.6016642766,79989.75904038992,-0.15737611331860535,0.0,8575.796259387458,8575.796259387458,0.9047744391935838,3646.9364992986475,277.2802106953464,4.13021069534642,1.0,0.002,0.2627469033292033,0.00456218265714877,0.0004069520199166107,0.001593047979280038,0.20347600995830534,0.20347600995830534,0.0,-8.033513090865974e-13,1.0,1.0000176745333649,0.008634187360939904,0.09178358375034423,0.0,1.620227365544599e-06,2.0737557177688752,0.0,1601652.6159850003,267.95283562298664,1.0586179598703893e-05,1.0,1279916.4869504806,2616.8035296034473,,,,,,,,,,,,,,,,,,,2.0,14750.312519268413,1450.0,0.375,6.1796691888313084,3.5
1537.0,-30.000117266796895,4.803615666933005,34.89841814734943,28.3720328117721,6.438643724251572,-26.356241167692552,-39.8663156555034,2.794767625146916,-5.197170646891891,-5.19718103302596,39.79682474665259,37568.899788501134,20601.641201915463,20601.641201915463,58170.5409904166,79999.71866866696,79989.76413827932,20601.641201915463,100591.40534019479,100591.40534019479,100591.40534019479,126530.90823441149,123831.94472061505,2698.9635137964424,0.0,93290.37163905808,50859.55275889111,47145.35431129663,25939.502894216694,73084.85720551333,19779.477451303803,1450.0,0.0,0.8866506677602172,2.8638066371573996,0.0014957518510113484,1.0,1.0,-5.188712870113704,351938.4576094342,1545791.5370427812,4.392221150091624,1545791.5370427812,4.392221150091624,0.7625233811135875,0.09178359139384624,3.6287906791073348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287906791073348,1.2786932252159686,1.2789917239467197,2.8378899704379363,6013.14830989625,14750.311859980524,6484.53926622839,0.00041603383249105185,25708.391552087833,2621.526367524877,19382.721812124353,1976.4875683464134,0.7539453323189425,0.7539453323189425,32739.793372536922,32395.05729023726,1.0133196799873136,0.8,4333.528337700064,4287.898129693729,1.0133196799873136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647801847555608,4.803615666933005,-1.0532830400792097,5.856898707012214,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999948080028811,0.0002334295163651637,198.922308189214,0.0,0.0,0.0,0.0141343227442415,8.00570108364892e-05,0.00015337129356329807,0.0005565523205251308,0.0917835911402124,0.0917835911402124,0.0917835911402124,0.09178517442419463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.9296029047,589.7507274099049,0.0,0.0917835911402124,0.09178359139384624,0.09178359139384624,0.375,0.375,0.5,6.00801726365584,0.009151307443289625,0.009151307443289625,-8.924416761146858e-12,1.0386134078999021e-05,0.008468162912265598,-8.924416761146858e-12,25939.502894216694,19779.477451303803,0.7625233811135875,0.7968738455211725,3.878307162663933,0.7959315132386736,0.514044922915537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959705746275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692728419758,261.3692728419758,-11.780727158024149,244.9718188533577,277.76672683059417,119600.6380820496,119600.96488069928,-0.3267986496659748,0.0,nan,277.76672683059417,4.616726830594189,271.2077452351477,-1.9422547648522936,264.6487636396987,-8.501236360301277,258.0897820442519,-15.0602179557481,251.53080044880477,-21.61919955119521,244.9718188533577,-28.178181146642288,1.0,1.0,25762.5980482374,25762.5980482374,277.280205219967,4.130205219967024,277.280205219967,277.280205219967,79989.6350151855,79989.76413827932,-0.1291230938222725,0.0,8575.796259387458,8575.796259387458,0.904774553815684,3646.9346325028714,277.280205219967,4.130205219967024,1.0,0.002,0.2627453142666227,0.0045621886995979135,0.0004069495536051971,0.0015930504459264767,0.20347477680259854,0.20347477680259854,0.0,-4.683263325755416e-13,1.0,1.0000173346842098,0.008468162921190014,0.09178359139384624,0.0,1.5890725089266176e-06,2.0338801363057826,0.0,1601652.608459394,267.9528293531081,1.0386143003415782e-05,1.0,1279916.5078248207,2616.8034442659164,,,,,,,,,,,,,,,,,,,2.0,14750.311859980524,1450.0,0.375,6.1796691888313084,3.5
1538.0,-30.000116505965448,4.803602133754177,34.898417722219705,28.3720156288706,6.438639286464591,-26.35624092672337,-39.866315585654206,2.794763707231052,-5.197175997355259,-5.197186207766658,39.79682403774905,37568.91976013195,20601.623983532918,20601.623983532918,58170.543743664864,79999.70916335333,79989.77507041494,20601.623983532918,100591.39905394785,100591.39905394785,100591.39905394785,126530.89989039363,123831.91534163643,2698.984548757195,0.0,93290.366367797,50859.576964606735,47145.321559100295,25939.500836445775,73084.82239554607,19779.475808238294,1450.0,0.0,0.8866506439318635,2.863806092920516,0.0014957518510113484,1.0,1.0,-5.188863807353414,351938.38650692033,1545791.5066074668,4.3922219509779765,1545791.5066074668,4.3922219509779765,0.7625233782620651,0.09178359885414188,3.6287923528637283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287923528637283,1.2786932433710965,1.2789917421060857,2.8378912391035422,6013.150998046433,14750.311039950033,6484.537577229397,0.0004160331611358847,25708.37824164152,2621.525010237086,19382.716763593337,1976.4870535395205,0.753945526295311,0.753945526295311,32739.805453351888,32395.05729023726,1.0133201473745075,0.8,4333.529936749679,4287.898129693729,1.0133201473745075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647796291474217,4.803602133754177,-1.05329167819548,5.856893811949657,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999947288153945,0.00023342953484995784,198.92230756677338,0.0,0.0,0.0,0.0141343227442415,8.0057011468574e-05,0.00015337129293121327,0.0005565525749376094,0.09178359860963108,0.09178359860963108,0.09178359860963108,0.09178515451468344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.6993122367,589.7508033094706,0.0,0.09178359860963108,0.09178359885414188,0.09178359885414188,0.375,0.375,0.5,6.008063940371598,0.008987348601749545,0.008987348601749545,6.195932655828074e-12,1.0210411403477337e-05,0.008322400413248943,6.195932655828074e-12,25939.500836445775,19779.475808238294,0.7625233782620651,0.796874822733713,3.878306440096887,0.7959319300091764,0.5140454410192488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959665689753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692707598436,261.3692707598436,-11.780729240156404,244.97181929523015,277.76672222445785,119600.68032549457,119600.99884120266,-0.31851570805559976,0.0,nan,277.76672222445785,4.616722224457874,271.20774163861176,-1.9422583613882125,264.6487610527657,-8.501238947234299,258.08978046692044,-15.060219533079533,251.53079988107538,-21.619200118924596,244.97181929523015,-28.17818070476983,1.0,1.0,25762.5980482374,25762.5980482374,277.28020131999256,4.13020131999258,277.28020131999256,277.28020131999256,79989.61894971064,79989.77507041494,-0.15612070429779124,0.0,8575.796259387458,8575.796259387458,0.9047744505324427,3646.936314628047,277.28020131999256,4.13020131999258,1.0,0.002,0.26274375255604554,0.004562194767978462,0.0004069471304116554,0.0015930528690248056,0.20347356520582768,0.20347356520582768,0.0,-5.635387989588736e-13,1.0,1.0000170363106815,0.00832240040705301,0.09178359885414188,0.0,1.5617198607990715e-06,1.9988710582270006,0.0,1601652.60202996,267.9528240026447,1.0210405207544682e-05,1.0,1279916.5256208344,2616.80337151306,,,,,,,,,,,,,,,,,,,2.0,14750.311039950033,1450.0,0.375,6.1796691888313084,3.5
1539.0,-30.000115857986035,4.803588731276697,34.898417294688514,28.372028550971322,6.438635432498107,-26.356240728937475,-39.866315585654206,2.794760303451158,-5.197181977875289,-5.197191996726462,39.79682311822515,37568.90439547355,20601.608299686504,20601.608299686504,58170.512695160054,79999.73283184164,79989.78085716914,20601.608299686504,100591.38915685564,100591.38915685564,100591.38915685564,126530.88764467998,123831.8824611037,2699.005183576292,0.0,93290.38216093754,50859.5537245752,47145.36492929149,25939.498487824338,73084.86341711583,19779.47392544572,1450.0,0.0,0.8866506177340221,2.86380548400867,0.0014957518510113484,1.0,1.0,-5.189028350835883,351938.30696411914,1545791.4671288002,4.392222831504378,1545791.4671288002,4.392222831504378,0.7625233747186726,0.09178360620481052,3.628790650954222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628790650954222,1.2786932591437834,1.2789917578824546,2.8378898731225584,6013.148103696642,14750.310378817725,6484.538721810652,0.000416033798235124,25708.394651095685,2621.526683535732,19382.7201848233,1976.4874024078867,0.7539451781364814,0.7539451781364814,32739.793169333778,32395.05729023726,1.013319672125713,0.8,4333.528310803542,4287.898129693729,1.013319672125713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647791230561734,4.803588731276697,-1.0533006218680088,5.856889353144706,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999946613735753,0.00023342955059295437,198.92230703665777,0.0,0.0,0.0,0.0141343227442415,8.0057011468574e-05,0.00015337129293121327,0.000556552313913548,0.09178360597076558,0.09178360597076558,0.09178360597076558,0.09178513228705003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.47230597254,589.7508781153979,0.0,0.09178360597076558,0.09178360620481052,0.09178360620481052,0.375,0.375,0.5,6.008109730109207,0.008824646960363225,0.008824646960363225,-3.0809133022557944e-11,1.0018851185122912e-05,0.008163645890590487,-3.0809133022557944e-11,25939.498487824338,19779.47392544572,0.7625233747186726,0.7968737637691279,3.878307099065508,0.7959310584349677,0.5140449422619465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959620271517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926876482784,261.36926876482784,-11.78073123517214,244.9718197336498,277.76671779600633,119600.61611935505,119600.92130842224,-0.30518906720136596,0.0,nan,277.76671779600633,4.6167177960063555,271.2077381835353,-1.9422618164646792,264.6487585710628,-8.501241428937192,258.08977895859203,-15.060221041407942,251.5307993461209,-21.61920065387909,244.9718197336498,-28.178180266350182,1.0,1.0,25762.5980482374,25762.5980482374,277.2801962058102,4.13019620581025,277.2801962058102,277.2801962058102,79989.6502326214,79989.78085716914,-0.1306245477462653,0.0,8575.796259387458,8575.796259387458,0.9047745555529406,3646.9346042089933,277.2801962058102,4.13019620581025,1.0,0.002,0.2627422206362508,0.004562200603444487,0.00040694475284177233,0.0015930552468930508,0.20347237642088617,0.20347237642088617,0.0,-2.6517676943171864e-13,1.0,1.0000167113425547,0.00816364592139962,0.09178360620481052,0.0,1.5319292240956908e-06,1.9607415605000011,0.0,1601652.5948506119,267.9528180221247,1.0018881994255935e-05,1.0,1279916.5455293416,2616.8032901240013,,,,,,,,,,,,,,,,,,,2.0,14750.310378817725,1450.0,0.375,6.1796691888313084,3.5
1540.0,-30.000115096165437,4.8035754663862305,34.898416870107724,28.372014581132703,6.43862969626627,-26.35624061692237,-39.866315585654206,2.7947552170284027,-5.197187404095189,-5.197197246699673,39.79682234817669,37568.919562211304,20601.591788956957,20601.591788956957,58170.51135116826,79999.72917257086,79989.78998304142,20601.591788956957,100591.38177199838,100591.38177199838,100591.38177199838,126530.8781534123,123831.85270510055,2699.025448311748,0.0,93290.38053573265,50859.57092539208,47145.34401148952,25939.49638141392,73084.84039290344,19779.47224053094,1450.0,0.0,0.886650593743867,2.8638049318328487,0.0014957518510113484,1.0,1.0,-5.189179624076985,351938.23482809204,1545791.4340677743,4.3922236378290425,1545791.4340677743,4.3922236378290425,0.7625233716836254,0.0917836133975494,3.6287918534414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287918534414,1.2786932827136261,1.2789917814577993,2.8378907612155633,6013.14998545915,14750.30954422019,6484.537425742781,0.00041603331380120605,25708.385684138873,2621.525769160608,19382.716310789703,1976.4870073663997,0.7539452904173647,0.7539452904173647,32739.801848628667,32395.05729023726,1.0133200079135911,0.8,4333.529459618683,4287.898129693729,1.0133200079135911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647785902828019,4.8035754663862305,-1.0533091928765863,5.856884659262817,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999945820831542,0.000233429569101782,198.922306413408,0.0,0.0,0.0,0.0141343227442415,8.0057011468574e-05,0.00015337129293121327,0.0005565524983405613,0.09178361317336167,0.09178361317336167,0.09178361317336167,0.09178511210634789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.2500194483,589.7509513725877,0.0,0.09178361317336167,0.0917836133975494,0.0917836133975494,0.375,0.375,0.5,6.008154698508294,0.008665091168722938,0.008665091168722938,-2.7284841053187847e-12,9.842604470122751e-06,0.008017622622674025,-2.7284841053187847e-12,25939.49638141392,19779.47224053094,0.7625233716836254,0.7968744390338015,3.878306636423764,0.7959312907908688,0.5140453117259494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495958159005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692666803233,261.3692666803233,-11.780733319676699,244.9718201717964,277.7667131888506,119600.62757893566,119600.94645766758,-0.318878731930127,0.0,nan,277.7667131888506,4.6167131888506105,271.2077345854397,-1.9422654145602678,264.6487559820283,-8.501244017971658,258.08977737861767,-15.060222621382309,251.53079877520685,-21.61920122479313,244.9718201717964,-28.178179828203582,1.0,1.0,25762.5980482374,25762.5980482374,277.2801920199799,4.130192019979916,277.2801920199799,277.2801920199799,79989.63789515436,79989.78998304142,-0.15208788706513587,0.0,8575.796259387458,8575.796259387458,0.9047744813505234,3646.935812708607,277.2801920199799,4.130192019979916,1.0,0.002,0.262740716117774,0.0045622064062018465,0.00040694241816618845,0.0015930575816618198,0.2034712090830942,0.2034712090830942,0.0,-1.719917611109345e-13,1.0,1.000016412434798,0.00801762262540251,0.0917836133975494,0.0,1.5045276300209177e-06,1.925669834033606,0.0,1601652.5883330049,267.9528125959048,9.842607198606856e-06,1.0,1279916.5635840355,2616.8032163136345,,,,,,,,,,,,,,,,,,,2.0,14750.30954422019,1450.0,0.375,6.1796691888313084,3.5
1541.0,-30.000114468193633,4.803562331577737,34.89841644417998,28.37202463941651,6.438626977893076,-26.356240323584466,-39.866311743948586,2.794752833289781,-5.19719314550224,-5.1972028040019,39.796821460149566,37568.894261808164,20601.57617929405,20601.57617929405,58170.47044110221,79999.74760724304,79989.7961757494,20601.57617929405,100591.37235504345,100591.37235504345,100591.37235504345,126530.86647988783,123831.82115155095,2699.0453283368843,0.0,93290.39304647502,50859.53970106159,47145.39260601492,25939.49412484438,73084.88673085929,19779.47043122367,1450.0,0.0,0.8866505686138781,2.863804347297259,0.0014957518510113484,1.0,1.0,-5.189337609209076,351938.1584691068,1545791.3959414086,4.392224482464291,1545791.3959414086,4.392224482464291,0.7625233682672035,0.09178362047009937,3.6287905692600066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287905692600066,1.278693293759571,1.2789917925063228,2.8378897324085894,6013.147805540627,14750.308907715582,6484.5382273170935,0.0004160337859455685,25708.39822963359,2621.527048445044,19382.718706748965,1976.4872516862501,0.7539450156955663,0.7539450156955663,32739.792579682402,32395.05729023726,1.013319649313056,0.8,4333.528232755678,4287.898129693729,1.013319649313056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647780865853299,4.803562331577737,-1.053317889969967,5.856880221547704,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999945167237423,0.00023342958435868503,198.92230589966064,0.0,0.0,0.0,0.0141343227442415,8.005704623325968e-05,0.0001533712581665276,0.0005565521752302371,0.0917836202515003,0.0917836202515003,0.0917836202515003,0.09178509077051998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.0313033157,589.7510234465177,0.0,0.0917836202515003,0.09178362047009937,0.09178362047009937,0.375,0.375,0.5,6.008198813953074,0.008507069221195707,0.008507069221195707,1.3358203432289883e-11,9.658499664055853e-06,0.007865194792827879,1.3358203432289883e-11,25939.49412484438,19779.47043122367,0.7625233682672035,0.7968730810190567,3.878307082719202,0.7959302263861944,0.5140446396278686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959536112773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926478478273,261.36926478478273,-11.780735215217248,244.9718206140353,277.76670895553076,119600.58872377554,119600.87869553555,-0.28997176000531905,0.0,nan,277.76670895553076,4.6167089555307825,271.207731287231,-1.9422687127689642,264.64875361893195,-8.501246381068029,258.0897759506332,-15.060224049366752,251.53079828233405,-21.61920171766593,244.9718206140353,-28.178179385964683,1.0,1.0,25762.5980482374,25762.5980482374,277.2801871847923,4.130187184792305,277.2801871847923,277.2801871847923,79989.66573696832,79989.7961757494,-0.130438781081466,0.0,8575.796259387458,8575.796259387458,0.904774560594082,3646.9345221063068,277.2801871847923,4.130187184792305,1.0,0.002,0.2627392402019726,0.004562212030178823,0.0004069401275326303,0.0015930598720657187,0.20347006376631513,0.20347006376631513,0.0,-4.01650934733766e-13,1.0,1.0000161004167956,0.007865194779469675,0.09178362047009937,0.0,1.4759241979720892e-06,1.8890598557863014,0.0,1601652.5814403254,267.95280685449774,9.65848630585242e-06,1.0,1279916.5826956818,2616.8031381822816,,,,,,,,,,,,,,,,,,,2.0,14750.308907715582,1450.0,0.375,6.1796691888313084,3.5
1542.0,-30.000113622889227,4.80354932706165,34.89841601801132,28.3720146160573,6.4386195788871685,-26.35624030271055,-39.866311743948586,2.7947462587110237,-5.197198739350085,-5.197208218595154,39.796820601301945,37568.90361659502,20601.560544053016,20601.560544053016,58170.46416064803,79999.75133784387,79989.80287885616,20601.560544053016,100591.36342290918,100591.36342290918,100591.36342290918,126530.8553514478,123831.79051800961,2699.0648334381804,0.0,93290.39599280136,50859.548271561835,47145.38635693281,25939.491928538617,73084.87828547142,19779.468670606555,1450.0,0.0,0.8866505441056391,2.863803777760278,0.0014957518510113484,1.0,1.0,-5.189491272557575,351938.0840698064,1545791.3590677062,4.392225306202158,1545791.3590677062,4.392225306202158,0.7625233649563194,0.09178362740476248,3.6287911761414864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287911761414864,1.2786933242253433,1.2789918229792072,2.8378901394045184,6013.148667916162,14750.308063176835,6484.537431668041,0.00041603353827706263,25708.394742074288,2621.5266928129677,19382.7163285007,1976.487009172419,0.7539450254659036,0.7539450254659036,32739.796960023035,32395.05729023726,1.013319818781345,0.8,4333.52881254951,4287.898129693729,1.013319818781345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647775820624949,4.80354932706165,-1.0533264494992638,5.856875776560914,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999944287443295,0.0002334296048957972,198.9223052081123,0.0,0.0,0.0,0.0141343227442415,8.005704623325968e-05,0.0001533712581665276,0.0005565522683084132,0.09178362719519756,0.09178362719519756,0.09178362719519756,0.09178506997976221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.8167720046,589.7510941420188,0.0,0.09178362719519756,0.09178362740476248,0.09178362740476248,0.375,0.375,0.5,6.008242097534811,0.008350951604597867,0.008350951604597867,-5.7411853049416095e-11,9.479245079546672e-06,0.007716946037589878,-5.7411853049416095e-11,25939.491928538617,19779.468670606555,0.7625233649563194,0.7968733850681541,3.878306952157971,0.7959302324269145,0.5140448270276912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959498625664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369262638095,261.369262638095,-11.780737361904983,244.97182105461093,277.76670422157986,119600.56245634098,119600.89084755415,-0.32839121316114245,0.0,nan,277.76670422157986,4.61670422157988,271.2077275881855,-1.9422724118144856,264.64875095479226,-8.501249045207715,258.0897743213975,-15.060225678602478,251.530797688004,-21.61920231199599,244.97182105461093,-28.17817894538905,1.0,1.0,25762.5980482374,25762.5980482374,277.28018255182985,4.130182551829876,277.28018255182985,277.28018255182985,79989.65801723576,79989.80287885616,-0.1448616203997517,0.0,8575.796259387458,8575.796259387458,0.9047745231449749,3646.935132022194,277.28018255182985,4.130182551829876,1.0,0.002,0.2627377921052715,0.004562217555335519,0.0004069378801065014,0.0015930621195822253,0.2034689400532507,0.2034689400532507,0.0,-3.1127314267798134e-13,1.0,1.000015796953285,0.007716946095001731,0.09178362740476248,0.0,1.4481049940788446e-06,1.853453622371347,0.0,1601652.574725095,267.9528012606499,9.479302491399721e-06,1.0,1279916.6013168464,2616.8030620560908,,,,,,,,,,,,,,,,,,,2.0,14750.308063176835,1450.0,0.375,6.1796691888313084,3.5
1543.0,-30.00011284545331,4.803536450150677,34.898415590635956,28.372021635901206,6.438617727584368,-26.356239788149363,-39.86631167409939,2.794744670283753,-5.197204362138677,-5.197213662215363,39.79681971413651,37568.89702404024,20601.54523147404,20601.54523147404,58170.44225551428,79999.76430521099,79989.80876504848,20601.54523147404,100591.35399652252,100591.35399652252,100591.35399652252,126530.8437083001,123831.75974434766,2699.0839639524443,0.0,93290.40476557393,50859.537484415385,47145.408090176155,25939.489711777584,73084.89780195375,19779.466892212455,1450.0,0.0,0.8866505195527729,2.863803205172309,0.0014957518510113484,1.0,1.0,-5.189644917631313,351938.0092735962,1545791.320978464,4.392226131440005,1545791.320978464,4.392226131440005,0.7625233615614178,0.09178363420745549,3.6287902926640685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287902926640685,1.2786933315859161,1.2789918303414982,2.8378894321466537,6013.147169321615,14750.307586871511,6484.537965804835,0.0004160338607033239,25708.40341867344,2621.5275775798505,19382.717925071323,1976.487171977314,0.7539448331121403,0.7539448331121403,32739.79058327208,32395.05729023726,1.0133195720751738,0.8,4333.527968505363,4287.898129693729,1.0133195720751738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477708795142,4.803536450150677,-1.0533349731539543,5.856871423304631,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999943478286775,0.00023342962378401265,198.92230457208757,0.0,0.0,0.0,0.0141343227442415,8.005704686534479e-05,0.00015337125753444247,0.0005565521305146657,0.09178363400726867,0.09178363400726867,0.09178363400726867,0.09178504908660136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.60613979335,589.7511635504023,0.0,0.09178363400726867,0.09178363420745549,0.09178363420745549,0.375,0.375,0.5,6.008284550406286,0.008196427508153192,0.008196427508153192,1.1482370609883219e-11,9.300076669660484e-06,0.007568744584034448,1.1482370609883219e-11,25939.489711777584,19779.466892212455,0.7625233615614178,0.7968728778883685,3.878307193183062,0.7959297201611362,0.514044599553862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959448164777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926078408953,261.36926078408953,-11.780739215910444,244.9718215325359,277.7667000356437,119600.5470964781,119600.83071433872,-0.28361786063767636,0.0,nan,277.7667000356437,4.616700035643703,271.2077243350217,-1.9422756649782968,264.64874863440065,-8.50125136559933,258.0897729337783,-15.060227066221671,251.53079723315696,-21.619202766843017,244.9718215325359,-28.17817846746408,1.0,1.0,25762.5980482374,25762.5980482374,277.28017779458236,4.13017779458238,277.28017779458236,277.28017779458236,79989.68222278166,79989.80876504848,-0.12654226682207081,0.0,8575.796259387458,8575.796259387458,0.9047745776621106,3646.934244127389,277.28017779458236,4.13017779458238,1.0,0.002,0.2627363718188836,0.0045622229526657895,0.0004069356757297174,0.0015930643241620472,0.2034678378648587,0.2034678378648587,0.0,-1.0823546919835891e-13,1.0,1.0000154935861103,0.0075687445725520774,0.09178363420745549,0.0,1.4202946361127003e-06,1.8178587101105523,0.0,1601652.567976402,267.9527956378613,9.300065187289874e-06,1.0,1279916.620037355,2616.8029855237664,,,,,,,,,,,,,,,,,,,2.0,14750.307586871511,1450.0,0.375,6.1796691888313084,3.5
1544.0,-30.000112053987877,4.803523705340091,34.89841516558142,28.372022334393137,6.4386119647445055,-26.356239652112887,-39.866311639174796,2.794739562871912,-5.197209580131528,-5.1972187117799695,39.7968189262582,37568.89466573501,20601.529379267322,20601.529379267322,58170.424045002335,79999.77675887606,79989.81684411579,20601.529379267322,100591.34622338311,100591.34622338311,100591.34622338311,126530.83389175627,123831.73114998161,2699.102741774645,0.0,93290.41299942406,50859.53090629195,47145.42454792457,25939.48766837316,73084.91221629773,19779.465254922925,1450.0,0.0,0.8866504966496691,2.8638026740567804,0.0014957518510113484,1.0,1.0,-5.18978914892773,351937.9398909181,1545791.2871517532,4.392226901228284,1545791.2871517532,4.392226901228284,0.7625233585102427,0.09178364086037696,3.6287897932281603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287897932281603,1.2786933552530222,1.2789918540141292,2.8378889890376504,6013.146230426809,14750.307012575138,6484.538180028705,0.0004160340473867907,25708.409225995205,2621.528169761866,19382.718565400806,1976.4872372727493,0.7539446877094931,0.7539446877094931,32739.786978450422,32395.05729023726,1.013319432610465,0.8,4333.5274913613375,4287.898129693729,1.013319432610465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647765764274689,4.803523705340091,-1.0533432112959629,5.856866916636054,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999942654528461,0.00023342964301308224,198.92230392458524,0.0,0.0,0.0,0.0141343227442415,8.005704718138748e-05,0.00015337125721839978,0.0005565520527687,0.09178364066553663,0.09178364066553663,0.09178364066553663,0.09178502969341697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.3997925941,589.7512315508615,0.0,0.09178364066553663,0.09178364086037696,0.09178364086037696,0.375,0.375,0.5,6.008326221079887,0.008044833052224476,0.008044833052224476,1.1880274541908875e-11,9.131648425864114e-06,0.007429562852223626,1.1880274541908875e-11,25939.48766837316,19779.465254922925,0.7625233585102427,0.7968725496902723,3.8783073676818214,0.7959293140127832,0.5140444659021873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959401755334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692588152334,261.3692588152334,-11.780741184766555,244.97182200788387,277.7666956225837,119600.5003381121,119600.80152544582,-0.301187333715852,0.0,nan,277.7666956225837,4.616695622583734,271.20772089964305,-1.9422791003569273,264.64874617670347,-8.501253823296508,258.089771453763,-15.060228546237,251.53079673082328,-21.619203269176694,244.97182200788387,-28.178177992116105,1.0,1.0,25762.5980482374,25762.5980482374,277.28017368709556,4.130173687095578,277.28017368709556,277.28017368709556,79989.68979639334,79989.81684411579,-0.12704772244615015,0.0,8575.796259387458,8575.796259387458,0.9047746084810232,3646.933742194301,277.28017368709556,4.130173687095578,1.0,0.002,0.26273497764952847,0.004562228298163834,0.0004069335121358709,0.001593066487489605,0.20346675606793543,0.20346675606793543,0.0,-3.745241963781787e-13,1.0,1.0000152086821927,0.007429562840343351,0.09178364086037696,0.0,1.3941768658034554e-06,1.7844301660241169,0.0,1601652.561710488,267.95279041986845,9.131636545589572e-06,1.0,1279916.6374029317,2616.80291453063,,,,,,,,,,,,,,,,,,,2.0,14750.307012575138,1450.0,0.375,6.1796691888313084,3.5
1545.0,-30.000111285313384,4.80351109007348,34.89841474185388,28.372018387913727,6.438608069475147,-26.356239349834933,-39.8663116042502,2.794736133996476,-5.197214817555562,-5.197223780804971,39.79681811437946,37568.89922394749,20601.51383400961,20601.51383400961,58170.4130579571,79999.78065262493,79989.8241666413,20601.51383400961,100591.3380006509,100591.3380006509,100591.3380006509,126530.82361002329,123831.70244200678,2699.1211680165165,0.0,93290.41587125986,50859.534442581564,47145.42380964255,25939.48560937239,73084.90941901493,19779.463603916167,1450.0,0.0,0.8866504737342773,2.863802140883178,0.0014957518510113484,1.0,1.0,-5.189933283011442,351937.87024064735,1545791.2522949723,4.392227671429603,1545791.2522949723,4.392227671429603,0.7625233553887245,0.09178364738685146,3.628789978675011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789978675011,1.2786933711420017,1.2789918699068177,2.837889098802582,6013.146463005528,14750.306474079052,6484.5378298150035,0.00041603396333459965,25708.408703587527,2621.5281164911084,19382.717518588615,1976.487130527613,0.7539446623113557,0.7539446623113557,32739.78831696618,32395.05729023726,1.0133194843954703,0.8,4333.527668530934,4287.898129693729,1.0133194843954703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647760748082435,4.80351109007348,-1.0533514071573968,5.8568624972308765,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999941854491028,0.00023342966168843606,198.92230329572823,0.0,0.0,0.0,0.0141343227442415,8.005704749743018e-05,0.0001533712569023571,0.0005565520800640641,0.09178364720019332,0.09178364720019332,0.09178364720019332,0.09178501023300005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.1971169208,589.7512983394628,0.0,0.09178364720019332,0.09178364738685146,0.09178364738685146,0.375,0.375,0.5,6.008367112199668,0.00789575132733944,0.00789575132733944,-2.7853275241795927e-12,8.963249399585038e-06,0.007290497793519535,-2.7853275241795927e-12,25939.48560937239,19779.463603916167,0.7625233553887245,0.7968726588531294,3.8783072263501457,0.7959291941439084,0.5140445479456661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959354508394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925692011454,261.36925692011454,-11.78074307988544,244.97182249416412,277.7666913460656,119600.49678210796,119600.78668929978,-0.28990719179598323,0.0,nan,277.7666913460656,4.616691346065636,271.207717575685,-1.9422824243149535,264.6487438053048,-8.501256194695202,258.08977003492373,-15.060229965076246,251.5307962645439,-21.619203735456068,244.97182249416412,-28.178177505835862,1.0,1.0,25762.5980482374,25762.5980482374,277.2801694719301,4.130169471930117,277.2801694719301,277.2801694719301,79989.69375908587,79989.8241666413,-0.1304075554216979,0.0,8575.796259387458,8575.796259387458,0.9047745970375725,3646.933928568386,277.2801694719301,4.130169471930117,1.0,0.002,0.2627336095759546,0.004562233525837898,0.0004069313889437617,0.0015930686108199905,0.20346569447188084,0.20346569447188084,0.0,-2.362476533845914e-13,1.0,1.0000149240169558,0.007290497796304862,0.09178364738685146,0.0,1.368080988574793e-06,1.7510296424406706,0.0,1601652.555422225,267.9527851824444,8.963252184912562e-06,1.0,1279916.6548354838,2616.8028432636806,,,,,,,,,,,,,,,,,,,2.0,14750.306474079052,1450.0,0.375,6.1796691888313084,3.5
1546.0,-30.00011053588119,4.803498602073662,34.898414318701015,28.37201493037867,6.438604035368342,-26.35623907875688,-39.8663115693256,2.794732578245904,-5.197220059810945,-5.19722885519632,39.7968172834619,37568.903072396206,20601.49856197616,20601.49856197616,58170.40163437236,79999.7854107942,79989.83086448963,20601.49856197616,100591.32942646579,100591.32942646579,100591.32942646579,126530.81296798341,123831.6737238746,2699.1392441088146,0.0,93290.41933158359,50859.536993192436,47145.424820434615,25939.48354151762,73084.90836195223,19779.461944754512,1450.0,0.0,0.8866504508606586,2.863801607138568,0.0014957518510113484,1.0,1.0,-5.190076924123389,351937.80051703245,1545791.2166218192,4.392228440226923,1545791.2166218192,4.392228440226923,0.7625233522130985,0.09178365379221556,3.6287901006959205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287901006959205,1.278693387618905,1.2789918863875676,2.837889157660543,6013.146587718484,14750.305910963034,6484.53752226531,0.00041603390302661703,25708.40879269721,2621.5281255777672,19382.716599302003,1976.4870367864667,0.7539446239398488,0.7539446239398488,32739.78919768702,32395.05729023726,1.0133195184691326,0.8,4333.527785105545,4287.898129693729,1.0133195184691326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477558200550435,4.803498602073662,-1.0533595534277342,5.8568581555013965,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999941074481026,0.00023342967989629045,198.92230268261352,0.0,0.0,0.0,0.0141343227442415,8.005704781347288e-05,0.0001533712565863144,0.0005565520976317116,0.09178365361173325,0.09178365361173325,0.09178365361173325,0.09178499075860747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.9981233956,589.7513639129529,0.0,0.09178365361173325,0.09178365379221556,0.09178365379221556,0.375,0.375,0.5,6.008407226552581,0.007748774507660983,0.007748774507660983,1.0345502232667059e-11,8.79538538356428e-06,0.007151931072939988,1.0345502232667059e-11,25939.48354151762,19779.461944754512,0.7625233522130985,0.796872723397593,3.878307130199885,0.7959290493501623,0.5140446080377719,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959308621966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692550709562,261.3692550709562,-11.780744929043749,244.97182298480362,277.7666871571096,119600.48861844656,119600.77149483944,-0.28287639289852395,0.0,nan,277.7666871571096,4.616687157109595,271.2077143226475,-1.9422856773524586,264.64874148818694,-8.501258511813035,258.0897686537253,-15.06023134627469,251.53079581926445,-21.619204180735522,244.97182298480362,-28.178177015196354,1.0,1.0,25762.5980482374,25762.5980482374,277.2801651785564,4.13016517855641,277.2801651785564,277.2801651785564,79989.69854109993,79989.83086448963,-0.1323233896982856,0.0,8575.796259387458,8575.796259387458,0.9047745895079743,3646.9340511994,277.2801651785564,4.13016517855641,1.0,0.002,0.26273226750439166,0.00456223863668618,0.00040692930602006106,0.0015930706936709207,0.20346465301003053,0.20346465301003053,0.0,-3.090184358400805e-13,1.0,1.000014640371581,0.007151931062594485,0.09178365379221556,0.0,1.3420786171783634e-06,1.7177487976456594,0.0,1601652.5491291329,267.95277994018903,8.795375038062048e-06,1.0,1279916.6722863964,2616.8027719216752,,,,,,,,,,,,,,,,,,,2.0,14750.305910963034,1450.0,0.375,6.1796691888313084,3.5
