time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1547.0,-30.000109803790288,4.803486239415442,34.89841389565471,28.372011717315786,6.4385999428027185,-26.356238829130646,-39.86631153440101,2.7947289681434913,-5.197225287746903,-5.197233916385618,39.796816440195855,37568.90654066506,20601.483520950183,20601.483520950183,58170.390061615246,79999.7906242064,79989.83709999961,20601.483520950183,100591.32062094979,100591.32062094979,100591.32062094979,126530.80209462377,123831.64512212457,2699.156972499203,0.0,93290.42311589941,50859.53903235951,47145.42675948877,25939.48147367398,73084.90823316274,19779.46028476378,1450.0,0.0,0.8866504280994463,2.8638010747737033,0.0014957518510113484,1.0,1.0,-5.190219554483917,351937.7309748887,1545791.180415994,4.392229205246221,1545791.180415994,4.392229205246221,0.7625233490051829,0.09178366007524211,3.6287901909708946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287901909708946,1.2786934043476685,1.2789919031202361,2.8378891911326773,6013.14665864192,14750.30532870021,6484.537232992374,0.0004160338541776409,25708.409195996875,2621.528166702888,19382.715734645837,1976.4869486160756,0.7539445784791683,0.7539445784791683,32739.78984927249,32395.05729023726,1.0133195436779188,0.8,4333.527871351175,4287.898129693729,1.0133195436779188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647750966569861,4.803486239415442,-1.0533676400302392,5.856853879445681,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999994031251999,0.00023342969768282867,198.9223020836858,0.0,0.0,0.0,0.0141343227442415,8.00570481295153e-05,0.00015337125627027195,0.0005565521103304461,0.09178365990113976,0.09178365990113976,0.09178365990113976,0.09178497134007287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.8028179925,589.7514282696998,0.0,0.09178365990113976,0.09178366007524211,0.09178366007524211,0.375,0.375,0.5,6.0084465696178855,0.007603674570816565,0.007603674570816565,2.7625901566352695e-11,8.62863873862807e-06,0.007014361901724442,2.7625901566352695e-11,25939.48147367398,19779.46028476378,0.7625233490051829,0.796872764188177,3.878307060503772,0.7959288924059983,0.5140446563989518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959263884222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925325251076,261.36925325251076,-11.780746747489218,244.97182347548286,277.7666830295392,119600.47810728414,119600.75628534655,-0.2781780624311918,0.0,nan,277.7666830295392,4.616683029539217,271.20771111872784,-1.942288881272134,264.64873920791615,-8.501260792083826,258.08976729710486,-15.06023270289512,251.53079538629385,-21.61920461370613,244.97182347548286,-28.178176524517113,1.0,1.0,25762.5980482374,25762.5980482374,277.28016084447273,4.130160844472755,277.28016084447273,277.28016084447273,79989.70373752668,79989.83709999961,-0.13336247293045744,0.0,8575.796259387458,8575.796259387458,0.9047745839373365,3646.934141925749,277.28016084447273,4.130160844472755,1.0,0.002,0.2627309512476516,0.0045622436354023485,0.00040692726309046626,0.0015930727365914713,0.20346363154523311,0.20346363154523311,0.0,-3.1806241668208557e-13,1.0,1.000014358768001,0.00701436187409854,0.09178366007524211,0.0,1.3162634346457592e-06,1.6847075380342775,0.0,1601652.5428541899,267.9527747122531,8.628611112726503e-06,1.0,1279916.68969189,2616.8027007653504,,,,,,,,,,,,,,,,,,,2.0,14750.30532870021,1450.0,0.375,6.1796691888313084,3.5
1548.0,-30.000109087865713,4.803474000483234,34.898413472369676,28.37200864395129,6.438595826215385,-26.356238596457498,-39.86631149947641,2.7947253348097467,-5.197230484765669,-5.197238947960029,39.796815587187524,37568.909773899715,20601.46867379312,20601.46867379312,58170.378447692834,79999.79611264724,79989.84295773445,20601.46867379312,100591.31163152757,100591.31163152757,100591.31163152757,126530.79104405921,123831.61668793244,2699.1743561267626,0.0,93290.4271067919,50859.54076805394,47145.4292652644,25939.479412531633,73084.90867779603,19779.458629305926,1450.0,0.0,0.886650405524334,2.8638005455148168,0.0014957518510113484,1.0,1.0,-5.190360971696975,351937.66183914343,1545791.1437937147,4.392229964010597,1545791.1437937147,4.392229964010597,0.7625233457750221,0.09178366623518032,3.628790263343401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628790263343401,1.2786934211840835,1.2789919199605813,2.8378892103652986,6013.146699393536,14750.304730107728,6484.536951531387,0.00041603381144583176,25708.409783054914,2621.528226566148,19382.71489334011,1976.4868628267668,0.7539445285377303,0.7539445285377303,32739.790371641768,32395.05729023726,1.0133195638875399,0.8,4333.527940493398,4287.898129693729,1.0133195638875399,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647746175642908,4.803474000483234,-1.0533756580222722,5.8568496585055065,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999939567384942,0.0002334297150765987,198.92230149798388,0.0,0.0,0.0,0.0141343227442415,8.005704844555828e-05,0.00015337125595422897,0.0005565521202834546,0.0917836660647419,0.0917836660647419,0.0917836660647419,0.09178495204035074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.61118132254,589.7514914162298,0.0,0.0917836660647419,0.09178366623518032,0.09178366623518032,0.375,0.375,0.5,6.008485147996456,0.007460307044823367,0.007460307044823367,6.366462912410498e-12,8.46319437641796e-06,0.0068779762630697405,6.366462912410498e-12,25939.479412531633,19779.458629305926,0.7625233457750221,0.7968727904144797,3.8783070078823108,0.7959287286537393,0.514044697511041,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959220181674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925145554085,261.36925145554085,-11.78074854445913,244.97182396318388,277.76667894789813,119600.46627372252,119600.74116659643,-0.27489287394346684,0.0,nan,277.76667894789813,4.616678947898151,271.2077079509557,-1.9422920490442834,264.6487369540118,-8.501263045988196,258.0897659570692,-15.060234042930801,251.53079496012654,-21.619205039873435,244.97182396318388,-28.178176036816097,1.0,1.0,25762.5980482374,25762.5980482374,277.28015649595267,4.13015649595269,277.28015649595267,277.28015649595267,79989.70914558553,79989.84295773445,-0.1338121489243349,0.0,8575.796259387458,8575.796259387458,0.904774579471414,3646.934214660118,277.28015649595267,4.13015649595269,1.0,0.002,0.2627296605832802,0.004562248524571325,0.00040692525982421996,0.0015930747395222036,0.20346262991210998,0.20346262991210998,0.0,-6.535765852133668e-13,1.0,1.000014079587016,0.006877976256703278,0.09178366623518032,0.0,1.2906703494944486e-06,1.651950543541886,0.0,1601652.5366168767,267.9527695152343,8.463188009955047e-06,1.0,1279916.7069956707,2616.8026300248507,,,,,,,,,,,,,,,,,,,2.0,14750.304730107728,1450.0,0.375,6.1796691888313084,3.5
1549.0,-30.000108369998234,4.803461880677415,34.89841304679318,28.372008015308552,6.438590735300394,-26.356238459468628,-39.86631146455181,2.7947208247677118,-5.197235833491163,-5.197244128364841,39.79681467451744,37568.90938526432,20601.454378627044,20601.454378627044,58170.363763891364,79999.806026477,79989.84724813772,20601.454378627044,100591.30162676476,100591.30162676476,100591.30162676476,126530.77890450523,123831.5875149724,2699.1913895328394,0.0,93290.43386469388,50859.5372234699,47145.44071247109,25939.477277740476,73084.91799021157,19779.456912715075,1450.0,0.0,0.8866503824065711,2.8638000005746354,0.0014957518510113484,1.0,1.0,-5.190504843254018,351937.5906586386,1545791.104609221,4.392230741013849,1545791.104609221,4.392230741013849,0.7625233423531045,0.09178367228076344,3.628789980137624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789980137624,1.2786934420830558,1.2789919408644324,2.8378889425022336,6013.146131823844,14750.304116837848,6484.5369648790975,0.0004160339095186903,25708.41365174729,2621.528621062982,19382.714933237312,1976.486866895149,0.7539444166334219,0.7539444166334219,32739.78832752301,32395.05729023726,1.0133194848038969,0.8,4333.527669928264,4287.898129693729,1.0133194848038969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647741562834126,4.803461880677415,-1.053383713814993,5.856845594492408,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999993882022778,0.00023342973251757376,198.9223009106924,0.0,0.0,0.0,0.0141343227442415,8.005704876160043e-05,0.00015337125563818685,0.0005565520757009786,0.09178367211881094,0.09178367211881094,0.09178367211881094,0.09178493218186867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.42302913003,589.7515534107799,0.0,0.09178367211881094,0.09178367228076344,0.09178367228076344,0.375,0.375,0.5,6.008522949559696,0.007317927224107734,0.007317927224107734,2.2737367544323206e-13,8.294873680370074e-06,0.006739285110825222,2.2737367544323206e-13,25939.477277740476,19779.456912715075,0.7625233423531045,0.7968725886854728,3.8783071581567037,0.7959284263229556,0.5140446266943339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959177444187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692495877428,261.3692495877428,-11.780750412257191,244.97182443992617,277.7666747355593,119600.43245629934,119600.71818412714,-0.285727827779786,0.0,nan,277.7666747355593,4.616674735559343,271.20770467643365,-1.9422953235663272,264.64873461730576,-8.501265382694214,258.08976455817924,-15.060235441820737,251.53079449905243,-21.619205500947544,244.97182443992617,-28.17817556007381,1.0,1.0,25762.5980482374,25762.5980482374,277.28015181584,4.130151815840009,277.28015181584,277.28015181584,79989.71781632132,79989.84724813772,-0.12943181640002877,0.0,8575.796259387458,8575.796259387458,0.9047745969473184,3646.933930038312,277.28015181584,4.130151815840009,1.0,0.002,0.2627283959447307,0.004562253275295723,0.0004069232967424033,0.0015930767028563661,0.20346164837120165,0.20346164837120165,0.0,-4.0123069797171063e-13,1.0,1.0000137956864403,0.006739285110597848,0.09178367228076344,0.0,1.2646446213483187e-06,1.618639801806279,0.0,1601652.5302003294,267.9527641665088,8.294873452996399e-06,1.0,1279916.7248112308,2616.8025571921216,,,,,,,,,,,,,,,,,,,2.0,14750.304116837848,1450.0,0.375,6.1796691888313084,3.5
1550.0,-30.000107680245492,4.80344988257339,34.89841262135406,28.372019540425413,6.438587300300989,-26.356238182190197,-39.86631142962722,2.794717802248192,-5.197240902553233,-5.197249036993772,39.79681382728971,37568.89604079889,20601.439774308354,20601.439774308354,58170.335815107246,79999.82720704051,79989.85294818283,20601.439774308354,100591.29272249118,100591.29272249118,100591.29272249118,126530.76798390894,123831.55989551026,2699.2080883986787,0.0,93290.44798361544,50859.51681738305,47145.47907359154,25939.47526141775,73084.95433500929,19779.455292388535,1450.0,0.0,0.8866503604378666,2.8637994842370613,0.0014957518510113484,1.0,1.0,-5.19064187385959,351937.5232125012,1545791.0682347892,4.392231479396514,1545791.0682347892,4.392231479396514,0.762523339159771,0.0917836781915582,3.628788462843786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788462843786,1.2786934560890344,1.2789919548736806,2.837887724820824,6013.143551703056,14750.303518455497,6484.537981254789,0.0004160344769486607,25708.4282919336,2621.530113946516,19382.71797125227,1976.4871766864599,0.753944105456415,0.753944105456415,32739.777376019843,32395.05729023726,1.013319061108004,0.8,4333.526220357438,4287.898129693729,1.013319061108004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647736850267013,4.80344988257339,-1.053391560016049,5.856841442589439,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999938102332527,0.00023342974927548715,198.9223003464018,0.0,0.0,0.0,0.0141343227442415,8.005704907764341e-05,0.00015337125532214387,0.0005565518418448643,0.09178367803689846,0.09178367803689846,0.09178367803689846,0.09178491335905156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.23880183225,589.751614114444,0.0,0.09178367803689846,0.0917836781915582,0.0917836781915582,0.375,0.375,0.5,6.008560009096431,0.00717750324423605,0.00717750324423605,-7.958078640513122e-13,8.134440520279895e-06,0.0066071631341628745,-7.958078640513122e-13,25939.47526141775,19779.455292388535,0.762523339159771,0.7968716572411085,3.878307713147255,0.7959276480965438,0.5140441884739958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959134590713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36924780997646,261.36924780997646,-11.78075219002352,244.97182491789988,277.76667070205315,119600.37579602588,119600.64775117607,-0.2719551502095353,0.0,nan,277.76667070205315,4.61667070205317,271.2077015452231,-1.9422984547769033,264.64873238839124,-8.50126761160874,258.08976323156116,-15.060236768438813,251.5307940747303,-21.619205925269682,244.97182491789988,-28.178175082100097,1.0,1.0,25762.5980482374,25762.5980482374,277.28014757187765,4.1301475718776715,277.28014757187765,277.28014757187765,79989.74468049411,79989.85294818283,-0.1082676887162961,0.0,8575.796259387458,8575.796259387458,0.9047746905756333,3646.932405158005,277.28014757187765,4.1301475718776715,1.0,0.002,0.26272715609911335,0.0045622579606968364,0.00040692137228975114,0.0015930786274089815,0.20346068614487556,0.20346068614487556,0.0,-3.012672576685471e-13,1.0,1.0000135252327889,0.006607163134958682,0.0917836781915582,0.0,1.2398516150314826e-06,1.5869068392928156,0.0,1601652.5241179313,267.95275909744674,8.13444131608776e-06,1.0,1279916.7416921263,2616.8024881804336,,,,,,,,,,,,,,,,,,,2.0,14750.303518455497,1450.0,0.375,6.1796691888313084,3.5
1551.0,-30.000106913544467,4.803438013900979,34.89841220149233,28.372016467060917,6.438583280646592,-26.356237894126114,-39.86631139470262,2.7947142612325417,-5.19724537641423,-5.197253365886875,39.79681313719073,37568.89961871251,20601.424242362977,20601.424242362977,58170.323861075485,79999.83262048315,79989.86218179837,20601.424242362977,100591.28642416134,100591.28642416134,100591.28642416134,126530.75992840694,123831.53544419722,2699.22448420973,0.0,93290.45198348195,50859.51898172696,47145.481113061105,25939.473504245598,73084.9546173067,19779.453883589456,1450.0,0.0,0.8866503408567209,2.8637990289311133,0.0014957518510113484,1.0,1.0,-5.190765531069417,351937.4637322071,1545791.0386060236,4.392232137531775,1545791.0386060236,4.392232137531775,0.7625233365030362,0.09178368395453501,3.628788553547494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788553547494,1.2786934724976606,1.2789919712861373,2.8378877593387677,6013.143624842436,14750.302885482593,6484.537668750227,0.0004160344247674663,25708.428751595744,2621.5301608190102,19382.71703715522,1976.4870814350693,0.7539440556417559,0.7539440556417559,32739.77803069988,32395.05729023726,1.0133190864365116,0.8,4333.526307012674,4287.898129693729,1.0133190864365116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64773183837043,4.803438013900979,-1.0533990130678843,5.856837026968863,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999937304349474,0.00023342976790290235,198.92229971915938,0.0,0.0,0.0,0.0141343227442415,8.005704939368583e-05,0.00015337125500610143,0.0005565518546093547,0.0917836838052827,0.0917836838052827,0.0917836838052827,0.09178489673945879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.0586049988,589.7516734970421,0.0,0.0917836838052827,0.09178368395453501,0.09178368395453501,0.375,0.375,0.5,6.008596396798308,0.00704109419859833,0.00704109419859833,3.808509063674137e-12,7.989472635472339e-06,0.0064878348174488565,3.808509063674137e-12,25939.473504245598,19779.453883589456,0.7625233365030362,0.7968716986600967,3.8783075857873675,0.7959274814586886,0.5140442354439951,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959093415565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692460597174,261.3692460597174,-11.78075394028258,244.97182540485713,277.7666667145779,119600.36517951416,119600.63292673124,-0.2677472170698889,0.0,nan,277.7666667145779,4.616666714577946,271.2076984526343,-1.9423015473656733,264.6487301906892,-8.50126980931077,258.08976192874496,-15.060238071255014,251.53079366680083,-21.619206333199145,244.97182540485713,-28.17817459514285,1.0,1.0,25762.5980482374,25762.5980482374,277.28014431969103,4.130144319691055,277.28014431969103,277.28014431969103,79989.74677510533,79989.86218179837,-0.1154066930321278,0.0,8575.796259387458,8575.796259387458,0.9047746849785403,3646.9324963152317,277.28014431969103,4.130144319691055,1.0,0.002,0.26272593864528687,0.004562262642463469,0.0004069194830066861,0.0015930805166223657,0.20345974150334303,0.20345974150334303,0.0,-3.709480639324525e-13,1.0,1.0000132809676192,0.006487834813640347,0.09178368395453501,0.0,1.217459374298127e-06,1.5582466536186963,0.0,1601652.518744764,267.95275462358575,7.989468826963275e-06,1.0,1279916.7565792783,2616.8024273194906,,,,,,,,,,,,,,,,,,,2.0,14750.302885482593,1450.0,0.375,6.1796691888313084,3.5
1552.0,-30.000106172167275,4.803426267987048,34.898411783353474,28.37201199671256,6.438579485371001,-26.35623760641326,-39.86631132485343,2.794710919617156,-5.197250123292406,-5.19725796087426,39.796812347126,37568.904683434885,20601.409511454294,20601.409511454294,58170.31419488918,79999.83562906629,79989.86886104847,20601.409511454294,100591.27837250277,100591.27837250277,100591.27837250277,126530.74999036599,123831.50942565028,2699.240564715709,0.0,93290.45422818616,50859.523282555405,47145.47882847862,25939.471617863222,73084.95044634184,19779.45236785743,1450.0,0.0,0.8866503202806837,2.8637985456075357,0.0014957518510113484,1.0,1.0,-5.190895072775902,351937.40059540916,1545791.0046853912,4.392232829106016,1545791.0046853912,4.392232829106016,0.762523333522195,0.09178368961993114,3.6287887967654595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287887967654595,1.2786934879822904,1.2789919867743818,2.8378879151809033,6013.143955053221,14750.302390515968,6484.5372891937695,0.0004160343204035268,25708.42764708189,2621.5300481899417,19382.71590263557,1976.486965746261,0.7539440439032707,0.7539440439032707,32739.779786195308,32395.05729023726,1.01331915435378,0.8,4333.526539374836,4287.898129693729,1.01331915435378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647727084954863,4.803426267987048,-1.0534065710902212,5.856832839077269,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999936532723556,0.00023342978591506258,198.9222991126345,0.0,0.0,0.0,0.0141343227442415,8.005705002577153e-05,0.00015337125437401574,0.0005565518896182938,0.09178368947417335,0.09178368947417335,0.09178368947417335,0.09178487911891045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.8813185564,589.7517319149226,0.0,0.09178368947417335,0.09178368961993114,0.09178368961993114,0.375,0.375,0.5,6.008632085410643,0.00690707134180002,0.00690707134180002,-1.2789769243681803e-11,7.837581847525144e-06,0.006362888098351505,-1.2789769243681803e-11,25939.471617863222,19779.45236785743,0.762523333522195,0.7968718447025523,3.878307415916735,0.7959273946227435,0.514044334079662,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495904764695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692443500598,261.3692443500598,-11.780755649940204,244.9718258968302,277.76666280328993,119600.36141085647,119600.62294696971,-0.2615361132389034,0.0,nan,277.76666280328993,4.616662803289955,271.20769542199764,-1.9423045780023358,264.64872804070586,-8.501271959294115,258.08976065941323,-15.060239340586747,251.53079327812154,-21.61920672187844,244.9718258968302,-28.178174103169766,1.0,1.0,25762.5980482374,25762.5980482374,277.2801405035526,4.130140503552639,277.2801405035526,277.2801405035526,79989.74865085178,79989.86886104847,-0.12021019669191446,0.0,8575.796259387458,8575.796259387458,0.9047746699701836,3646.932740749287,277.2801405035526,4.130140503552639,1.0,0.002,0.2627247446376022,0.004562267175791823,0.0004069176298137381,0.0015930823696430074,0.20345881490686904,0.20345881490686904,0.0,-5.432546773542768e-13,1.0,1.0000130252014754,0.006362888111141274,0.09178368961993114,0.0,1.1940128243566767e-06,1.5282370403328454,0.0,1601652.5130465517,267.95274987670757,7.837594637294387e-06,1.0,1279916.772381608,2616.80236271716,,,,,,,,,,,,,,,,,,,2.0,14750.302390515968,1450.0,0.375,6.1796691888313084,3.5
1553.0,-30.000105458907452,4.803414641968255,34.89841136601121,28.372007246967428,6.438575915220245,-26.356237321494746,-39.86631132485343,2.7947077778076608,-5.197254916986083,-5.197262602685478,39.796811533790894,37568.910306892525,20601.395123986684,20601.395123986684,58170.305430879205,79999.83795331248,79989.87477635781,20601.395123986684,100591.2699003445,100591.2699003445,100591.2699003445,126530.73960703114,123831.48327733009,2699.256329701053,0.0,93290.45611430284,50859.5284678833,47145.47516268838,25939.46970668664,73084.94486937502,19779.450831328082,1450.0,0.0,0.8866502995506719,2.863798057348136,0.0014957518510113484,1.0,1.0,-5.191024664935185,351937.33681650745,1545790.9697657523,4.3922335258554694,1545790.9697657523,4.3922335258554694,0.7625233304684469,0.09178369518250702,3.6287891037099036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287891037099036,1.2786935025410453,1.2789920013365352,2.83788812291507,6013.144395216993,14750.301866353055,6484.536842449052,0.00041603418882048087,25708.425992275785,2621.5298794466803,19382.71456728571,1976.486829578471,0.7539440404912124,0.7539440404912124,32739.78200165484,32395.05729023726,1.0133192400663145,0.8,4333.526832619102,4287.898129693729,1.0133192400663145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647722442361938,4.803414641968255,-1.0534141068552518,5.8568287488235065,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999935790362315,0.00023342980324409638,198.92229852911262,0.0,0.0,0.0,0.0141343227442415,8.005705002577153e-05,0.00015337125437401574,0.0005565519366947482,0.09178369504484063,0.09178369504484063,0.09178369504484063,0.09178486132423028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.7073219244,589.7517892468518,0.0,0.09178369504484063,0.09178369518250702,0.09178369518250702,0.375,0.375,0.5,6.0086670737464605,0.006774879522254196,0.006774879522254196,6.212985681486316e-11,7.68569941556052e-06,0.006237937750313449,6.212985681486316e-11,25939.46970668664,19779.450831328082,0.7625233304684469,0.7968720259420592,3.878307236611176,0.7959273354429862,0.514044450249495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495900339005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36924269153184,261.36924269153184,-11.78075730846814,244.97182639009733,277.76665899296705,119600.36137897467,119600.61509352636,-0.25371455168396895,0.0,nan,277.76665899296705,4.616658992967075,271.20769247239326,-1.9423075276067152,264.6487259518188,-8.501274048181187,258.0897594312442,-15.060240568755773,251.5307929106707,-21.61920708932928,244.97182639009733,-28.178173609902643,1.0,1.0,25762.5980482374,25762.5980482374,277.2801365515093,4.130136551509338,277.2801365515093,277.2801365515093,79989.75111019607,79989.87477635781,-0.12366616174404044,0.0,8575.796259387458,8575.796259387458,0.904774651029429,3646.933049228453,277.2801365515093,4.130136551509338,1.0,0.002,0.26272357407736086,0.0045622715987298276,0.00040691581289771316,0.0015930841868638022,0.20345790644885658,0.20345790644885658,0.0,-2.384845793068635e-13,1.0,1.0000127694275693,0.006237937688183592,0.09178369518250702,0.0,1.1705655733512163e-06,1.498226529190501,0.0,1601652.5072942164,267.9527450830139,7.685637285703706e-06,1.0,1279916.7883446487,2616.8022974578234,,,,,,,,,,,,,,,,,,,2.0,14750.301866353055,1450.0,0.375,6.1796691888313084,3.5
1554.0,-30.00010477014945,4.803403133676588,34.89841094870839,28.372002916317456,6.438572222224711,-26.35623707091228,-39.866311255004234,2.7947045229899614,-5.197259719193937,-5.197267253079838,39.79681070021855,37568.915207241385,20601.38099671824,20601.38099671824,58170.296203959624,79999.84117112723,79989.88006791768,20601.38099671824,100591.26106463591,100591.26106463591,100591.26106463591,126530.72884966468,123831.45707006233,2699.2717796023508,0.0,93290.45862726778,50859.532663390746,47145.47329319671,25939.467785028777,73084.94107822549,19779.44928530213,1450.0,0.0,0.8866502788495141,2.863797568163007,0.0014957518510113484,1.0,1.0,-5.19115402122884,351937.27291760367,1545790.933977645,4.392234221635141,1545790.933977645,4.392234221635141,0.7625233273567023,0.0917837006367781,3.628789347626626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789347626626,1.2786935176234664,1.278992016422477,2.8378882801963075,6013.144728477062,14750.30130797904,6484.536433705354,0.0004160340802249649,25708.424956737566,2621.529773851169,19382.713345523447,1976.486704993392,0.7539440233363538,0.7539440233363538,32739.7837621937,32395.05729023726,1.013319308178707,0.8,4333.5270656488265,4287.898129693729,1.013319308178707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647717883730884,4.803403133676588,-1.05342159886591,5.856824732542498,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999935073502529,0.0002334298199778489,198.92229796563578,0.0,0.0,0.0,0.0141343227442415,8.005705065785725e-05,0.00015337125374193002,0.0005565519718108559,0.09178370050202725,0.09178370050202725,0.09178370050202725,0.09178484350286809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.53662357,589.7518454901881,0.0,0.09178370050202725,0.0917837006367781,0.0917837006367781,0.375,0.375,0.5,6.0087013631025,0.006644187842766769,0.006644187842766769,-1.3585577107733116e-11,7.533885877819557e-06,0.006113231850974898,-1.3585577107733116e-11,25939.467785028777,19779.44928530213,0.7625233273567023,0.7968721614819961,3.8783071033519225,0.7959272504810235,0.5140445439646726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958960811637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692410614422,261.3692410614422,-11.780758938557767,244.97182687907411,277.766655243811,119600.35721136803,119600.60657559843,-0.24936423041566197,0.0,nan,277.766655243811,4.61665524381101,271.2076895708632,-1.9423104291367963,264.64872389791566,-8.501276102084319,258.0897582249682,-15.060241775031784,251.53079255202098,-21.619207447978994,244.97182687907411,-28.178173120925862,1.0,1.0,25762.5980482374,25762.5980482374,277.28013251814923,4.130132518149253,277.28013251814923,277.28013251814923,79989.75417524466,79989.88006791768,-0.125892673022463,0.0,8575.796259387458,8575.796259387458,0.904774635977953,3646.933294364759,277.28013251814923,4.130132518149253,1.0,0.002,0.2627224269178979,0.0045622759147894085,0.00040691403221834163,0.0015930859672779684,0.2034570161091708,0.2034570161091708,0.0,-5.036899716759358e-13,1.0,1.0000125141542164,0.0061132318645604755,0.0917837006367781,0.0,1.1471642195394131e-06,1.4682747619234686,0.0,1601652.5015323816,267.95274028080604,7.533899463396665e-06,1.0,1279916.8043377271,2616.802232075683,,,,,,,,,,,,,,,,,,,2.0,14750.30130797904,1450.0,0.375,6.1796691888313084,3.5
1555.0,-30.00010410346346,4.803391741223144,34.89841053107602,28.37201520977544,6.43856846082434,-26.356236847035138,-39.866311255004234,2.7947012043960737,-5.197264514406015,-5.197271897655262,39.79680985608531,37568.900654124795,20601.36709608951,20601.36709608951,58170.267750214305,79999.86366917062,79989.88493847531,20601.36709608951,100591.25203456482,100591.25203456482,100591.25203456482,126530.7178960939,123831.43097936043,2699.286916733478,0.0,93290.47354490991,50859.51052986418,47145.514461161925,25939.465861529075,73084.980322691,19779.44773713154,1450.0,0.0,0.8866502582168407,2.8637970795865964,0.0014957518510113484,1.0,1.0,-5.191282412263774,351937.20909985027,1545790.8977357962,4.392234915113026,1545790.8977357962,4.392234915113026,0.7625233242164218,0.09178370598071027,3.6287877188939253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877188939253,1.2786935330014189,1.2789920318040195,2.8378869723195033,6013.141957243055,14750.300720890313,6484.537549641307,0.0004160346927740885,25708.4406065355,2621.5313696864373,19382.71668113069,1976.4870451306706,0.7539436941267955,0.7539436941267955,32739.772006348165,32395.05729023726,1.0133188533641297,0.8,4333.525509613051,4287.898129693729,1.0133188533641297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647713398232647,4.803391741223144,-1.0534290394703918,5.8568207806935355,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999934379615474,0.00023342983617534823,198.92229742021627,0.0,0.0,0.0,0.0141343227442415,8.005705065785725e-05,0.00015337125374193002,0.0005565517220100796,0.09178370585341891,0.09178370585341891,0.09178370585341891,0.09178482570810548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.3692454138,589.7519006381965,0.0,0.09178370585341891,0.09178370598071027,0.09178370598071027,0.375,0.375,0.5,6.008734958669357,0.006514883196700794,0.006514883196700794,-2.9558577807620168e-12,7.383249226222688e-06,0.005989485391467042,-2.9558577807620168e-12,25939.465861529075,19779.44773713154,0.7625233242164218,0.7968711569596666,3.878307722383066,0.7959264337675951,0.5140440688120513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495891969587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692394463945,261.3692394463945,-11.78076055360549,244.9718273601061,277.7666515326836,119600.2901468418,119600.53720995713,-0.24706311533201267,0.0,nan,277.7666515326836,4.6166515326836475,271.2076866981675,-1.9423133018324847,264.648721863652,-8.501278136347992,258.0897570291364,-15.060242970863555,251.53079219462114,-21.619207805378835,244.9718273601061,-28.178172639893887,1.0,1.0,25762.5980482374,25762.5980482374,277.2801284415161,4.130128441516149,277.2801284415161,277.2801284415161,79989.78117401327,79989.88493847531,-0.10376446203736123,0.0,8575.796259387458,8575.796259387458,0.9047747364828679,3646.931657488395,277.2801284415161,4.130128441516149,1.0,0.002,0.2627213029799364,0.004562280130353298,0.0004069122875102833,0.001593087712253893,0.20345614375514165,0.20345614375514165,0.0,-2.358235134947151e-13,1.0,1.0000122608445228,0.0059894853944229,0.09178370598071027,0.0,1.1239428886401164e-06,1.4385534082388505,0.0,1601652.4957802156,267.95273548559396,7.383252182080469e-06,1.0,1279916.8203104949,2616.802166776576,,,,,,,,,,,,,,,,,,,2.0,14750.300720890313,1450.0,0.375,6.1796691888313084,3.5
1556.0,-30.00010336338657,4.8033804722145215,34.8984101185118,28.372011542692803,6.438564631215355,-26.356236563925847,-39.86631118515504,2.794697831758098,-5.197268727802623,-5.197275975627006,39.79680916692139,37568.90494353942,20601.352282553544,20601.352282553544,58170.25722609296,79999.86803694557,79989.8933011717,20601.352282553544,100591.24558372525,100591.24558372525,100591.24558372525,126530.70977555189,123831.40800403334,2699.3017715185515,0.0,93290.4768632393,50859.5137698458,47145.514548215,25939.464191826635,73084.97874004164,19779.446396192627,1450.0,0.0,0.8866502399125449,2.863796650657861,0.0014957518510113484,1.0,1.0,-5.191397691099041,351937.1530674842,1545790.8681471106,4.39223553033261,1545790.8681471106,4.39223553033261,0.7625233216044998,0.09178371118866674,3.628787887439587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787887439587,1.2786935486298052,1.278992047436054,2.8378870694452516,6013.14216304086,14750.300108689169,6484.537180516758,0.00041603461086296787,25708.44032690583,2621.5313411721468,19382.71557779271,1976.486932621508,0.7539436594100666,0.7539436594100666,32739.773222874876,32395.05729023726,1.0133189004295713,0.8,4333.525670635844,4287.898129693729,1.0133189004295713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647708618154652,4.8033804722145215,-1.0534360970970758,5.856816569311597,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999933609343155,0.00023342985415592175,198.9222968147552,0.0,0.0,0.0,0.0141343227442415,8.005705128994237e-05,0.0001533712531098449,0.0005565517455664362,0.09178371106444551,0.09178371106444551,0.09178371106444551,0.0917848100660847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.2056652188,589.7519545416952,0.0,0.09178371106444551,0.09178371118866674,0.09178371118866674,0.375,0.375,0.5,6.008767928077901,0.0063889997345540905,0.0063889997345540905,1.261923898709938e-11,7.2478243851037405e-06,0.005878284527966571,1.261923898709938e-11,25939.464191826635,19779.446396192627,0.7625233216044998,0.7968712464707173,3.878307569328974,0.7959263070048999,0.5140441386344174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958879897706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692378441256,261.3692378441256,-11.780762155874356,244.9718278466948,277.7666478415572,119600.28168049401,119600.5267888244,-0.24510833037893737,0.0,nan,277.7666478415572,4.61664784155721,271.2076838425839,-1.9423161574160872,264.6487198436114,-8.501280156388589,258.0897558446394,-15.060244155360579,251.5307918456669,-21.61920815433308,244.9718278466948,-28.178172153305184,1.0,1.0,25762.5980482374,25762.5980482374,277.28012533869537,4.130125338695393,277.28012533869537,277.28012533869537,79989.78210792245,79989.8933011717,-0.1111932492494816,0.0,8575.796259387458,8575.796259387458,0.9047747260823484,3646.931826876785,277.28012533869537,4.130125338695393,1.0,0.002,0.26272019990851064,0.004562284345922422,0.0004069105755983618,0.0015930894239330404,0.2034552877991809,0.2034552877991809,0.0,-4.685978167995319e-13,1.0,1.0000120332156128,0.005878284515347332,0.09178371118866674,0.0,1.1030757738082528e-06,1.41184525244394,0.0,1601652.49072147,267.95273127219735,7.247811765864753e-06,1.0,1279916.8343346831,2616.8021094435703,,,,,,,,,,,,,,,,,,,2.0,14750.300108689169,1450.0,0.375,6.1796691888313084,3.5
1557.0,-30.00010265266388,4.803369320063751,34.89840970731173,28.372006478626304,6.438561065330584,-26.356236280864206,-39.866311150230445,2.7946946935343626,-5.197273214919562,-5.1972803205688844,39.796808381111326,37568.91081434663,20601.338259703225,20601.338259703225,58170.249074049854,79999.86989185686,79989.8991816698,20601.338259703225,100591.23744137303,100591.23744137303,100591.23744137303,126530.69983520999,123831.38350332208,2699.316331887904,0.0,93290.47837291993,50859.51929542235,47145.510086108414,25939.462393836962,73084.97247994537,19779.44494926134,1450.0,0.0,0.886650220596811,2.8637961936166274,0.0014957518510113484,1.0,1.0,-5.191518708100375,351937.0933665879,1545790.8344094527,4.392236179547327,1545790.8344094527,4.392236179547327,0.762523318677599,0.09178371630572427,3.628788219071259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788219071259,1.2786935631719454,1.278992061981589,2.8378872965228945,6013.142644191137,14750.299628258163,6484.536732566253,0.00041603447216684937,25708.43839346359,2621.5311440159066,19382.71423883867,1976.4867960861939,0.7539436640292688,0.7539436640292688,32739.775616521674,32395.05729023726,1.0133189930358772,0.8,4333.525987465462,4287.898129693729,1.0133189930358772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647704093217568,4.803369320063751,-1.0534432626521628,5.856812582715913,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999932869622804,0.000233429871423319,198.92229623330897,0.0,0.0,0.0,0.0141343227442415,8.005705160598452e-05,0.00015337125279380273,0.0005565517952823512,0.09178371618731143,0.09178371618731143,0.09178371618731143,0.09178479341835499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.0447863509,589.752007549584,0.0,0.09178371618731143,0.09178371630572427,0.09178371630572427,0.375,0.375,0.5,6.0088002447440925,0.006265052582818953,0.006265052582818953,7.673861546209082e-12,7.105649331151653e-06,0.005761612468518251,7.673861546209082e-12,25939.462393836962,19779.44494926134,0.762523318677599,0.7968714464161972,3.878307369063371,0.7959262636380121,0.5140442629934026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958835718434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692362736179,261.3692362736179,-11.780763726382077,244.9718283351566,277.7666442120802,119600.28100318908,119600.52125278169,-0.24024959259424006,0.0,nan,277.7666442120802,4.616644212080246,271.20768103669394,-1.942318963306036,264.64871786131005,-8.50128213868993,258.0897546859255,-15.06024531407445,251.53079151054092,-21.619208489459055,244.9718283351566,-28.178171664843376,1.0,1.0,25762.5980482374,25762.5980482374,277.2801216794622,4.130121679462206,277.2801216794622,277.2801216794622,79989.78297345166,79989.8991816698,-0.11620821813994553,0.0,8575.796259387458,8575.796259387458,0.90477470561821,3646.932160166615,277.2801216794622,4.130121679462206,1.0,0.002,0.2627191187309838,0.0045622884212286755,0.00040690889737164725,0.0015930911023255988,0.20345444868582363,0.20345444868582363,0.0,-3.0275391568745924e-13,1.0,1.0000117943870463,0.00576161246084439,0.09178371630572427,0.0,1.081181973890983e-06,1.383823025517699,0.0,1601652.48533712,267.9527267850804,7.105641657290107e-06,1.0,1279916.8492770595,2616.80204835687,,,,,,,,,,,,,,,,,,,2.0,14750.299628258163,1450.0,0.375,6.1796691888313084,3.5
1558.0,-30.0001019829261,4.803358283689984,34.89840929755017,28.37201611781495,6.43855823324397,-26.35623596130905,-39.86631111530585,2.794692211629469,-5.197277646954603,-5.197284612623807,39.796807600165664,37568.90004379202,20601.324366406407,20601.324366406407,58170.224410198425,79999.8875873202,79989.90498759795,20601.324366406407,100591.22935400436,100591.22935400436,100591.22935400436,126530.68997000855,123831.35936784669,2699.330602161869,0.0,93290.49017854744,50859.50263502869,47145.54171502082,25939.460616004188,73085.00233102501,19779.443518283468,1450.0,0.0,0.8866502015331396,2.8637957421308537,0.0014957518510113484,1.0,1.0,-5.1916378071048825,351937.0343922396,1545790.8008812864,4.3922368202900675,1545790.8008812864,4.3922368202900675,0.7625233157731854,0.09178372132263869,3.628786959678287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786959678287,1.2786935746727857,1.2789920734851141,2.8378862860923375,6013.140503210036,14750.299111557575,6484.537567150725,0.00041603494189942545,25708.450569062392,2621.5323855814568,19382.71673346751,1976.4870504675412,0.7539434039946661,0.7539434039946661,32739.766526491116,32395.05729023726,1.0133186413573716,0.8,4333.524784284227,4287.898129693729,1.0133186413573716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647699610085212,4.803358283689984,-1.0534503492613752,5.856808632951359,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999932172559599,0.0002334298876949668,198.92229568539275,0.0,0.0,0.0,0.0141343227442415,8.005705192202755e-05,0.00015337125247775972,0.0005565516009808206,0.09178372120942917,0.09178372120942917,0.09178372120942917,0.09178477697477185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.88706007565,589.75205951819,0.0,0.09178372120942917,0.09178372132263869,0.09178372132263869,0.375,0.375,0.5,6.008831917572734,0.006142914839074365,0.006142914839074365,-8.071765478234738e-12,6.965669228975457e-06,0.0056468055189498045,-8.071765478234738e-12,25939.460616004188,19779.443518283468,0.7625233157731854,0.7968706833592786,3.878307781452381,0.7959256010792357,0.514043905665223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958793291475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692347920801,261.3692347920801,-11.780765207919899,244.9718288247431,277.7666407594175,119600.2348064222,119600.46144581765,-0.22663939545224354,0.0,nan,277.7666407594175,4.616640759417521,271.2076783724822,-1.9423216275177992,264.6487159855474,-8.501284014452551,258.0897535986126,-15.06024640138736,251.53079121167764,-21.61920878832234,244.9718288247431,-28.178171175256864,1.0,1.0,25762.5980482374,25762.5980482374,277.28011806442055,4.1301180644205715,277.28011806442055,277.28011806442055,79989.80581741565,79989.90498759795,-0.09917018230771646,0.0,8575.796259387458,8575.796259387458,0.904774783332111,3646.9308944766785,277.28011806442055,4.1301180644205715,1.0,0.002,0.2627180590971065,0.004562292409453223,0.0004069072525570859,0.001593092747203348,0.20345362627854294,0.20345362627854294,0.0,-2.3956617939413505e-13,1.0,1.0000115593762735,0.00564680552702157,0.09178372132263869,0.0,1.0596381672479827e-06,1.3562487600385777,0.0,1601652.4800195417,267.9527223530454,6.965677300740936e-06,1.0,1279916.8640375903,2616.8019880135826,,,,,,,,,,,,,,,,,,,2.0,14750.299111557575,1450.0,0.375,6.1796691888313084,3.5
1559.0,-30.00010122632304,4.803347365525215,34.89840889139929,28.371997957024746,6.438553587503246,-26.356235744940584,-39.86630727360023,2.794688106120364,-5.197281811717403,-5.197288644785427,39.796806884727026,37568.90647059717,20601.310181239918,20601.310181239918,58170.21665183709,79999.87644344418,79989.91215059253,20601.310181239918,100591.22233183245,100591.22233183245,100591.22233183245,126530.68128435759,123831.33668727787,2699.3445970797247,0.0,93290.4834039988,50859.51343115024,47145.52219205396,25939.458952525143,73084.9811445791,19779.442180385307,1450.0,0.0,0.8866501835578953,2.8637953180012734,0.0014957518510113484,1.0,1.0,-5.1917505610670105,351936.97898919735,1545790.7701642483,4.392237424450063,1545790.7701642483,4.392237424450063,0.7625233130955427,0.0917837262265089,3.6287886906496865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886906496865,1.2786935936972075,1.2789920925139768,2.83788759757326,6013.143282080737,14750.298538950536,6484.535941233279,0.00041603426316495605,25708.436438963985,2621.530944712413,19382.71187349146,1976.4865548879036,0.7539436293416433,0.7539436293416433,32739.77902027428,32395.05729023726,1.0133191247215387,0.8,4333.52643799544,4287.898129693729,1.0133191247215387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647695032771441,4.803347365525215,-1.0534572346851387,5.856804600210354,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999931385086974,0.00023342990607705757,198.92229506641152,0.0,0.0,0.0,0.0141343227442415,8.005708668672905e-05,0.0001533712177130582,0.0005565517403083165,0.09178372611823339,0.09178372611823339,0.09178372611823339,0.09178476152062887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.7326211481,589.752110406136,0.0,0.09178372611823339,0.0917837262265089,0.0917837262265089,0.375,0.375,0.5,6.008862979627872,0.006023368752607894,0.006023368752607894,-2.5011104298755527e-12,6.833068027845002e-06,0.005538083718420239,-2.5011104298755527e-12,25939.458952525143,19779.442180385307,0.7625233130955427,0.7968711496619956,3.87830705369785,0.7959257256530293,0.5140441426163487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958753311133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692332263549,261.3692332263549,-11.780766773645098,244.9718293137661,277.76663713894396,119600.26768600133,119600.50720403781,-0.2395180364636271,0.0,nan,277.76663713894396,4.616637138943986,271.2076755739082,-1.9423244260917727,264.6487140088726,-8.50128599112736,258.0897524438368,-15.060247556163176,251.5307908788013,-21.61920912119868,244.9718293137661,-28.17817068623387,1.0,1.0,25762.5980482374,25762.5980482374,277.28011486751603,4.130114867516056,277.28011486751603,277.28011486751603,79989.78515456061,79989.91215059253,-0.12699603191867936,0.0,8575.796259387458,8575.796259387458,0.9047746765183158,3646.932634102935,277.28011486751603,4.130114867516056,1.0,0.002,0.2627170198650953,0.0045622963502933165,0.0004069056395606269,0.0015930943602605523,0.20345281978031343,0.20345281978031343,0.0,-1.788209337549862e-13,1.0,1.0000113368217025,0.00553808372092135,0.0917837262265089,0.0,1.0392362511603917e-06,1.3301360179901467,0.0,1601652.4750210503,267.9527181882826,6.833070528955432e-06,1.0,1279916.8779042703,2616.8019313244904,,,,,,,,,,,,,,,,,,,2.0,14750.298538950536,1450.0,0.375,6.1796691888313084,3.5
