time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1560.0,-30.000100467355534,4.8033365548543,34.898408482651234,28.372005221340828,6.438551485600392,-26.356235272060157,-39.866307203751035,2.7946862903044973,-5.197286506414628,-5.197293193744315,39.796805997528395,37568.89921747567,20601.29728211314,20601.29728211314,58170.19649958881,79999.8899169772,79989.91509819444,20601.29728211314,100591.21238030758,100591.21238030758,100591.21238030758,126530.66942666774,123831.31113533572,2699.358291332012,0.0,93290.4923803634,50859.50168086011,47145.54522167033,25939.457046360156,73085.00226803048,19779.44064272827,1450.0,0.0,0.8866501635692281,2.863794839455771,0.0014957518510113484,1.0,1.0,-5.191874533958014,351936.9164849961,1545790.7320736165,4.3922380962825684,1545790.7320736165,4.3922380962825684,0.7625233098509954,0.09178373105702939,3.6287877476726575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877476726575,1.2786936021114736,1.2789921009302074,2.8378868414454677,6013.141679936678,14750.29812035794,6484.536551833506,0.0004160346129030446,25708.44559321381,2621.5318781861097,19382.713698616397,1976.4867409988526,0.7539434318709957,0.7539434318709957,32739.77221406693,32395.05729023726,1.0133188614004311,0.8,4333.5255371072735,4287.898129693729,1.0133188614004311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647690870440976,4.8033365548543,-1.0534643782269058,5.856800933081206,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999930595153536,0.0002334299245165944,198.92229444549594,0.0,0.0,0.0,0.0141343227442415,8.005708731881477e-05,0.0001533712170809725,0.0005565515933890764,0.09178373095420427,0.09178373095420427,0.09178373095420427,0.09178474411402725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.5805863187,589.7521604926886,0.0,0.09178373095420427,0.09178373105702939,0.09178373105702939,0.375,0.375,0.5,6.008893374801419,0.005904029122916654,0.005904029122916654,-1.3130829756846651e-11,6.687329687338206e-06,0.00541865978630085,-1.3130829756846651e-11,25939.457046360156,19779.44064272827,0.7625233098509954,0.796870606561725,3.8783073608399516,0.795925219872835,0.5140438948020586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958708145322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692318232216,261.3692318232216,-11.780768176778395,244.97182982586185,277.7666338205818,119600.2396529283,119600.45429827986,-0.2146453515335777,0.0,nan,277.7666338205818,4.6166338205817965,271.2076730216379,-1.9423269783620754,264.6487122226936,-8.501287777306402,258.08975142374936,-15.060248576250615,251.53079062480546,-21.619209375194515,244.97182982586185,-28.17817017413813,1.0,1.0,25762.5980482374,25762.5980482374,277.2801106622689,4.130110662268919,277.2801106622689,277.2801106622689,79989.80735835247,79989.91509819444,-0.1077398419729434,0.0,8575.796259387458,8575.796259387458,0.9047747347070063,3646.931686411021,277.2801106622689,4.130110662268919,1.0,0.002,0.2627160030433266,0.004562300106310483,0.0004069040608386848,0.0015930959391532772,0.2034520304193424,0.2034520304193424,0.0,-8.037841225938536e-15,1.0,1.000011092359666,0.00541865979943168,0.09178373105702939,0.0,1.0168260484964003e-06,1.3014528372704868,0.0,1601652.46939204,267.95271349358535,6.687342818167963e-06,1.0,1279916.8935482814,2616.801867369404,,,,,,,,,,,,,,,,,,,2.0,14750.29812035794,1450.0,0.375,6.1796691888313084,3.5
1561.0,-30.000099710279702,4.803325856833404,34.89840807545485,28.37200235752391,6.438546782815432,-26.356235060970935,-39.866307203751035,2.7946821335065226,-5.197290776100601,-5.197297329543257,39.79680522474345,37568.90154368752,20601.28376393592,20601.28376393592,58170.18530762344,79999.89595064938,79989.92059592417,20601.28376393592,100591.20435986009,100591.20435986009,100591.20435986009,126530.6596856495,123831.28797799599,2699.3717076535036,0.0,93290.49630952574,50859.501902563345,47145.54934106933,25939.455325789415,73085.00466685875,19779.439256687292,1450.0,0.0,0.8866501452733502,2.8637944043963777,0.0014957518510113484,1.0,1.0,-5.191988349524877,351936.8596580727,1545790.6988951454,4.392238711219313,1545790.6988951454,4.392238711219313,0.7625233069956663,0.091783735769348,3.628787716797478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787716797478,1.2786936213735627,1.2789921201967929,2.8378867745499994,6013.141538193207,14750.297718011283,6484.536446396649,0.0004160346235558196,25708.44689472704,2621.5320109035238,19382.713383458577,1976.4867088616986,0.7539433814430109,0.7539433814430109,32739.771991216443,32395.05729023726,1.0133188527787083,0.8,4333.525507610175,4287.898129693729,1.0133188527787083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64768650835338,4.803325856833404,-1.0534712331270564,5.856797089960461,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999929807189016,0.00023342994291017334,198.922293826128,0.0,0.0,0.0,0.0141343227442415,8.005708731881477e-05,0.0001533712170809725,0.0005565515886537125,0.09178373566998999,0.09178373566998999,0.09178373566998999,0.09178472827639295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.43210675486,589.7522094127145,0.0,0.09178373566998999,0.091783735769348,0.091783735769348,0.375,0.375,0.5,6.008923153098926,0.005786475947274994,0.005786475947274994,4.547473508864641e-13,6.5534426312297e-06,0.005308980018355669,4.547473508864641e-13,25939.455325789415,19779.439256687292,0.7625233069956663,0.7968705862752686,3.8783073295515975,0.7959250406123515,0.5140439097587358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958662838364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36923031650247,261.36923031650247,-11.78076968349751,244.9718303328642,277.7666303001413,119600.21279170873,119600.44328315344,-0.2304914446632779,0.0,nan,277.7666303001413,4.61663030014131,271.20767030668554,-1.9423296933144343,264.64871031323065,-8.501289686769326,258.08975031977445,-15.060249680225525,251.53079032631908,-21.6192096736809,244.9718303328642,-28.17816966713579,1.0,1.0,25762.5980482374,25762.5980482374,277.2801071675451,4.130107167545134,277.2801071675451,277.2801071675451,79989.80892797853,79989.92059592417,-0.11166794563177973,0.0,8575.796259387458,8575.796259387458,0.9047747366122343,3646.931655381465,277.2801071675451,4.130107167545134,1.0,0.002,0.2627150068029452,0.004562303838787152,0.00040690251434198827,0.001593097485543833,0.20345125717099413,0.20345125717099413,0.0,-1.1417863182705545e-13,1.0,1.0000108678438775,0.005308980017900922,0.091783735769348,0.0,9.962443611853513e-07,1.2751100021529922,0.0,1601652.4642706218,267.9527092238994,6.553442176482349e-06,1.0,1279916.9077713434,2616.801809223371,,,,,,,,,,,,,,,,,,,2.0,14750.297718011283,1450.0,0.375,6.1796691888313084,3.5
1562.0,-30.00009897928277,4.803315266093061,34.898407666935555,28.371997572854184,6.438542885066887,-26.356234792847484,-39.86630713390184,2.7946786986286916,-5.197295256495067,-5.1973016709598285,39.796804372190856,37568.90675944534,20601.27089032895,20601.27089032895,58170.17764977428,79999.89835921598,79989.92407740714,20601.27089032895,100591.19496773608,100591.19496773608,100591.19496773608,126530.64847220227,123831.26363562173,2699.384836580546,0.0,93290.49798365215,50859.50638387075,47145.54622197933,25939.453504466186,73084.99972644552,19779.437787140967,1450.0,0.0,0.8866501262181985,2.863793947691277,0.0014957518510113484,1.0,1.0,-5.192106527653436,351936.80000657745,1545790.6622917368,4.392239351675776,1545790.6622917368,4.392239351675776,0.7625233038828438,0.09178374038883495,3.6287879772257563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879772257563,1.278693637290363,1.2789921361173089,2.8378869428922786,6013.1418948902965,14750.297324938647,6484.5360982013535,0.0004160345186845388,25708.44551104737,2621.5318698074643,19382.712342679537,1976.4866027317726,0.7539433815378082,0.7539433815378082,32739.77387093233,32395.05729023726,1.0133189255018613,0.8,4333.525756414497,4287.898129693729,1.0133189255018613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647682354257726,4.803315266093061,-1.0534781639933497,5.856793430086411,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999929046367477,0.00023342996067015218,198.92229322809527,0.0,0.0,0.0,0.0141343227442415,8.005708795090048e-05,0.00015337121644888677,0.0005565516263022095,0.09178374029291148,0.09178374029291148,0.09178374029291148,0.09178471166641458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.28633474826,589.7522574359265,0.0,0.09178374029291148,0.09178374038883495,0.09178374038883495,0.375,0.375,0.5,6.008952294292189,0.005669738510903244,0.005669738510903244,6.218670023372397e-11,6.414464735371439e-06,0.00519514330636639,6.218670023372397e-11,25939.453504466186,19779.437787140967,0.7625233038828438,0.7968707496262001,3.8783071984235784,0.7959249896353989,0.5140440158728109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958617644336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922879584597,261.36922879584597,-11.780771204154007,244.9718308385135,277.7666267531788,119600.20511639562,119600.43773995547,-0.23262355982454078,0.0,nan,277.7666267531788,4.616626753178821,271.20766757024535,-1.9423324297546287,264.6487083873128,-8.501291612687169,258.08974920437913,-15.060250795620846,251.5307900214461,-21.61920997855387,244.9718308385135,-28.178169161486466,1.0,1.0,25762.5980482374,25762.5980482374,277.2801032320947,4.1301032320947115,277.2801032320947,277.2801032320947,79989.81044574571,79989.92407740714,-0.11363166142837144,0.0,8575.796259387458,8575.796259387458,0.9047747205418747,3646.931917111885,277.2801032320947,4.1301032320947115,1.0,0.002,0.2627140319240771,0.004562307442574928,0.0004069010007576564,0.0015930989990795346,0.2034505003788282,0.2034505003788282,0.0,-1.6280900239085128e-13,1.0,1.0000106348185591,0.00519514324417969,0.09178374038883495,0.0,9.748825997668164e-07,1.247768737088649,0.0,1601652.4588986165,267.9527047435049,6.414402548671205e-06,1.0,1279916.922701364,2616.8017481872025,,,,,,,,,,,,,,,,,,,2.0,14750.297324938647,1450.0,0.375,6.1796691888313084,3.5
1563.0,-30.000098291812986,4.803304783104049,34.89840725815419,28.372006688173883,6.438540034540819,-26.35623445917752,-39.866307098977245,2.794676201907618,-5.197299597483095,-5.197305877133983,39.796803547573624,37568.896497376285,20601.257960090345,20601.257960090345,58170.15445746663,79999.91517517505,79989.92808338284,20601.257960090345,100591.18604347318,100591.18604347318,100591.18604347318,126530.63778382636,123831.24009724018,2699.397686586172,0.0,93290.50905629918,50859.49037850861,47145.576308656186,25939.451740353175,73085.02804900936,19779.436363833785,1450.0,0.0,0.8866501077509428,2.8637935052009125,0.0014957518510113484,1.0,1.0,-5.192221008476281,351936.7422116386,1545790.6268885776,4.3922399723726775,1545790.6268885776,4.3922399723726775,0.7625233008708333,0.09178374490381917,3.628786761446334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786761446334,1.2786936488598608,1.2789921476895074,2.837885966417303,6013.139825856997,14750.296901268872,6484.53693776801,0.00041603497683424416,25708.45717567493,2621.5330592684486,19382.714852200457,1976.4868586316895,0.7539431370677575,0.7539431370677575,32739.765095694995,32395.05729023726,1.0133185860021976,0.8,4333.524594900151,4287.898129693729,1.0133185860021976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647678181887997,4.803304783104049,-1.053484971008345,5.856789754112394,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999928330849072,0.00023342997737261522,198.92229266567242,0.0,0.0,0.0,0.0141343227442415,8.005708826694307e-05,0.0001533712161328442,0.0005565514386897894,0.09178374481005926,0.09178374481005926,0.09178374481005926,0.09178469557287777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.14370612346,589.7523044240606,0.0,0.09178374481005926,0.09178374490381917,0.09178374490381917,0.375,0.375,0.5,6.008980816670694,0.005554245939038083,0.005554245939038083,-1.2505552149377763e-12,6.2796509041618265e-06,0.005084868657718289,-1.2505552149377763e-12,25939.451740353175,19779.436363833785,0.7625233008708333,0.79687002342314,3.878307611982537,0.7959243638582021,0.5140436762531354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958574007093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369227355031,261.369227355031,-11.780772644968977,244.97183134505727,277.76662336500516,119600.15954018917,119600.37994993165,-0.22040974248009623,0.0,nan,277.76662336500516,4.616623365005182,271.2076649610147,-1.9423350389852772,264.648706557026,-8.501293442973974,258.0897481530361,-15.060251846963865,251.53078974904648,-21.6192102509535,244.97183134505727,-28.17816865494271,1.0,1.0,25762.5980482374,25762.5980482374,277.2800994930463,4.130099493046316,277.2800994930463,277.2800994930463,79989.83269373959,79989.92808338284,-0.09538964324747212,0.0,8575.796259387458,8575.796259387458,0.9047747955644941,3646.9306952535653,277.2800994930463,4.130099493046316,1.0,0.002,0.26271307773802227,0.004562310976536132,0.00040689951933693615,0.0015931004802923624,0.20344975966846807,0.20344975966846807,0.0,-3.707017331988638e-13,1.0,1.0000104090849746,0.005084868658968844,0.09178374490381917,0.0,9.541892919086911e-07,1.2212830359770457,0.0,1601652.453693705,267.9527004025169,6.279652154717041e-06,1.0,1279916.937166712,2616.8016890506797,,,,,,,,,,,,,,,,,,,2.0,14750.296901268872,1450.0,0.375,6.1796691888313084,3.5
1564.0,-30.000097528341662,4.80329441245081,34.89840685269631,28.37200309094044,6.438535843865402,-26.356234191119754,-39.86630706405265,2.794672506648565,-5.197303548322623,-5.197309703904554,39.7968028258161,37568.90026461372,20601.244479692046,20601.244479692046,58170.14474430577,79999.91979758693,79989.93434603215,20601.244479692046,100591.1788257242,100591.1788257242,100591.1788257242,126530.6289716156,123831.21869265437,2699.4102789612307,0.0,93290.51227121224,50859.49273825749,47145.57725883861,25939.450145891402,73085.02740473,19779.435079001018,1450.0,0.0,0.8866500908469085,2.8637931026606314,0.0014957518510113484,1.0,1.0,-5.192326393155099,351936.6896318488,1545790.5959004627,4.392240540528671,1545790.5959004627,4.392240540528671,0.7625232982100787,0.09178374930111892,3.62878687051753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878687051753,1.2786936659832366,1.2789921648168805,2.8378860137132347,6013.139926071401,14750.296417836147,6484.536677130512,0.0004160349266548143,25708.45728889758,2621.533070813946,19382.714073137533,1976.48677918938,0.7539431034435553,0.7539431034435553,32739.76588294772,32395.05729023726,1.0133186164597245,0.8,4333.524699103069,4287.898129693729,1.0133186164597245,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647673831991025,4.80329441245081,-1.0534915092811152,5.856785921731925,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999927536228367,0.00023342999592157893,198.92229204107227,0.0,0.0,0.0,0.0141343227442415,8.005708858298593e-05,0.00015337121581680135,0.0005565514542713193,0.09178374921276618,0.09178374921276618,0.09178374921276618,0.09178468092156564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.00435469515,589.7523503367706,0.0,0.09178374921276618,0.09178374930111892,0.09178374930111892,0.375,0.375,0.5,6.009008767809994,0.005441406730369636,0.005441406730369636,8.270717444247566e-11,6.155581957045797e-06,0.004983310749480552,8.270717444247566e-11,25939.450145891402,19779.435079001018,0.7625232982100787,0.7968700872693313,3.8783075088896357,0.7959242379724557,0.514043732330629,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495853296823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922586461856,261.36922586461856,-11.78077413538142,244.97183185327765,277.76661987595986,119600.14308072813,119600.37107771832,-0.22799699016954073,0.0,nan,277.76661987595986,4.616619875959884,271.20766227142303,-1.9423377285769448,264.64870466688706,-8.501295333112921,258.08974706235017,-15.060252937649807,251.53078945781374,-21.619210542186238,244.97183185327765,-28.178168146722328,1.0,1.0,25762.5980482374,25762.5980482374,277.280096396546,4.130096396546037,277.280096396546,277.280096396546,79989.83285073182,79989.93434603215,-0.10149530033231713,0.0,8575.796259387458,8575.796259387458,0.9047747888339916,3646.9308048701178,277.280096396546,4.130096396546037,1.0,0.002,0.262712142609697,0.004562314490030238,0.0004068980677532284,0.001593101932052666,0.2034490338766142,0.2034490338766142,0.0,-1.9410558230181785e-13,1.0,1.0000102011942824,0.004983310666773377,0.09178374930111892,0.0,9.351316772480039e-07,1.1968908844972275,0.0,1601652.4489543682,267.95269645167735,6.1554992498713546e-06,1.0,1279916.9503267752,2616.801635250363,,,,,,,,,,,,,,,,,,,2.0,14750.296417836147,1450.0,0.375,6.1796691888313084,3.5
1565.0,-30.000096812793277,4.8032841502013,34.898406448460314,28.37199530275541,6.4385330913506955,-26.35623382237912,-39.866306994203455,2.794670100937311,-5.197307623167603,-5.197313651397602,39.79680205011835,37568.90984920165,20601.231471293737,20601.231471293737,58170.141320495386,79999.9167086222,79989.93918139441,20601.231471293737,100591.17065268815,100591.17065268815,100591.17065268815,126530.61914229518,123831.19653385403,2699.4226084411443,0.0,93290.51045610027,50859.50359668262,47145.563177130716,25939.44848960703,73085.01166673774,19779.433742590423,1450.0,0.0,0.8866500735220817,2.863792687397445,0.0014957518510113484,1.0,1.0,-5.192434438333294,351936.63539158524,1545790.5625965733,4.392241122827797,1545790.5625965733,4.392241122827797,0.7625232953782847,0.09178375361092905,3.628787563691585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787563691585,1.2786936771310067,1.278992175967253,2.8378865310677552,6013.141022283549,14750.296070812992,6484.535982859729,0.00041603465217881954,25708.451877848514,2621.5325190404997,19382.711997915703,1976.4865675756455,0.753943181410183,0.753943181410183,32739.77088613069,32395.05729023726,1.0133188100247366,0.8,4333.525361338011,4287.898129693729,1.0133188100247366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647669634400479,4.8032841502013,-1.0534980733363648,5.856782223537665,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999926791485927,0.0002334300133062287,198.92229145567813,0.0,0.0,0.0,0.0141343227442415,8.005708921507165e-05,0.0001533712151847156,0.000556551558290562,0.09178375352413135,0.09178375352413135,0.09178375352413135,0.09178466581892457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.86757315544,589.7523953993696,0.0,0.09178375352413135,0.09178375361092905,0.09178375361092905,0.375,0.375,0.5,6.00903613606386,0.0053303582946568895,0.0053303582946568895,4.2234660213580355e-11,6.028230018273462e-06,0.004879213064327814,4.2234660213580355e-11,25939.44848960703,19779.433742590423,0.7625232953782847,0.7968705285808423,3.8783071359525265,0.7959243625183633,0.5140439741668662,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958487392418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922446001114,261.36922446001114,-11.780775539988838,244.97183236766597,277.76661655235665,119600.16110693678,119600.37597778256,-0.214870845740578,0.0,nan,277.76661655235665,4.616616552356675,271.207659715418,-1.9423402845819737,264.64870287848055,-8.501297121519428,258.089746041542,-15.060253958457963,251.53078920460376,-21.619210795396214,244.97183236766597,-28.17816763233401,1.0,1.0,25762.5980482374,25762.5980482374,277.28009301289126,4.13009301289128,277.28009301289126,277.28009301289126,79989.82981545765,79989.93918139441,-0.10936593676160555,0.0,8575.796259387458,8575.796259387458,0.9047747460600052,3646.931501510043,277.28009301289126,4.13009301289128,1.0,0.002,0.2627112270151764,0.00456231789575436,0.000406896646322421,0.0015931033532836335,0.2034483231612105,0.2034483231612105,0.0,-3.93945726734346e-13,1.0,1.0000099881047866,0.004879213022093154,0.09178375361092905,0.0,9.155974875306624e-07,1.171888756396942,0.0,1601652.4440673608,267.9526923768324,6.028187783613248e-06,1.0,1279916.9639024339,2616.801579751014,,,,,,,,,,,,,,,,,,,2.0,14750.296070812992,1450.0,0.375,6.1796691888313084,3.5
1566.0,-30.000096145827317,4.803273994698359,34.89840604514631,28.37200368465858,6.438530523164603,-26.3562334789285,-39.86630695927886,2.794667856265958,-5.19731168667397,-5.197317588631156,39.79680126821369,37568.9005981423,20601.218661658797,20601.218661658797,58170.1192598011,79999.93218282673,79989.94368907472,20601.218661658797,100591.16235073352,100591.16235073352,100591.16235073352,126530.60918533415,123831.1745080763,2699.434677257849,0.0,93290.52068348604,50859.489098802136,47145.59064964879,25939.44683460063,73085.03748424942,19779.432406749125,1450.0,0.0,0.8866500562720911,2.8637922732028067,0.0014957518510113484,1.0,1.0,-5.19254154429035,351936.5812922602,1545790.5290264382,4.392241702611644,1545790.5290264382,4.392241702611644,0.76252329253087,0.09178375783116767,3.6287864533064234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864533064234,1.2786936875325379,1.2789921863712124,2.83788563960834,6013.139133388021,14750.29565731644,6484.536737670215,0.00041603506895666057,25708.46256287222,2621.5336086096904,19382.714254094757,1976.4867976418816,0.7539429558143622,0.7539429558143622,32739.76287160655,32395.05729023726,1.0133184999558358,0.8,4333.524300513739,4287.898129693729,1.0133184999558358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64766550094752,4.803273994698359,-1.0535045871520454,5.856778581850405,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999992609730805,0.00023343002951054355,198.92229091002957,0.0,0.0,0.0,0.0141343227442415,8.00570895311145e-05,0.00015337121486867276,0.0005565513868425884,0.09178375774847254,0.09178375774847254,0.09178375774847254,0.09178465075827799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.7335722443,589.7524395447771,0.0,0.09178375774847254,0.09178375783116767,0.09178375783116767,0.375,0.375,0.5,6.009062925920445,0.005220882186961262,0.005220882186961262,-1.4779288903810084e-12,5.90195719496478e-06,0.004776044340815133,-1.4779288903810084e-12,25939.44683460063,19779.432406749125,0.76252329253087,0.7968698680079465,3.8783074861216256,0.7959237795059948,0.5140436659998812,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958444677388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922313794884,261.36922313794884,-11.780776862051141,244.97183288038534,277.7666133955125,119600.12020519128,119600.32244866095,-0.202243469665902,0.0,nan,277.7666133955125,4.616613395512502,271.20765729248683,-1.9423427075131485,264.64870118946175,-8.50129881053823,258.08974508643615,-15.060254913563824,251.53078898341056,-21.619211016589418,244.97183288038534,-28.178167119614642,1.0,1.0,25762.5980482374,25762.5980482374,277.2800896012859,4.130089601285931,277.2800896012859,277.2800896012859,79989.85031121936,79989.94368907472,-0.09337785535899457,0.0,8575.796259387458,8575.796259387458,0.9047748145790137,3646.9303855729554,277.2800896012859,4.130089601285931,1.0,0.002,0.26271033078041756,0.004562321218086124,0.00040689525488537404,0.0015931047447926342,0.20344762744268702,0.20344762744268702,0.0,-3.2199199903604203e-13,1.0,1.0000097769167966,0.004776044342293062,0.09178375783116767,0.0,8.962376191899646e-07,1.1471097446241674,0.0,1601652.4391950185,267.952688313326,5.90195867289367e-06,1.0,1279916.9774428187,2616.80152439588,,,,,,,,,,,,,,,,,,,2.0,14750.29565731644,1450.0,0.375,6.1796691888313084,3.5
1567.0,-30.000095412359567,4.803263950559557,34.89840564632403,28.371998795215063,6.438526881222134,-26.356233183000896,-39.86630692435426,2.794664651867766,-5.197315359185552,-5.1973211454909345,39.79680059107826,37568.90626535564,20601.20529786401,20601.20529786401,58170.111563219645,79999.93438398548,79989.95048015217,20601.20529786401,100591.15577801618,100591.15577801618,100591.15577801618,126530.60112827327,123831.1546218132,2699.4465064600668,0.0,93290.52240448259,50859.49428586861,47145.586798459975,25939.445350257083,73085.03214871706,19779.4312102963,1450.0,0.0,0.886650040582607,2.8637918990478495,0.0014957518510113484,1.0,1.0,-5.192639571915663,351936.53241973434,1545790.4999546553,4.3922422299458255,1545790.4999546553,4.3922422299458255,0.7625232900402117,0.09178376194306526,3.628786757939714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786757939714,1.2786937023813256,1.2789922012234662,2.837885844891379,6013.139568358147,14750.295175477879,6484.536311972054,0.0004160349409331937,25708.460878932816,2621.533436895659,19382.712981654466,1976.4866678890821,0.7539429557036579,0.7539429557036579,32739.765070384954,32395.05729023726,1.0133185850229935,0.8,4333.5245915500445,4287.898129693729,1.0133185850229935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647661188676531,4.803263950559557,-1.0535108320599198,5.8567747826194765,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999925333915209,0.00023343004733055792,198.92229030997552,0.0,0.0,0.0,0.0141343227442415,8.00570898471571e-05,0.00015337121455263018,0.0005565514324177152,0.09178376186585303,0.09178376186585303,0.09178376186585303,0.09178463714244636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.60266466474,589.7524826754887,0.0,0.09178376186585303,0.09178376194306526,0.09178376194306526,0.375,0.375,0.5,6.009089184285913,0.00511427318326696,0.00511427318326696,-1.972466634470038e-11,5.786305393939983e-06,0.004681573575282982,-1.972466634470038e-11,25939.445350257083,19779.4312102963,0.7625232900402117,0.7968700533086341,3.878307277717195,0.7959237323020151,0.5140437810700905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958404862515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692217918548,261.3692217918548,-11.780778208145193,244.97183339346432,277.7666101902456,119600.11404623858,119600.31996599893,-0.20591976032963719,0.0,nan,277.7666101902456,4.616610190245638,271.20765483088854,-1.9423451691114337,264.6486994715331,-8.501300528466857,258.0897441121767,-15.060255887823303,251.53078875282037,-21.619211247179607,244.97183339346432,-28.178166606535655,1.0,1.0,25762.5980482374,25762.5980482374,277.280086836315,4.130086836315002,277.280086836315,277.280086836315,79989.84835435939,79989.95048015217,-0.10212579277867917,0.0,8575.796259387458,8575.796259387458,0.9047747957808786,3646.9306917294125,277.280086836315,4.130086836315002,1.0,0.002,0.26270945227354914,0.004562324525336494,0.0004068938912263445,0.0015931061086797778,0.20344694561317223,0.20344694561317223,0.0,-9.387759666856788e-14,1.0,1.0000095835335387,0.004681573595007649,0.09178376194306526,0.0,8.785099425035959e-07,1.1244198010087634,0.0,1601652.4347892248,267.9526846408144,5.786325118606328e-06,1.0,1279916.989675004,2616.801474388869,,,,,,,,,,,,,,,,,,,2.0,14750.295175477879,1450.0,0.375,6.1796691888313084,3.5
1568.0,-30.000094719534026,4.803254011028377,34.89840524811422,28.37199194999414,6.4385237728252775,-26.356232870297873,-39.86630685450507,2.794661923589998,-5.197319328243395,-5.197324991413442,39.796799811084284,37568.9143937571,20601.192745030145,20601.192745030145,58170.10713878724,79999.93300642523,79989.95467569474,20601.192745030145,100591.14742072488,100591.14742072488,100591.14742072488,126530.5911484102,123831.1330663441,2699.4580820660926,0.0,93290.52168258403,50859.50306991901,47145.576236294466,25939.44372768531,73085.01996397978,19779.42989972409,1450.0,0.0,0.8866500237918948,2.8637914944646514,0.0014957518510113484,1.0,1.0,-5.192744000275809,351936.47957604064,1545790.466466725,4.392242794293042,1545790.466466725,4.392242794293042,0.7625232872134956,0.09178376598250843,3.628787315504334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787315504334,1.2786937150238298,1.2789922138689218,2.837886252875426,6013.140432827386,14750.294814066547,6484.535726169971,0.00041603471960875976,25708.456729880952,2621.533013810114,19382.71123065284,1976.4864893366073,0.7539430092715097,0.7539430092715097,32739.769094767897,32395.05729023726,1.0133187407198228,0.8,4333.525124228347,4287.898129693729,1.0133187407198228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647657138088942,4.803254011028377,-1.053517202910541,5.856771213938918,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999924612822766,0.00023343006416314915,198.9222897431711,0.0,0.0,0.0,0.0141343227442415,8.005709047924254e-05,0.0001533712139205447,0.0005565515156383744,0.09178376590845894,0.09178376590845894,0.09178376590845894,0.09178462243739154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.47398889496,589.752525065096,0.0,0.09178376590845894,0.09178376598250843,0.09178376598250843,0.375,0.375,0.5,6.009114880293283,0.005008971330937584,0.005008971330937584,8.01492205937393e-12,5.663170043135324e-06,0.004580991137629553,8.01492205937393e-12,25939.44372768531,19779.42989972409,0.7625232872134956,0.7968704042445262,3.87830698327903,0.7959238044602929,0.514043977989923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958361077779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692204709077,261.3692204709077,-11.780779529092285,244.9718339046679,277.766607037148,119600.12186978519,119600.3239426662,-0.20207288101335938,0.0,nan,277.766607037148,4.616607037148015,271.2076524106511,-1.9423475893488558,264.6486977841556,-8.501302215844362,258.08974315765994,-15.060256842340038,251.5307885311638,-21.61921146883617,244.9718339046679,-28.178166095332074,1.0,1.0,25762.5980482374,25762.5980482374,277.28008347962316,4.130083479623181,277.28008347962316,277.28008347962316,79989.84609212873,79989.95467569474,-0.10858356600510888,0.0,8575.796259387458,8575.796259387458,0.9047747613750019,3646.9312520818557,277.28008347962316,4.130083479623181,1.0,0.002,0.26270859264119517,0.0045623277003590534,0.00040689255655743643,0.0015931074433804628,0.20344627827871822,0.20344627827871822,0.0,-6.210093203562472e-14,1.0,1.0000093776393961,0.004580991129614631,0.09178376598250843,0.0,8.596353821188094e-07,1.100261941869268,0.0,1601652.4300303243,267.9526806717566,5.663162028213264e-06,1.0,1279917.002901123,2616.8014203185026,,,,,,,,,,,,,,,,,,,2.0,14750.294814066547,1450.0,0.375,6.1796691888313084,3.5
1569.0,-30.000094067182925,4.803244173118558,34.89840484937414,28.372001379635208,6.438520777994415,-26.356232582665044,-39.86630685450507,2.7946592934777468,-5.197323370725428,-5.197328909613979,39.796798999359645,37568.90352109574,20601.180550429024,20601.180550429024,58170.08407152476,79999.95038329132,79989.95796573503,20601.180550429024,100591.13851616405,100591.13851616405,100591.13851616405,126530.58058449115,123831.1111828965,2699.469401594653,0.0,93290.53309673436,50859.48623454323,47145.60762465682,25939.442068327106,73085.04969298393,19779.42855848593,1450.0,0.0,0.886650006747535,2.8637910822601578,0.0014957518510113484,1.0,1.0,-5.192849384459123,351936.4257390628,1545790.4316163473,4.392243367165543,1545790.4316163473,4.392243367165543,0.7625232842859504,0.09178376994184272,3.628786050687754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786050687754,1.2786937272114476,1.2789922260593847,2.8378852366792677,6013.138279629667,14750.294397684556,6484.536610591785,0.000416035197756992,25708.468836032167,2621.534248293981,19382.713874248824,1976.486758908376,0.7539427570685436,0.7539427570685436,32739.75996559043,32395.05729023726,1.0133183875268044,0.8,4333.52391586552,4287.898129693729,1.0133183875268044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647653203097012,4.803244173118558,-1.0535235739827993,5.856767747101357,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999923933856213,0.00023343008001239031,198.92228920947903,0.0,0.0,0.0,0.0141343227442415,8.005709047924254e-05,0.0001533712139205447,0.0005565513216519201,0.09178376986984052,0.09178376986984052,0.09178376986984052,0.09178460746181723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.34792077664,589.7525665932604,0.0,0.09178376986984052,0.09178376994184272,0.09178376994184272,0.375,0.375,0.5,6.009140007909435,0.004904462104718732,0.004904462104718732,2.3419488570652902e-11,5.538888558476174e-06,0.004479525154863495,2.3419488570652902e-11,25939.442068327106,19779.42855848593,0.7625232842859504,0.7968696430894544,3.878307431159345,0.7959231650780285,0.5140436201236147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958319719202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692191771801,261.3692191771801,-11.78078082281985,244.97183440837847,277.76660394598184,119600.07029408222,119600.2682030406,-0.19790895840436018,0.0,nan,277.76660394598184,4.616603945981865,271.2076500384608,-1.9423499615391506,264.6486961309403,-8.501303869059655,258.08974222342005,-15.060257776579931,251.53078831589914,-21.619211684100833,244.97183440837847,-28.178165591621507,1.0,1.0,25762.5980482374,25762.5980482374,277.28007994506515,4.130079945065177,277.28007994506515,277.28007994506515,79989.86788909334,79989.95796573503,-0.09007664168893825,0.0,8575.796259387458,8575.796259387458,0.904774839423573,3646.9299809411928,277.28007994506515,4.130079945065177,1.0,0.002,0.26270775204889707,0.004562330778505435,0.00040689125131758826,0.0015931087485020598,0.20344562565879412,0.20344562565879412,0.0,-1.8035182722253573e-13,1.0,1.0000091699365492,0.0044795251314440065,0.09178376994184272,0.0,8.405950227005141e-07,1.0758918734352325,0.0,1601652.425185067,267.95267662927455,5.538865138987603e-06,1.0,1279917.0163758507,2616.801365231792,,,,,,,,,,,,,,,,,,,2.0,14750.294397684556,1450.0,0.375,6.1796691888313084,3.5
1570.0,-30.0000933431239,4.803234441338041,34.89840445365465,28.37199711883443,6.438516844057304,-26.356232324404665,-39.866306784655876,2.7946558253412097,-5.197327034121429,-5.1973324590516805,39.79679828895463,37568.90814709442,20601.167814802822,20601.167814802822,58170.075961897244,79999.95376208542,79989.96348444237,20601.167814802822,100591.1312992452,100591.1312992452,100591.1312992452,126530.57187354978,123831.09138820264,2699.4804853471433,0.0,93290.5355288083,50859.48991382888,47145.606238866014,25939.440574304583,73085.0468131706,19779.42735227346,1450.0,0.0,0.8866499912166488,2.863790708864973,0.0014957518510113484,1.0,1.0,-5.192945902645704,351936.3769684394,1545790.4011159707,4.392243889169185,1545790.4011159707,4.392243889169185,0.7625232817035696,0.09178377379516901,3.6287862560741133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862560741133,1.2786937432823673,1.278992242134056,2.837885361634078,6013.138544393915,14750.29392594478,6484.536273580312,0.0004160351099190065,25708.468051170592,2621.5341682603735,19382.71286689898,1976.486656187279,0.7539427409023083,0.7539427409023083,32739.761448025598,32395.05729023726,1.0133184448798067,0.8,4333.524112084682,4287.898129693729,1.0133184448798067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647649093525422,4.803234441338041,-1.0535296851162093,5.85676412645425,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999923180256143,0.00023343009760381792,198.92228861712232,0.0,0.0,0.0,0.0141343227442415,8.005709111132856e-05,0.0001533712132884587,0.0005565513508585704,0.0917837737262039,0.0917837737262039,0.0917837737262039,0.09178459388675547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.22488787665,589.7526071257176,0.0,0.0917837737262039,0.09178377379516901,0.09178377379516901,0.375,0.375,0.5,6.009164612534131,0.0048021310688000085,0.0048021310688000085,-2.0463630789890885e-12,5.4249302365860785e-06,0.004386556405961528,-2.0463630789890885e-12,25939.440574304583,19779.42735227346,0.7625232817035696,0.7968697646340428,3.8783072938181626,0.7959230854787447,0.5140437036748831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958280776769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692178268689,261.3692178268689,-11.780782173131058,244.97183490980717,277.76660074393055,119600.05744671854,119600.26401165403,-0.2065649354979465,0.0,nan,277.76660074393055,4.616600743930576,271.20764757710634,-1.9423524228936344,264.648694410281,-8.501305589718982,258.08974124345696,-15.060258756543021,251.53078807663184,-21.61921192336814,244.97183490980717,-28.178165090192806,1.0,1.0,25762.5980482374,25762.5980482374,277.28007703914875,4.130077039148773,277.28007703914875,277.28007703914875,79989.86682533173,79989.96348444237,-0.09665911064075772,0.0,8575.796259387458,8575.796259387458,0.9047748267497108,3646.9301873544837,277.28007703914875,4.130077039148773,1.0,0.002,0.26270692890226366,0.004562333840739088,0.00040688997340879607,0.0015931100263976623,0.20344498670439803,0.20344498670439803,0.0,-1.9354179717212538e-13,1.0,1.0000089796277079,0.004386556408007891,0.09178377379516901,0.0,8.2314920097285e-07,1.0535626793892587,0.0,1601652.4207922805,267.95267296587855,5.4249322829491575e-06,1.0,1279917.0285825357,2616.8013153290426,,,,,,,,,,,,,,,,,,,2.0,14750.29392594478,1450.0,0.375,6.1796691888313084,3.5
1571.0,-30.000092677764137,4.8032248129481365,34.898404059663704,28.371987828891747,6.43851472643314,-26.356231937344578,-39.86630671480668,2.7946539860140236,-5.197330755000905,-5.197336064699385,39.79679754734459,37568.91988693482,20601.15540795389,20601.15540795389,58170.07529488871,79999.94785021362,79989.96810378965,20601.15540795389,100591.12351174354,100591.12351174354,100591.12351174354,126530.56256103839,123831.07122952124,2699.491331517144,0.0,93290.53197141603,50859.50400813879,47145.586625863594,25939.439049294844,73085.02567515844,19779.426119925327,1450.0,0.0,0.8866499755125237,2.86379032955609,0.0014957518510113484,1.0,1.0,-5.193043527222528,351936.3274262659,1545790.3692759215,4.3922444169955135,1545790.3692759215,4.3922444169955135,0.7625232790245333,0.09178377756539331,3.628787176073726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787176073726,1.2786937518055845,1.2789922506592628,2.8378860622019015,6013.140028813068,14750.293582968992,6484.535388852873,0.0004160347452914265,25708.46055302546,2621.5334036623576,19382.71022238946,1976.486386522356,0.7539428579323642,0.7539428579323642,32739.768088387405,32395.05729023726,1.0133187017845982,0.8,4333.52499102108,4287.898129693729,1.0133187017845982,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647645090044708,4.8032248129481365,-1.0535357863280232,5.85676059927616,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999922487750257,0.00023343011376911486,198.9222880727878,0.0,0.0,0.0,0.0141343227442415,8.005709174341432e-05,0.00015337121265637294,0.0005565514896663224,0.0917837774988255,0.0917837774988255,0.0917837774988255,0.09178458010422653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.1042627568,589.7526468626648,0.0,0.0917837774988255,0.09178377756539331,0.09178377756539331,0.375,0.375,0.5,6.009188690422374,0.0047014822799269496,0.0047014822799269496,2.984279490192421e-11,5.309698451583245e-06,0.004292537476828784,2.984279490192421e-11,25939.439049294844,19779.426119925327,0.7625232790245333,0.7968703451517748,3.8783068156172145,0.7959233065530781,0.5140440129817793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958237553695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692165900445,261.3692165900445,-11.780783409955461,244.97183541574142,277.7665977643473,119600.087314708,119600.27651885831,-0.18920415032226862,0.0,nan,277.7665977643473,4.616597764347318,271.20764529462645,-1.942354705373532,264.6486928249047,-8.501307175095292,258.08974035518435,-15.06025964481563,251.53078788546273,-21.61921211453725,244.97183541574142,-28.178164584258553,1.0,1.0,25762.5980482374,25762.5980482374,277.28007397215043,4.130073972150456,277.28007397215043,277.28007397215043,79989.8615524436,79989.96810378965,-0.10655134604894556,0.0,8575.796259387458,8575.796259387458,0.9047747699789058,3646.9311119540944,277.28007397215043,4.130073972150456,1.0,0.002,0.26270612339832516,0.00456233681534664,0.0004068887227783698,0.0015931112769957405,0.2034443613891849,0.2034443613891849,0.0,-2.258896195095339e-13,1.0,1.0000087871689305,0.004292537446985989,0.09178377756539331,0.0,8.055062977520591e-07,1.0309812371114446,0.0,1601652.416331236,267.9526692449991,5.309668608788343e-06,1.0,1279917.040982327,2616.801264636829,,,,,,,,,,,,,,,,,,,2.0,14750.293582968992,1450.0,0.375,6.1796691888313084,3.5
1572.0,-30.000092058895714,4.8032152847361465,34.89840366602922,28.371996420342498,6.438512112188995,-26.356231641787605,-39.86630671480668,2.794651695081568,-5.197334564496828,-5.197339757297706,39.796796769628415,37568.910217642166,20601.14338658973,20601.14338658973,58170.0536042319,79999.96367837703,79989.9717038686,20601.14338658973,100591.11509045833,100591.11509045833,100591.11509045833,126530.55257125507,123831.05063424312,2699.50193701195,0.0,93290.54245834057,50859.488997608016,47145.6149563695,25939.437480796732,73085.05243716623,19779.42485141967,1450.0,0.0,0.8866499594958595,2.863789941084908,0.0014957518510113484,1.0,1.0,-5.1931425625862175,351936.2766894136,1545790.3358854714,4.392244955326509,1545790.3358854714,4.392244955326509,0.7625232762299725,0.09178378125882165,3.6287860397056932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860397056932,1.2786937624214854,1.2789922612776419,2.8378851499469238,6013.138095854238,14750.293155126064,6484.536159219476,0.00041603517153066157,25708.47149365322,2621.5345192959085,19382.71252506679,1976.4866213300963,0.7539426266494256,0.7539426266494256,32739.75988632425,32395.05729023726,1.013318384460125,0.8,4333.523905373632,4287.898129693729,1.013318384460125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647641210953422,4.8032152847361465,-1.0535418969524768,5.856757181688623,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999921843632571,0.00023343012880487886,198.92228756648814,0.0,0.0,0.0,0.0141343227442415,8.005709174341432e-05,0.00015337121265637294,0.0005565513153801793,0.09178378119555533,0.09178378119555533,0.09178378119555533,0.09178456599569249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.9860569277,589.7526858000575,0.0,0.09178378119555533,0.09178378125882165,0.09178378125882165,0.375,0.375,0.5,6.009212234292798,0.004601925323697742,0.004601925323697742,6.485834092018194e-11,5.192800870190695e-06,0.004197194711480279,6.485834092018194e-11,25939.437480796732,19779.42485141967,0.7625232762299725,0.7968696612062434,3.878307196886707,0.7959227183183966,0.5140436924491704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958197834702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692153966994,261.3692153966994,-11.78078460330056,244.97183591281723,277.7665948805814,119600.04257527644,119600.22512813422,-0.18255285777084237,0.0,nan,277.7665948805814,4.616594880581431,271.20764308702877,-1.9423569129712064,264.64869129347545,-8.501308706524526,258.0897394999235,-15.060260500076481,251.53078770637006,-21.619212293629914,244.97183591281723,-28.17816408718275,1.0,1.0,25762.5980482374,25762.5980482374,277.2800706993474,4.130070699347414,277.2800706993474,277.2800706993474,79989.88185063083,79989.9717038686,-0.08985323777596932,0.0,8575.796259387458,8575.796259387458,0.9047748401012475,3646.9299699042217,277.2800706993474,4.130070699347414,1.0,0.002,0.26270533578569666,0.004562339696447107,0.0004068874997854368,0.001593112500052534,0.2034437498927184,0.2034437498927184,0.0,-1.620292441883997e-13,1.0,1.0000085920001414,0.004197194646621938,0.09178378125882165,0.0,7.876149708491169e-07,1.0080818329243568,0.0,1601652.411765526,267.95266543550315,5.1927360118497745e-06,1.0,1279917.0536811375,2616.8012127221973,,,,,,,,,,,,,,,,,,,2.0,14750.293155126064,1450.0,0.375,6.1796691888313084,3.5
