time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1573.0,-30.000091363192897,4.8032058592750975,34.898403274988965,28.371992823109053,6.438507957458545,-26.35623143112844,-39.86630664495749,2.794648025395383,-5.197338114278239,-5.19734319722941,39.796796057144576,37568.91381835087,20601.13105639928,20601.13105639928,58170.04487475015,79999.96825303829,79989.97668858522,20601.13105639928,100591.1077449845,100591.1077449845,100591.1077449845,126530.54376901475,123831.03145319359,2699.5123158211654,0.0,93290.54568075565,50859.491246072794,47145.6160385365,25939.436024030252,73085.05206256676,19779.423673942965,1450.0,0.0,0.8866499445310546,2.8637895791989623,0.0014957518510113484,1.0,1.0,-5.193235500371827,351936.22942317737,1545790.305296516,4.392245458303803,1545790.305296516,4.392245458303803,0.7625232736602037,0.09178378485826334,3.62878615353357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878615353357,1.2786937794263624,1.2789922782864886,2.837885201225807,6013.138204508038,14750.292661566169,6484.535889982643,0.0004160351188239066,25708.471575243682,2621.5345276158205,19382.711720299878,1976.4865392667098,0.753942592953084,0.753942592953084,32739.760707909714,32395.05729023726,1.0133184162459286,0.8,4333.524014120925,4287.898129693729,1.0133184162459286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647637232209105,4.8032058592750975,-1.0535478170288917,5.856753676303989,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999921119545834,0.0002334301457073782,198.9222869973298,0.0,0.0,0.0,0.0141343227442415,8.005709237549978e-05,0.00015337121202428747,0.0005565513305443957,0.09178378479595606,0.09178378479595606,0.09178378479595606,0.09178455284810334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.8706129141,589.7527238300737,0.0,0.09178378479595606,0.09178378485826334,0.09178378485826334,0.375,0.375,0.5,6.009235275252639,0.00450429115710449,0.00450429115710449,1.9838353182421997e-11,5.082951190615859e-06,0.00410769685760215,1.9838353182421997e-11,25939.436024030252,19779.423673942965,0.7625232736602037,0.7968697192893248,3.8783071157075604,0.7959226029551413,0.5140437443512912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958160891036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692141058693,261.3692141058693,-11.780785894130702,244.97183640191213,277.7665918098263,119600.02295018527,119600.2204159232,-0.19746573795650685,0.0,nan,277.7665918098263,4.616591809826332,271.20764072824335,-1.9423592717566294,264.64868964666033,-8.501310353339647,258.0897385650782,-15.060261434921756,251.53078748349492,-21.61921251650506,244.97183640191213,-28.17816359808785,1.0,1.0,25762.5980482374,25762.5980482374,277.28006784066974,4.130067840669767,277.28006784066974,277.28006784066974,79989.8813017956,79989.97668858522,-0.09538678961689584,0.0,8575.796259387458,8575.796259387458,0.9047748330772231,3646.930084301238,277.28006784066974,4.130067840669767,1.0,0.002,0.26270456496720995,0.004562342544208536,0.0004068863030166367,0.0015931136966235008,0.20344315150831835,0.20344315150831835,0.0,-3.598623135592227e-13,1.0,1.0000084087961052,0.004107696837763797,0.09178378485826334,0.0,7.708204728878171e-07,0.9865862776946027,0.0,1601652.4075098466,267.95266188572174,5.082931352262676e-06,1.0,1279917.065511294,2616.801164358747,,,,,,,,,,,,,,,,,,,2.0,14750.292661566169,1450.0,0.375,6.1796691888313084,3.5
1574.0,-30.000090719543433,4.8031965326582595,34.898402884643424,28.37198437135669,6.4385055171305225,-26.356231095875863,-39.86630661003289,2.7946458934643927,-5.197341795726402,-5.197346765939179,39.796795295085346,37568.92422899879,20601.11919511072,20601.11919511072,58170.043424109506,79999.96390213586,79989.9803328272,20601.11919511072,100591.09952793791,100591.09952793791,100591.09952793791,126530.5340322456,123831.0115695428,2699.522462702808,0.0,93290.54312230798,50859.5034491762,47145.59963681309,25939.434504307686,73085.03414112078,19779.422444305314,1450.0,0.0,0.8866499290894647,2.863789203754743,0.0014957518510113484,1.0,1.0,-5.1933309292780905,351936.18038821395,1545790.2725786362,4.3922459773061835,1545790.2725786362,4.3922459773061835,0.7625232709302356,0.09178378838234076,3.6287869500569525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869500569525,1.27869378930547,1.2789922881679023,2.8378858022200526,6013.139477942726,14750.292304667795,6484.535103648387,0.0004160348025410743,25708.465227159126,2621.533880291346,19382.709369894164,1976.4862995920284,0.7539426876956365,0.7539426876956365,32739.766457046368,32395.05729023726,1.0133186386706672,0.8,4333.524775092332,4287.898129693729,1.0133186386706672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647633404771511,4.8031965326582595,-1.0535537715665368,5.856750304224796,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999920449636152,0.0002334301613452141,198.9222864707566,0.0,0.0,0.0,0.0141343227442415,8.005709269154266e-05,0.0001533712117082446,0.0005565514515613,0.09178378832438072,0.09178378832438072,0.09178378832438072,0.0917845392166155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.7574268237,589.7527611130668,0.0,0.09178378832438072,0.09178378838234076,0.09178378838234076,0.375,0.375,0.5,6.0092578018963305,0.004407857167791462,0.004407857167791462,2.660272002685815e-11,4.970212785337935e-06,0.004015836661096728,2.660272002685815e-11,25939.434504307686,19779.422444305314,0.7625232709302356,0.7968702173354804,3.87830671792556,0.7959227782775372,0.5140440128475071,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958119360701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921288640093,261.36921288640093,-11.780787113599047,244.97183689107186,277.76658888173,119600.04453855082,119600.23108763386,-0.1865490830358288,0.0,nan,277.76658888173,4.616588881730024,271.20763848359826,-1.9423615164017178,264.6486880854664,-8.501311914533574,258.08973768733557,-15.060262312664406,251.53078728920346,-21.619212710796518,244.97183689107186,-28.178163108928118,1.0,1.0,25762.5980482374,25762.5980482374,277.280064696905,4.130064696905038,277.280064696905,277.280064696905,79989.8769997657,79989.9803328272,-0.10333306150278077,0.0,8575.796259387458,8575.796259387458,0.9047747839258188,3646.9308848072374,277.280064696905,4.130064696905038,1.0,0.002,0.2627038113867226,0.004562345295325173,0.00040688513283826806,0.0015931148670128331,0.20344256641913402,0.20344256641913402,0.0,-1.4889868851786225e-13,1.0,1.0000082207561174,0.004015836634494008,0.09178378838234076,0.0,7.535826634044713e-07,0.9645233204134426,0.0,1601652.403097979,267.9526582042736,4.970186182617908e-06,1.0,1279917.0777841432,2616.801114185508,,,,,,,,,,,,,,,,,,,2.0,14750.292304667795,1450.0,0.375,6.1796691888313084,3.5
1575.0,-30.00009012728327,4.803187303245801,34.898402494567364,28.371992299240105,6.43850320315392,-26.356230794239465,-39.86630280325187,2.7946438701093075,-5.197345474980807,-5.19735033294756,39.79679452215194,37568.90140406667,20601.10753055832,20601.10753055832,58170.008934624995,79999.97845069245,79989.9835802327,20601.10753055832,100591.09111079102,100591.09111079102,100591.09111079102,126530.5240919475,123830.99171326224,2699.532378685266,0.0,93290.55283091102,50859.475784282346,47145.64116292075,25939.432981156486,73085.07414407724,19779.421211272434,1450.0,0.0,0.8866499136959491,2.863788828480541,0.0014957518510113484,1.0,1.0,-5.193425901845615,351936.13137630123,1545790.23939329,4.392246494692761,1545790.23939329,4.392246494692761,0.7625232681701659,0.09178379182800493,3.6287859180018507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859180018507,1.2786937986814504,1.2789922975460715,2.8378849742946612,6013.137723668171,14750.291873386263,6484.535784037358,0.0004160351869908982,25708.47521428886,2621.534898695157,19382.711403622332,1976.486506974587,0.7539424739141803,0.7539424739141803,32739.759007891724,32395.05729023726,1.0133183504750016,0.8,4333.523789101908,4287.898129693729,1.0133183504750016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647629640817357,4.803187303245801,-1.0535596848304811,5.856746988076282,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999919833212467,0.00023343017573451745,198.9222859862253,0.0,0.0,0.0,0.0141343227442415,8.005712714021774e-05,0.0001533711772595695,0.0005565511682668915,0.0917837917713802,0.0917837917713802,0.0917837917713802,0.0917845255955537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.6466776001,589.7527975919832,0.0,0.0917837917713802,0.09178379182800493,0.09178379182800493,0.375,0.375,0.5,6.0092798161995535,0.0043124282543089976,0.0043124282543089976,9.72022462519817e-12,4.857966757754184e-06,0.0039244311019501765,9.72022462519817e-12,25939.432981156486,19779.421211272434,0.7625232681701659,0.7968690313117214,3.8783070568401286,0.7959218707222048,0.5140434191802927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958080937719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692117321342,261.3692117321342,-11.780788267865773,244.97183737255668,277.7665860917119,119600.00597154211,119600.18254631748,-0.17657477537191557,0.0,nan,277.7665860917119,4.616586091711895,271.20763634788045,-1.9423636521195249,264.64868660404943,-8.501313395950547,258.08973686021915,-15.06026313978083,251.53078711638767,-21.619212883612306,244.97183737255668,-28.1781626274433,1.0,1.0,25762.5980482374,25762.5980482374,277.28006150856766,4.130061508567678,277.28006150856766,277.28006150856766,79989.89656000861,79989.9835802327,-0.08702022409124766,0.0,8575.796259387458,8575.796259387458,0.9047748476112775,3646.92984759186,277.28006150856766,4.130061508567678,1.0,0.002,0.26270307495843925,0.004562347969676561,0.0004068839892272822,0.0015931160104984054,0.2034419946136411,0.2034419946136411,0.0,-2.743122569370815e-13,1.0,1.0000080336467547,0.003924431092229952,0.09178379182800493,0.0,7.364301713445773e-07,0.9425695619332749,0.0,1601652.398689399,267.95265452501917,4.857957037529559e-06,1.0,1279917.090051223,2616.8010640358475,,,,,,,,,,,,,,,,,,,2.0,14750.291873386263,1450.0,0.375,6.1796691888313084,3.5
1576.0,-30.000089335456316,4.803178173769449,34.89840210715317,28.371988352760695,6.43849921191943,-26.356230480718782,-39.86630273340268,2.794640357180942,-5.197348887681869,-5.197353640867859,39.79679381873677,37568.90587755212,20601.09553815285,20601.09553815285,58170.00141570497,79999.98242245187,79989.98830349704,20601.09553815285,100591.08384164989,100591.08384164989,100591.08384164989,126530.51541522268,123830.97333673053,2699.542078492141,0.0,93290.55567963685,50859.47913473369,47145.64060544795,25939.431573572794,73085.07217902075,19779.420072532175,1450.0,0.0,0.8866498993720106,2.8637884804752622,0.0014957518510113484,1.0,1.0,-5.193514514383139,351936.0859245141,1545790.2091930243,4.39224697613014,1545790.2091930243,4.39224697613014,0.7625232656479464,0.0917837951809835,3.6287860877024247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860877024247,1.278693814959932,1.2789923138283532,2.8378850708808137,6013.137928322638,14750.291367965618,6484.535462087947,0.00041603511127597925,25708.47479706472,2621.534856150135,19382.710441293995,1976.4864088444062,0.7539424487176123,0.7539424487176123,32739.760232754474,32395.05729023726,1.013318397862946,0.8,4333.523951228081,4287.898129693729,1.013318397862946,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647625771070552,4.803178173769449,-1.0535654049520433,5.856743578721493,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999919009079943,0.00023343019497241326,198.9222853384273,0.0,0.0,0.0,0.0141343227442415,8.005712777230319e-05,0.0001533711766274841,0.0005565511920003655,0.09178379512806811,0.09178379512806811,0.09178379512806811,0.09178451295918297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53859726276,589.7528331943811,0.0,0.09178379512806811,0.0917837951809835,0.0917837951809835,0.375,0.375,0.5,6.00930135101117,0.004218932949925147,0.004218932949925147,5.059064278611913e-12,4.753185976369423e-06,0.003839126484706412,5.059064278611913e-12,25939.431573572794,19779.420072532175,0.7625232656479464,0.7968691356207983,3.8783069580868355,0.7959217892433418,0.5140434942107969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958045582442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692104968789,261.3692104968789,-11.78078950312107,244.97183786698486,277.76658312677296,119599.98967087058,119600.1786349294,-0.1889640588316744,0.0,nan,277.76658312677296,4.61658312677298,271.20763407481525,-1.9423659251847312,264.64868502285765,-8.501314977142329,258.08973597090034,-15.060264029099642,251.5307869189424,-21.61921308105758,244.97183786698486,-28.17816213301512,1.0,1.0,25762.5980482374,25762.5980482374,277.28005875141423,4.1300587514142535,277.28005875141423,277.28005875141423,79989.8954505887,79989.98830349704,-0.09285290834668558,0.0,8575.796259387458,8575.796259387458,0.9047748371394931,3646.9300181409367,277.28005875141423,4.1300587514142535,1.0,0.002,0.2627023545378985,0.00456235061675806,0.0004068828706279067,0.0015931171292344892,0.20344143531395334,0.20344143531395334,0.0,-1.3760433764664626e-13,1.0,1.000007859026077,0.003839126479647348,0.0917837951809835,0.0,7.204225358230892e-07,0.9220811238535561,0.0,1601652.3945992154,267.9526511123181,4.753180917305144e-06,1.0,1279917.1014272482,2616.8010175289596,,,,,,,,,,,,,,,,,,,2.0,14750.291367965618,1450.0,0.375,6.1796691888313084,3.5
1577.0,-30.000088659657575,4.803169139734017,34.898401720009936,28.371978538949065,6.438496867870109,-26.35623010690497,-39.86630269847808,2.7946383151168495,-5.197352471079398,-5.197357115255335,39.796793051713045,37568.91779912933,20601.084085278064,20601.084085278064,58170.00188440739,79999.97568930658,79989.99138052523,20601.084085278064,100591.0754658033,100591.0754658033,100591.0754658033,126530.50555056648,123830.95399613553,2699.551554430939,0.0,93290.55126282749,50859.49337264776,47145.61987797747,25939.430084763186,73085.04996274065,19779.418866518125,1450.0,0.0,0.8866498844296019,2.8637881149418667,0.0014957518510113484,1.0,1.0,-5.193606701786791,351936.0381853517,1545790.176261765,4.39224747835473,1545790.176261765,4.39224747835473,0.7625232629199725,0.09178379846420522,3.6287870208783586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870208783586,1.278693824422608,1.278992323293238,2.8378857796681163,6013.13943015788,14750.291200932243,6484.534645534357,0.0004160347523652537,25708.46696873553,2621.5340578827154,19382.708000560673,1976.4861599588721,0.7539425833571597,0.7539425833571597,32739.76696822023,32395.05729023726,1.0133186584471523,0.8,4333.524842752698,4287.898129693729,1.0133186584471523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476220754211885,4.803169139734017,-1.0535711830173868,5.856740322751404,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999918305709533,0.00023343021139133658,198.92228478555256,0.0,0.0,0.0,0.0141343227442415,8.005712808834621e-05,0.00015337117631144105,0.0005565513339758037,0.0917837984135034,0.0917837984135034,0.0917837984135034,0.09178449969701298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43261953554,589.7528681002617,0.0,0.0917837984135034,0.09178379846420522,0.09178379846420522,0.375,0.375,0.5,6.009322389397601,0.004126452734737995,0.004126452734737995,-3.865352482534945e-12,4.64417593093458e-06,0.003750413468537772,-3.865352482534945e-12,25939.430084763186,19779.418866518125,0.7625232629199725,0.7968697388297236,3.878306479589067,0.7959220375995217,0.5140438135881725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495799831393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692093345564,261.3692093345564,-11.78079066544359,244.97183836693642,277.76658030217675,119600.0160937485,119600.19390086994,-0.17780712143783925,0.0,nan,277.76658030217675,4.6165803021767715,271.2076319151279,-1.9423680848721006,264.6486835280804,-8.501316471919552,258.0897351410327,-15.060264858967287,251.53078675398442,-21.619213246015562,244.97183836693642,-28.178161633063553,1.0,1.0,25762.5980482374,25762.5980482374,277.28005563583054,4.1300556358305585,277.28005563583054,277.28005563583054,79989.88882800253,79989.99138052523,-0.1025525227014441,0.0,8575.796259387458,8575.796259387458,0.9047747795556123,3646.93095598275,277.28005563583054,4.1300556358305585,1.0,0.002,0.2627016507644702,0.004562353161996827,0.000406881777671985,0.0015931182221922456,0.2034408888359925,0.2034408888359925,0.0,-1.357694338899318e-13,1.0,1.0000076774282587,0.0037504134724031246,0.09178379846420522,0.0,7.037753039626205e-07,0.9007740555129955,0.0,1601652.3903059398,267.9526475289206,4.644179796287062e-06,1.0,1279917.1133757746,2616.8009686815813,,,,,,,,,,,,,,,,,,,2.0,14750.291200932243,1450.0,0.375,6.1796691888313084,3.5
1578.0,-30.000088038824952,4.803160199313235,34.89840133268818,28.371985803265147,6.43849459220729,-26.356229775721946,-39.86630266355348,2.79463632910433,-5.197356066854013,-5.197360602378024,39.79679227226764,37568.90982479744,20601.07285148399,20601.07285148399,58169.982676281434,79999.98918033708,79989.99401778722,20601.07285148399,100591.0668692712,100591.0668692712,100591.0668692712,126530.4954562362,123830.93464911083,2699.5608071253687,0.0,93290.56013937673,50859.48078383717,47145.64372837728,25939.42858696499,73085.07231534227,19779.41765269407,1450.0,0.0,0.8866498694672467,2.863787748058102,0.0014957518510113484,1.0,1.0,-5.1936985775104745,351935.99027120986,1545790.1427978533,4.39224798124975,1545790.1427978533,4.39224798124975,0.7625232601551434,0.09178380167267448,3.628786049417487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786049417487,1.2786938336255482,1.2789923324983266,2.8378849995143858,6013.1377771057405,14750.290855707957,6484.535313366237,0.0004160351180296869,25708.476297287423,2621.535009130276,19382.70999675485,1976.4863635140289,0.7539423874296267,0.7539423874296267,32739.759956421913,32395.05729023726,1.0133183871720894,0.8,4333.523914651951,4287.898129693729,1.0133183871720894,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647618450465474,4.803160199313235,-1.053576929751154,5.856737129064389,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999917659547809,0.00023343022647482757,198.922284277646,0.0,0.0,0.0,0.0141343227442415,8.005712840438925e-05,0.00015337117599539802,0.0005565511838348544,0.09178380162492016,0.09178380162492016,0.09178380162492016,0.09178448638949913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.32898880175,589.752902231624,0.0,0.09178380162492016,0.09178380167267448,0.09178380167267448,0.375,0.375,0.5,6.0093429323857945,0.004034795327925167,0.004034795327925167,-1.3926637620897964e-11,4.53552399903856e-06,0.003662024867537639,-1.3926637620897964e-11,25939.42858696499,19779.41765269407,0.7625232601551434,0.7968691665606521,3.878306790550307,0.7959215313531295,0.5140435472608932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957957971777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692082331264,261.3692082331264,-11.780791766873563,244.97183886253455,277.76657760371864,119599.97922619098,119600.14771828234,-0.16849209137809248,0.0,nan,277.76657760371864,4.616577603718667,271.20762985548095,-1.9423701445190318,264.64868210724467,-8.50131789275531,258.0897343590084,-15.060265640991588,251.53078661077134,-21.619213389228634,244.97183886253455,-28.178161137465423,1.0,1.0,25762.5980482374,25762.5980482374,277.2800524562317,4.130052456231738,277.2800524562317,277.2800524562317,79989.90717498797,79989.99401778722,-0.08684279925364535,0.0,8575.796259387458,8575.796259387458,0.9047748395019579,3646.929979664574,277.2800524562317,4.130052456231738,1.0,0.002,0.26270096357745965,0.004562355631768797,0.0004068807103949933,0.0015931192895466152,0.20344035519749665,0.20344035519749665,0.0,-5.839165956311732e-14,1.0,1.0000074964944565,0.0036620248814642764,0.09178380167267448,0.0,6.871889488171437e-07,0.8795449039547658,0.0,1601652.3859989122,267.95264393314596,4.535537925676181e-06,1.0,1279917.1253681013,2616.800919655174,,,,,,,,,,,,,,,,,,,2.0,14750.290855707957,1450.0,0.375,6.1796691888313084,3.5
1579.0,-30.000087346417544,4.803151355239333,34.8984009475213,28.371981402765982,6.438490625467273,-26.356229549228388,-39.86630259370429,2.794632828280179,-5.197359399879986,-5.197363833982443,39.796791559744214,37568.9144773953,20601.061289796857,20601.061289796857,58169.975767192154,79999.99222100971,79989.99809229934,20601.061289796857,100591.0593820962,100591.0593820962,100591.0593820962,126530.4865846226,123830.91673385812,2699.5698507644897,0.0,93290.5622770103,50859.48453340333,47145.64193734107,25939.427202526407,73085.06913986747,19779.41653127532,1450.0,0.0,0.8866498555658229,2.8637874080701438,0.0014957518510113484,1.0,1.0,-5.193784302883614,351935.94586822926,1545790.1122062355,4.39224844848615,1545790.1122062355,4.39224844848615,0.76252325762031,0.09178380479126598,3.6287862668452338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862668452338,1.278693849847941,1.2789923487245063,2.8378851335499578,6013.1380611110335,14750.290430977786,6484.534987346559,0.00041603502832293626,25708.475345976913,2621.5349121236013,19382.70902226022,1976.4862641432314,0.753942377422759,0.753942377422759,32739.761525769252,32395.05729023726,1.0133184478875823,0.8,4333.5241223750445,4287.898129693729,1.0133184478875823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647614719704205,4.803151355239333,-1.0535824869203987,5.8567338421597315,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999916938891289,0.00023343024329726877,198.92228371118367,0.0,0.0,0.0,0.0141343227442415,8.005712903647527e-05,0.000153371175363312,0.0005565512148882986,0.09178380474585818,0.09178380474585818,0.09178380474585818,0.09178447405382294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2279374549,589.7529355158473,0.0,0.09178380474585818,0.09178380479126598,0.09178380479126598,0.375,0.375,0.5,6.009363011695104,0.003944880658764305,0.003944880658764305,-4.092726157978177e-12,4.434102436334797e-06,0.00357953109880782,-4.092726157978177e-12,25939.427202526407,19779.41653127532,0.76252325762031,0.7968692955189004,3.878306669046585,0.7959214714002477,0.5140436332556151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495792091086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920703428996,261.36920703428996,-11.78079296571002,244.97183935156067,277.76657471701947,119599.96364947347,119600.14704241735,-0.18339294384909718,0.0,nan,277.76657471701947,4.616574717019489,271.20762764392714,-1.9423723560728376,264.6486805708357,-8.501319429164255,258.08973349774425,-15.060266502255729,251.53078642465238,-21.6192135753476,244.97183935156067,-28.178160648439302,1.0,1.0,25762.5980482374,25762.5980482374,277.28004969974495,4.130049699744973,277.28004969974495,277.28004969974495,79989.90535694546,79989.99809229934,-0.09273535388638265,0.0,8575.796259387458,8575.796259387458,0.9047748260850527,3646.93019817946,277.28004969974495,4.130049699744973,1.0,0.002,0.2627002918705349,0.004562358075087366,0.0004068796673093544,0.0015931203326459778,0.2034398336546772,0.2034398336546772,0.0,-4.46678284637958e-14,1.0,1.0000073276274313,0.003579531102900546,0.09178380479126598,0.0,6.717087717844213e-07,0.8597315677319073,0.0,1601652.3820055383,267.95264060012,4.434106529060955e-06,1.0,1279917.1364816271,2616.800874221426,,,,,,,,,,,,,,,,,,,2.0,14750.290430977786,1450.0,0.375,6.1796691888313084,3.5
1580.0,-30.0000867003491,4.803142601922419,34.89840056141476,28.371973509807162,6.438487777873231,-26.3562292525275,-39.866302558779694,2.794630330051914,-5.197362973989868,-5.197367300502698,39.79679076230936,37568.92374518444,20601.05039899574,20601.05039899574,58169.974144180174,79999.9890359946,79990.00003849166,20601.05039899574,100591.0504374874,100591.0504374874,100591.0504374874,126530.47614272522,123830.8974687366,2699.5786739886307,0.0,93290.56032013282,50859.495029323785,47145.628100898924,25939.425705237823,73085.05380613674,19779.41531662581,1450.0,0.0,0.8866498407734927,2.86378704334013,0.0014957518510113484,1.0,1.0,-5.1938751787998285,351935.8982362557,1545790.077970398,4.392248945666532,1545790.077970398,4.392248945666532,0.7625232548086771,0.09178380784558673,3.6287869500902583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869500902583,1.278693861424427,1.2789923603036948,2.837885642187957,6013.13913885392,14750.290134277775,6484.534324186252,0.00041603476094111906,25708.4699661997,2621.534363538997,19382.707040029683,1976.4860620119698,0.7539424580892276,0.7539424580892276,32739.76645728676,32395.05729023726,1.0133186386799677,0.8,4333.52477512415,4287.898129693729,1.0133186386799677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647611205426527,4.803142601922419,-1.0535881440607335,5.856730745983152,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999991626646422,0.00023343025899388162,198.92228318263153,0.0,0.0,0.0,0.0141343227442415,8.005712935251857e-05,0.0001533711750472687,0.0005565513185315373,0.0917838078001709,0.0917838078001709,0.0917838078001709,0.09178446083293836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1288476516,589.7529681489931,0.0,0.0917838078001709,0.09178380784558673,0.09178380784558673,0.375,0.375,0.5,6.0093826022515255,0.0038555497479251244,0.0038555497479251244,-8.105871529551223e-11,4.326512851093867e-06,0.003492121702890927,-8.105871529551223e-11,25939.425705237823,19779.41531662581,0.7625232548086771,0.7968697259644338,3.8783063502703707,0.7959216161827032,0.5140438679136593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957879577246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369205853285,261.369205853285,-11.780794146714982,244.97183983737912,277.7665718691912,119599.97606520462,119600.15673035065,-0.1806651460226747,0.0,nan,277.7665718691912,4.616571869191205,271.2076254628286,-1.9423745371713608,264.6486790564663,-8.501320943533699,258.08973265010377,-15.060267349896208,251.5307862437413,-21.619213756258688,244.97183983737912,-28.178160162620856,1.0,1.0,25762.5980482374,25762.5980482374,277.2800464601648,4.130046460164806,277.2800464601648,277.2800464601648,79989.90133587416,79990.00003849166,-0.09870261749892961,0.0,8575.796259387458,8575.796259387458,0.9047747839237636,3646.9308848407095,277.2800464601648,4.130046460164806,1.0,0.002,0.2626996365657664,0.004562360406011704,0.00040687864943005216,0.0015931213503100625,0.20343932471502607,0.20343932471502607,0.0,-2.598854291491204e-13,1.0,1.0000071486980915,0.003492121783949642,0.09178380784558673,0.0,6.553061782418794e-07,0.8387376149864302,0.0,1601652.3777251572,267.9526370260101,4.326593909809162e-06,1.0,1279917.1484033293,2616.800825483728,,,,,,,,,,,,,,,,,,,2.0,14750.290134277775,1450.0,0.375,6.1796691888313084,3.5
1581.0,-30.000086108713486,4.803133938429836,34.898400174628506,28.371980878897034,6.438485526468951,-26.35622894519516,-39.8663025238551,2.794628362950503,-5.197366510474751,-5.197370731482528,39.79678997048628,37568.91566419592,20601.039620019466,20601.039620019466,58169.955284215386,80000.0025931145,79990.00196714992,20601.039620019466,100591.04158716938,100591.04158716938,100591.04158716938,126530.46580954482,123830.87852912731,2699.587280417512,0.0,93290.56927760316,50859.48234868416,47145.65214324334,25939.424222375437,73085.07636561878,19779.41411353845,1450.0,0.0,0.8866498261429218,2.863786682350285,0.0014957518510113484,1.0,1.0,-5.193964392673877,351935.85109429224,1545790.0439733458,4.392249437410088,1545790.0439733458,4.392249437410088,0.7625232520187035,0.09178381082373448,3.6287859773533464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859773533464,1.2786938705397357,1.2789923694211314,2.837884861230811,6013.1374840994395,14750.28977255333,6484.534985658932,0.00041603512608550807,25708.47932609258,2621.5353179824488,19382.709017215788,1976.4862636288426,0.7539422605032686,0.7539422605032686,32739.759436278233,32395.05729023726,1.0133183670485777,0.8,4333.523845804314,4287.898129693729,1.0133183670485777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647607727232839,4.803133938429836,-1.0535937431677382,5.856727681597574,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999915650690789,0.00023343027336801802,198.92228269861116,0.0,0.0,0.0,0.0141343227442415,8.005712966856104e-05,0.00015337117473122623,0.0005565511681948837,0.09178381078415725,0.09178381078415725,0.09178381078415725,0.09178444774867169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0321231748,589.753000002484,0.0,0.09178381078415725,0.09178381082373448,0.09178381082373448,0.375,0.375,0.5,6.00940171171524,0.0037669159759730064,0.0037669159759730064,-3.694822225952521e-11,4.221007770865981e-06,0.0034063388086451596,-3.694822225952521e-11,25939.424222375437,19779.41411353845,0.7625232520187035,0.7968691481888875,3.878306679080223,0.7959211124472482,0.5140435986719358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957841009861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920473612014,261.36920473612014,-11.780795263879838,244.97184031659108,277.7665691556494,119599.9395565357,119600.11045568855,-0.17089915283076748,0.0,nan,277.7665691556494,4.616569155649415,271.20762338783766,-1.9423766121623203,264.648677620026,-8.501322379973999,258.08973185221413,-15.060268147785848,251.53078608440245,-21.619213915597527,244.97184031659108,-28.178159683408893,1.0,1.0,25762.5980482374,25762.5980482374,277.2800432540805,4.130043254080533,277.2800432540805,277.2800432540805,79989.92009479922,79990.00196714992,-0.0818723506963579,0.0,8575.796259387458,8575.796259387458,0.9047748439488499,3646.929907240113,277.2800432540805,4.130043254080533,1.0,0.002,0.26269899735893953,0.00456236267326697,0.0004068776565138712,0.0015931223436460367,0.2034388282569356,0.2034388282569356,0.0,1.5990767737728007e-13,1.0,1.0000069730979306,0.003406338845593382,0.09178381082373448,0.0,6.392087789339576e-07,0.8181342851095897,0.0,1601652.373491055,267.9526334895252,4.2210447190882405e-06,1.0,1279917.1602023921,2616.8007772474175,,,,,,,,,,,,,,,,,,,2.0,14750.28977255333,1450.0,0.375,6.1796691888313084,3.5
1582.0,-30.00008545226436,4.803125369255277,34.898399790477455,28.371991705521964,6.438481990657416,-26.35622870797208,-39.8663024889305,2.794625246363939,-5.197369681329008,-5.197373806376627,39.796789272884006,37568.90270148186,20601.028301801718,20601.028301801718,58169.93100328358,80000.02259521004,79990.0060058724,20601.028301801718,100591.03430767413,100591.03430767413,100591.03430767413,126530.45720552812,123830.86151661546,2699.5956889126546,0.0,93290.58236375413,50859.4624700215,47145.688770814035,25939.422897853987,73085.11166866802,19779.41303957338,1450.0,0.0,0.886649812986996,2.8637863588450876,0.0014957518510113484,1.0,1.0,-5.1940454607535,351935.80884492747,1545790.0140224781,4.392249879589818,1545790.0140224781,4.392249879589818,0.7625232495519307,0.09178381370862139,3.6287845065512787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845065512787,1.2786938849816194,1.2789923838663864,2.8378836789412194,6013.134978969666,14750.289331716078,6484.5360336663525,0.0004160356848066517,25708.49335234171,2621.536748261813,19382.7121497801,1976.4865830615045,0.7539419710107045,0.7539419710107045,32739.74882034042,32395.05729023726,1.0133179563352541,0.8,4333.522440649835,4287.898129693729,1.0133179563352541,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647604075035031,4.803125369255277,-1.0535990946542384,5.856724463909515,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999914967459668,0.00023343028931683638,198.92228216156653,0.0,0.0,0.0,0.0141343227442415,8.005712998460433e-05,0.00015337117441518295,0.0005565509414693897,0.09178381366947194,0.09178381366947194,0.09178381366947194,0.09178443601844216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9379906423,589.7530310060753,0.0,0.09178381366947194,0.09178381370862139,0.09178381370862139,0.375,0.375,0.5,6.009420382282951,0.003680284897427555,0.003680284897427555,-2.2737367544323206e-13,4.125047610159527e-06,0.003328345623117457,-2.2737367544323206e-13,25939.422897853987,19779.41303957338,0.7625232495519307,0.796868254149661,3.878307211890002,0.795920395757175,0.5140431730035633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495780569187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692035603158,261.3692035603158,-11.780796439684195,244.97184078991666,277.76656633071525,119599.8728356469,119600.0527051903,-0.17986954342261105,0.0,nan,277.76656633071525,4.616566330715273,271.20762122255513,-1.9423787774448442,264.6486761143958,-8.501323885604165,258.0897310062355,-15.060268993764453,251.5307858980761,-21.619214101923887,244.97184078991666,-28.178159210083322,1.0,1.0,25762.5980482374,25762.5980482374,277.28004065013073,4.130040650130752,277.28004065013073,277.28004065013073,79989.94001376984,79990.0060058724,-0.06599210256536026,0.0,8575.796259387458,8575.796259387458,0.9047749347082419,3646.928429084035,277.28004065013073,4.130040650130752,1.0,0.002,0.26269837278742125,0.004562364932952767,0.00040687668656529585,0.0015931233134122405,0.20343834328264793,0.20343834328264793,0.0,-2.2463801652161663e-14,1.0,1.000006813443489,0.0033283456233448305,0.09178381370862139,0.0,6.245731421191337e-07,0.7994018890043562,0.0,1601652.3696927154,267.95263031867097,4.125047837533202e-06,1.0,1279917.1707768934,2616.8007340172635,,,,,,,,,,,,,,,,,,,2.0,14750.289331716078,1450.0,0.375,6.1796691888313084,3.5
1583.0,-30.000084754671473,4.803116898617745,34.898399412037556,28.371983079146617,6.438479538516606,-26.35622832535271,-39.866302454005904,2.7946231091976967,-5.19737249867859,-5.197376536970449,39.79678866924545,37568.91344035992,20601.016477311678,20601.016477311678,58169.929917671594,80000.01795681399,79990.01208145464,20601.016477311678,100591.02855876632,100591.02855876632,100591.02855876632,126530.45028623386,123830.84636780694,2699.603918426921,0.0,93290.57954949996,50859.475033045266,47145.67168494966,25939.421727467525,73085.09341241719,19779.412091453403,1450.0,0.0,0.886649801246474,2.8637860715811922,0.0014957518510113484,1.0,1.0,-5.194118657132265,351935.77132587915,1545789.9881057737,4.392250274196853,1545789.9881057737,4.392250274196853,0.7625232474056574,0.09178381650495039,3.6287853182771648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853182771648,1.278693894884988,1.2789923937720669,2.837884291770671,6013.136277481736,14750.289007295438,6484.5352490925525,0.00041603536448963713,25708.486826052154,2621.5360827654863,19382.70980463651,1976.4863439234102,0.753942071183851,0.753942071183851,32739.75467920605,32395.05729023726,1.0133181830052078,0.8,4333.523216145267,4287.898129693729,1.0133181830052078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647600259471699,4.803116898617745,-1.0536042036741318,5.856721102291877,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999914241406211,0.00023343030626526856,198.92228159086196,0.0,0.0,0.0,0.0141343227442415,8.00571303006471e-05,0.00015337117409914018,0.0005565510648178908,0.09178381646718238,0.09178381646718238,0.09178381646718238,0.09178442559626783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8462437936,589.7530612277653,0.0,0.09178381646718238,0.09178381650495039,0.09178381650495039,0.375,0.375,0.5,6.009438656140474,0.0035967655961144374,0.0035967655961144374,2.2168933355715126e-12,4.038291876895528e-06,0.003257879838201916,2.2168933355715126e-12,25939.421727467525,19779.412091453403,0.7625232474056574,0.7968687707201139,3.8783067522125285,0.7959205797195916,0.5140434483453358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957766504808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692024387897,261.3692024387897,-11.78079756121025,244.97184127538415,277.7665636021955,119599.89340252157,119600.06496880934,-0.17156628777319125,0.0,nan,277.7665636021955,4.6165636021955265,271.2076191368331,-1.9423808631668749,264.64867467147087,-8.501325328529106,258.08973020610824,-15.060269793891734,251.53078574074627,-21.61921425925371,244.97184127538415,-28.178158724615827,1.0,1.0,25762.5980482374,25762.5980482374,277.2800386279938,4.130038627993827,277.2800386279938,277.2800386279938,79989.93168676537,79990.01208145464,-0.08039468927017879,0.0,8575.796259387458,8575.796259387458,0.9047748846187382,3646.9292448685505,277.2800386279938,4.130038627993827,1.0,0.002,0.2626977614388347,0.004562367191492162,0.00040687573738683644,0.0015931242625455968,0.2034378686934182,0.2034378686934182,0.0,-6.756661202755865e-14,1.0,1.0000066691978862,0.0032578798359850225,0.09178381650495039,0.0,6.113500499311615e-07,0.7824774320031258,0.0,1601652.3663156892,267.9526275013214,4.038289660002192e-06,1.0,1279917.1801674564,2616.8006956272416,,,,,,,,,,,,,,,,,,,2.0,14750.289007295438,1450.0,0.375,6.1796691888313084,3.5
1584.0,-30.0000841101733,4.8031085177150805,34.89839903413374,28.371974208299093,6.438476986712445,-26.356228000484094,-39.86630238415671,2.7946208770237604,-5.1973757501344835,-5.197379690631542,39.79678792782001,37568.924059259676,20601.00570919404,20601.00570919404,58169.929768453716,80000.01295093789,79990.01472316144,20601.00570919404,100591.02043235548,100591.02043235548,100591.02043235548,126530.4407918078,123830.82884358414,2699.6119482236686,0.0,93290.57636567118,50859.48747399493,47145.65432408472,25939.420359452328,73085.07468353704,19779.41098080308,1450.0,0.0,0.8866497878474567,2.863785739775223,0.0014957518510113484,1.0,1.0,-5.194201211379834,351935.7279936624,1545789.956274164,4.392250724547069,1545789.956274164,4.392250724547069,0.7625232448031731,0.09178381925736685,3.628786134067746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786134067746,1.2786939052286115,1.2789924041181049,2.8378849068018144,6013.137580658927,14750.28876136157,6484.53449646677,0.0004160350474453446,25708.480169123555,2621.5354039476842,19382.70755498768,1976.4861145230716,0.7539421789027705,0.7539421789027705,32739.760567409525,32395.05729023726,1.0133184108102051,0.8,4333.523995523937,4287.898129693729,1.0133184108102051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64759678478191,4.8031085177150805,-1.0536095232782499,5.85671804099333,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999913570613743,0.00023343032192373303,198.92228106359445,0.0,0.0,0.0,0.0141343227442415,8.005713093273313e-05,0.00015337117346705414,0.0005565511876429451,0.09178381922242901,0.09178381922242901,0.09178381922242901,0.09178441357483451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7559783868,589.753090954014,0.0,0.09178381922242901,0.09178381925736685,0.09178381925736685,0.375,0.375,0.5,6.009456487028774,0.0035142190476449287,0.0035142190476449287,-4.092726157978177e-12,3.940497038001922e-06,0.0031784792516873495,-4.092726157978177e-12,25939.420359452328,19779.41098080308,0.7625232448031731,0.796869289394236,3.8783063486410136,0.7959207816415754,0.514043725369858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957724861646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692013477859,261.3692013477859,-11.78079865221406,244.97184176070903,277.7665609348633,119599.91213347345,119600.07903057734,-0.1668971038858599,0.0,nan,277.7665609348633,4.616560934863344,271.20761710003194,-1.9423828999680381,264.6486732652015,-8.501326734798454,258.08972943037026,-15.060270569629722,251.5307855955396,-21.619214404460365,244.97184176070903,-28.17815823929095,1.0,1.0,25762.5980482374,25762.5980482374,277.2800357823749,4.130035782374932,277.2800357823749,277.2800357823749,79989.92533770489,79990.01472316144,-0.0893854565510992,0.0,8575.796259387458,8575.796259387458,0.9047748342784089,3646.9300647380846,277.2800357823749,4.130035782374932,1.0,0.002,0.2626971649901296,0.0045623693142917586,0.0004068748109295331,0.001593125189144823,0.20343740546476655,0.20343740546476655,0.0,7.435588603166288e-14,1.0,1.000006506662434,0.0031784792557800756,0.09178381925736685,0.0,5.964503169038932e-07,0.763407014190437,0.0,1601652.362421748,267.9526242498655,3.94050113072808e-06,1.0,1279917.1910129872,2616.800651289104,,,,,,,,,,,,,,,,,,,2.0,14750.28876136157,1450.0,0.375,6.1796691888313084,3.5
1585.0,-30.00008352734961,4.8031002245973475,34.89839865623761,28.371980494726472,6.438475081587091,-26.3562276664562,-39.86630231430752,2.7946192206938534,-5.1973790273189024,-5.197382870040604,39.796787172224995,37568.91742657634,20600.99517495418,20600.99517495418,58169.91260153052,80000.02458020727,79990.01688301715,20600.99517495418,100591.01205797133,100591.01205797133,100591.01205797133,126530.43103524472,123830.81125741133,2699.619777833393,0.0,93290.5840536995,50859.47690006906,47145.674615144926,25939.418977273388,73085.09359241831,19779.409858213086,1450.0,0.0,0.8866497743684008,2.8637854052465705,0.0014957518510113484,1.0,1.0,-5.19428373451251,351935.6843074026,1545789.9238342345,4.392251177587451,1545789.9238342345,4.392251177587451,0.7625232421567598,0.09178382194869675,3.6287853057382295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853057382295,1.2786939129038433,1.2789924117951283,2.8378842419742645,6013.136171969126,14750.288439360102,6484.535053437031,0.00041603535751082995,25708.488156127143,2621.5362183953894,19382.70921980906,1976.486284287607,0.75394200942888,0.75394200942888,32739.75458870267,32395.05729023726,1.0133181795037796,0.8,4333.523204165993,4287.898129693729,1.0133181795037796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647593385560531,4.8031002245973475,-1.0536148215872094,5.856715046184557,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999912964011973,0.00023343033608378092,198.92228058678322,0.0,0.0,0.0,0.0141343227442415,8.005713156481949e-05,0.00015337117283496777,0.0005565510583073693,0.09178382191418001,0.09178382191418001,0.09178382191418001,0.09178440145785398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.6678045048,589.7531199898965,0.0,0.09178382191418001,0.09178382194869675,0.09178382194869675,0.375,0.375,0.5,6.009473873334551,0.003432322124467646,0.003432322124467646,-2.9672264645341784e-11,3.842721696400986e-06,0.0030991355280889366,-2.9672264645341784e-11,25939.418977273388,19779.409858213086,0.7625232421567598,0.7968688057442246,3.8783065975110014,0.7959203408280912,0.5140435016214259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957686388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920033493726,261.36920033493726,-11.780799665062716,244.97184224114318,277.7665584287319,119599.88264470648,119600.03758597859,-0.1549412720997601,0.0,nan,277.7665584287319,4.616558428731935,271.2076151912135,-1.9423848087864712,264.64867195369635,-8.501328046303627,258.0897287161781,-15.060271283821862,251.5307854786607,-21.619214521339273,244.97184224114318,-28.1781577588568,1.0,1.0,25762.5980482374,25762.5980482374,277.28003285482066,4.1300328548206835,277.28003285482066,277.28003285482066,79989.94200054204,79990.01688301715,-0.07488247510627843,0.0,8575.796259387458,8575.796259387458,0.9047748853924835,3646.9292322669207,277.28003285482066,4.1300328548206835,1.0,0.002,0.26269658343017865,0.004562371365982947,0.00040687390751077804,0.0015931260924283816,0.203436953755389,0.203436953755389,0.0,-6.084022174945858e-14,1.0,1.0000063442433635,0.003099135557761201,0.09178382194869675,0.0,5.815612573302713e-07,0.744350257243017,0.0,1601652.3584981847,267.9526209726811,3.842751368665631e-06,1.0,1279917.2019471321,2616.8006065887034,,,,,,,,,,,,,,,,,,,2.0,14750.288439360102,1450.0,0.375,6.1796691888313084,3.5
