time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1586.0,-30.000082885517525,4.803092023105623,34.898398281402685,28.371974313072883,6.438471836929012,-26.356227413273302,-39.86630231430752,2.7946163646861595,-5.197381980149146,-5.197385734061253,39.79678650468788,37568.9245924848,20600.98417976376,20600.98417976376,58169.90877224856,80000.02433699566,79990.02096659195,20600.98417976376,100591.00514635572,100591.00514635572,100591.00514635572,126530.42288339451,123830.79545886793,2699.627424526586,0.0,93290.58414881007,50859.48440430408,47145.66638278443,25939.417737038795,73085.08411982322,19779.408851618282,1450.0,0.0,0.8866497621792897,2.8637851039202347,0.0014957518510113484,1.0,1.0,-5.19435869728278,351935.64495559165,1545789.895173758,4.392251587271902,1545789.895173758,4.392251587271902,0.7625232398094788,0.09178382455562203,3.628785785154994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785785154994,1.2786939261382368,1.2789924250326115,2.837884587529271,6013.1369041587195,14750.288026292017,6484.534510586405,0.0004160351641124426,25708.48478586217,2621.5358747240057,19382.707597192213,1976.4861188267364,0.7539420451512303,0.7539420451512303,32739.758049031283,32395.05729023726,1.0133183133782533,0.8,4333.523662184524,4287.898129693729,1.0133183133782533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64758983759819,4.803092023105623,-1.053619897225226,5.856711920330849,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999991229599439,0.00023343035167747457,198.92228006169685,0.0,0.0,0.0,0.0141343227442415,8.005713156481949e-05,0.00015337117283496777,0.0005565511318360808,0.09178382452334334,0.09178382452334334,0.09178382452334334,0.09178439053854169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5820313522,589.7531482386153,0.0,0.09178382452334334,0.09178382455562203,0.09178382455562203,0.375,0.375,0.5,6.009490853913273,0.003352273780762971,0.003352273780762971,1.2391865311656147e-11,3.753912096726708e-06,0.0030270367784623886,1.2391865311656147e-11,25939.417737038795,19779.408851618282,0.7625232398094788,0.7968690968848698,3.8783063496877044,0.7959203915928839,0.5140436662957169,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957651596043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919926962247,261.36919926962247,-11.780800730377507,244.97184271559072,277.76655582365464,119599.88167623487,119600.04464357207,-0.1629673371711078,0.0,nan,277.76655582365464,4.616555823654664,271.2076132020409,-1.9423867979591023,264.64867058042927,-8.501329419570709,258.0897279588159,-15.060272041184078,251.53078533720324,-21.619214662796736,244.97184271559072,-28.178157284409252,1.0,1.0,25762.5980482374,25762.5980482374,277.28003046697444,4.1300304669744605,277.28003046697444,277.28003046697444,79989.9374347267,79990.02096659195,-0.08353186525346246,0.0,8575.796259387458,8575.796259387458,0.9047748558089139,3646.929714080769,277.28003046697444,4.1300304669744605,1.0,0.002,0.26269601539978926,0.004562373410556033,0.0004068730253127904,0.0015931269746870297,0.2034365126563952,0.2034365126563952,0.0,-1.7997756063259374e-16,1.0,1.000006196654799,0.0030270367660705233,0.09178382455562203,0.0,5.680317250461611e-07,0.7270335817329912,0.0,1601652.3549618118,267.95261801985083,3.7538997048613965e-06,1.0,1279917.2117964164,2616.8005663233666,,,,,,,,,,,,,,,,,,,2.0,14750.288026292017,1450.0,0.375,6.1796691888313084,3.5
1587.0,-30.00008231101958,4.803083909819214,34.8983979078389,28.37197979623454,6.438470227145081,-26.35622705720289,-39.866302244458325,2.794614973328767,-5.1973850470407115,-5.197388709184743,39.796785791664234,37568.91909172927,20600.973595148145,20600.973595148145,58169.892686877414,80000.0345100266,79990.02383345686,20600.973595148145,100590.997428605,100590.997428605,100590.997428605,126530.41387007321,123830.77898677989,2699.634883293324,0.0,93290.59090681328,50859.47548851717,47145.68379810678,25939.41644146822,73085.100239575,19779.40779904654,1450.0,0.0,0.8866497495880823,2.863784790891346,0.0014957518510113484,1.0,1.0,-5.19443610671118,351935.60407647205,1545789.864561244,4.392252010471096,1545789.864561244,4.392252010471096,0.7625232373163977,0.09178382710121127,3.628785070256611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785070256611,1.2786939325856186,1.2789924314814982,2.8378840141353647,6013.1356892058375,14750.287719934728,6484.534978454962,0.0004160354299439549,25708.491712962266,2621.5365810916337,19382.70899568264,1976.4862614330725,0.7539418964010962,0.7539418964010962,32739.752889046216,32395.05729023726,1.013318113746843,0.8,4333.5229791948295,4287.898129693729,1.013318113746843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647586422121407,4.803083909819214,-1.0536250013813966,5.85670891120061,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999911698058132,0.00023343036563524492,198.92227959169693,0.0,0.0,0.0,0.0141343227442415,8.005713219690499e-05,0.0001533711722028823,0.000556551019897575,0.09178382706973366,0.09178382706973366,0.09178382706973366,0.09178437920253826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.4980614067,589.7531758904561,0.0,0.09178382706973366,0.09178382710121127,0.09178382710121127,0.375,0.375,0.5,6.009507417841753,0.0032733873544543712,0.0032733873544543712,1.2505552149377763e-12,3.662144024474401e-06,0.0029526024735559986,1.2505552149377763e-12,25939.41644146822,19779.40779904654,0.7625232373163977,0.7968686858506848,3.8783065275265125,0.7959199959525934,0.5140434776524532,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957613281552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691983038843,261.3691983038843,-11.780801696115702,244.97184318837213,277.766553419397,119599.85856121531,119600.00629573064,-0.1477345152988356,0.0,nan,277.766553419397,4.6165534193970075,271.20761137319096,-1.94238862680902,264.64866932698715,-8.50133067301283,258.08972728078163,-15.060272719218347,251.5307852345768,-21.61921476542318,244.97184318837213,-28.178156811627844,1.0,1.0,25762.5980482374,25762.5980482374,277.28002782614817,4.1300278261481935,277.28002782614817,277.28002782614817,79989.95238252224,79990.02383345686,-0.0714509346144041,0.0,8575.796259387458,8575.796259387458,0.9047748999234452,3646.9289956078937,277.28002782614817,4.1300278261481935,1.0,0.002,0.2626954613370358,0.004562375374337245,0.0004068721646547713,0.001593127835266996,0.20343608232738564,0.20343608232738564,0.0,-7.823299300047104e-14,1.0,1.0000060442853367,0.0029526024723054434,0.09178382710121127,0.0,5.540639283996183e-07,0.7091559640631415,0.0,1601652.3512896085,267.95261495295927,3.662142773919186e-06,1.0,1279917.2220279663,2616.800524495265,,,,,,,,,,,,,,,,,,,2.0,14750.287719934728,1450.0,0.375,6.1796691888313084,3.5
1588.0,-30.000081663439992,4.803075884524082,34.89839753602151,28.371975395735376,6.438466194412869,-26.35622687765438,-39.866302244458325,2.7946114086292946,-5.197388035822598,-5.197391608754373,39.79678509488381,37568.92344299294,20600.963036153615,20600.963036153615,58169.88647914656,80000.03765893217,79990.02692483005,20600.963036153615,100590.98996098366,100590.98996098366,100590.98996098366,126530.40513909556,123830.7629799249,2699.642159170654,0.0,93290.59308711262,50859.47887118097,47145.68246214628,25939.415178111893,73085.09764025817,19779.406772546037,1450.0,0.0,0.8866497373234287,2.8637844858091897,0.0014957518510113484,1.0,1.0,-5.19451134855268,351935.5642355377,1545789.8346459314,4.392252422694599,1545789.8346459314,4.392252422694599,0.7625232348814182,0.09178382958051604,3.628785271890499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785271890499,1.2786939491040044,1.2789924480037402,2.8378841351624686,6013.135945647748,14750.287313144927,6484.534673914482,0.00041603534765039945,25708.490885301333,2621.5364966937063,19382.708085390765,1976.4861686091342,0.7539418852653349,0.7539418852653349,32739.75434439692,32395.05729023726,1.0133181700519884,0.8,4333.523171829017,4287.898129693729,1.0133181700519884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647583014912112,4.803075884524082,-1.0536300248301789,5.856705909354261,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999911024058731,0.00023343038136857758,198.92227906190854,0.0,0.0,0.0,0.0141343227442415,8.005713219690499e-05,0.0001533711722028823,0.0005565510508224008,0.09178382955043958,0.09178382955043958,0.09178382955043958,0.09178436815503235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.41614305106,589.7532028666353,0.0,0.09178382955043958,0.09178382958051604,0.09178382958051604,0.375,0.375,0.5,6.00952357589382,0.0031957831499767053,0.0031957831499767053,-6.0822458181064576e-12,3.572931802864332e-06,0.00288026020172083,-6.0822458181064576e-12,25939.415178111893,19779.406772546037,0.7625232348814182,0.7968688007254405,3.8783064307469264,0.7959199393215872,0.5140435554716765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957578986607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919720599417,261.36919720599417,-11.780802794005808,244.9718436503869,277.76655076160176,119599.83973684841,119600.00768748876,-0.16795064035337234,0.0,nan,277.76655076160176,4.616550761601786,271.20760933935816,-1.94239066064182,264.6486679171158,-8.501332082884176,258.0897264948725,-15.060273505127498,251.5307850726296,-21.619214927370365,244.9718436503869,-28.17815634961309,1.0,1.0,25762.5980482374,25762.5980482374,277.280025287055,4.130025287055048,277.280025287055,277.280025287055,79989.94958517766,79990.02692483005,-0.07733965238730889,0.0,8575.796259387458,8575.796259387458,0.9047748874811394,3646.9291982499517,277.280025287055,4.130025287055048,1.0,0.002,0.2626949208494174,0.0045623772906354994,0.00040687132508605535,0.001593128674826062,0.20343566254302767,0.20343566254302767,0.0,-8.788282601646102e-14,1.0,1.0000058961982798,0.002880260207803076,0.09178382958051604,0.0,5.404887066006367e-07,0.6917808092793709,0.0,1601652.3477112474,267.9526119641774,3.57293788511015e-06,1.0,1279917.231999674,2616.8004837294493,,,,,,,,,,,,,,,,,,,2.0,14750.287313144927,1450.0,0.375,6.1796691888313084,3.5
1589.0,-30.000081085183,4.803067944788805,34.89839716492624,28.37198059950026,6.438464645809755,-26.356226512083687,-39.86630217460913,2.794610072710309,-5.197391081841772,-5.197394564417136,39.7967843720639,37568.918339922304,20600.952768964235,20600.952768964235,58169.87110888654,80000.0472609937,79990.02926002705,20600.952768964235,100590.98202899128,100590.98202899128,100590.98202899128,126530.39591468287,123830.74666462219,2699.6492500606905,0.0,93290.59943276731,50859.47051169561,47145.698801190774,25939.4138856916,73085.11268688238,19779.405721751296,1450.0,0.0,0.8866497248671712,2.863784174818334,0.0014957518510113484,1.0,1.0,-5.194587561426715,351935.5236240217,1545789.8036124413,4.392252841358047,1545789.8036124413,4.392252841358047,0.7625232323642357,0.09178383199867168,3.628784594582359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784594582359,1.2786939552944914,1.2789924541956723,2.8378835917360905,6013.134794192461,14750.287036110922,6484.535123140889,0.00041603560032790613,25708.49743245899,2621.5371643179874,19382.709428158556,1976.4863055333428,0.7539417454902039,0.7539417454902039,32739.74945573014,32395.05729023726,1.0133179809174453,0.8,4333.52252475175,4287.898129693729,1.0133179809174453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647579701863417,4.803067944788805,-1.0536350456772174,5.856702990466022,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999910422210146,0.00023343039541767787,198.92227858883334,0.0,0.0,0.0,0.0141343227442415,8.005713282899103e-05,0.00015337117157079622,0.0005565509446491531,0.0917838319697697,0.0917838319697697,0.0917838319697697,0.09178435689831824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.33609197533,589.7532292257888,0.0,0.0917838319697697,0.09178383199867168,0.09178383199867168,0.375,0.375,0.5,6.009539323606816,0.0031190681061730174,0.0031190681061730174,-2.6716406864579767e-12,3.482575380076014e-06,0.002807002990437013,-2.6716406864579767e-12,25939.4138856916,19779.405721751296,0.7625232323642357,0.7968684163182541,3.878306598340308,0.7959195651527963,0.5140433798176975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957540329014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919621950676,261.36919621950676,-11.780803780493216,244.97184411420145,277.7665483248124,119599.81895381211,119599.96986246678,-0.15090865467263398,0.0,nan,277.7665483248124,4.616548324812413,271.20760748268964,-1.9423925173103385,264.64866664056797,-8.50133335943201,258.0897257984455,-15.060274201554478,251.53078495632343,-21.619215043676547,244.97184411420145,-28.17815588579853,1.0,1.0,25762.5980482374,25762.5980482374,277.28002260369317,4.130022603693192,277.28002260369317,277.28002260369317,79989.9643749434,79990.02926002705,-0.06488508364418522,0.0,8575.796259387458,8575.796259387458,0.9047749292760718,3646.928517555271,277.28002260369317,4.130022603693192,1.0,0.002,0.26269439410864215,0.004562379136615955,0.00040687050676172003,0.0015931294931271418,0.20343525338086002,0.20343525338086002,0.0,-1.111380952545371e-13,1.0,1.00000574623824,0.0028070029931086538,0.09178383199867168,0.0,5.26741791206825e-07,0.6741859007340969,0.0,1601652.3440651696,267.9526089181582,3.4825780517167004e-06,1.0,1279917.2421642505,2616.8004421751602,,,,,,,,,,,,,,,,,,,2.0,14750.287036110922,1450.0,0.375,6.1796691888313084,3.5
1590.0,-30.00008045851784,4.803060094891419,34.89839679783133,28.371972881164425,6.438461949168107,-26.356226217749285,-39.86630210475994,2.79460770840036,-5.197393779265781,-5.197397181008022,39.79678374521,37568.927625877666,20600.941988352846,20600.941988352846,58169.86961423051,80000.0442806279,79990.03369781526,20600.941988352846,100590.97568616811,100590.97568616811,100590.97568616811,126530.38843252978,123830.73225801975,2699.656174510031,0.0,93290.59777367176,50859.48111892432,47145.6851719416,25939.412746361675,73085.09791830328,19779.404796127452,1450.0,0.0,0.886649713792936,2.863783899524396,0.0014957518510113484,1.0,1.0,-5.194655753030133,351935.48767240846,1545789.7766987358,4.39225321357078,1545789.7766987358,4.39225321357078,0.7625232301722698,0.09178383433791346,3.628785286292518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785286292518,1.278693966250418,1.2789924651541564,2.837884108371448,6013.13588888079,14750.286655462922,6484.5344149481925,0.00041603532433883946,25708.492074764097,2621.5366179851526,19382.707311323196,1976.4860896762093,0.7539418202730607,0.7539418202730607,32739.75444834764,32395.05729023726,1.0133181740736723,0.8,4333.523185588218,4287.898129693729,1.0133181740736723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647576223142104,4.803060094891419,-1.0536398307241734,5.856699925615592,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999909769978426,0.00023343041064288612,198.92227807615515,0.0,0.0,0.0,0.0141343227442415,8.005713346107712e-05,0.00015337117093871015,0.000556551048443846,0.09178383431067412,0.09178383431067412,0.09178383431067412,0.09178434692875598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.25830293406,589.7532548439137,0.0,0.09178383431067412,0.09178383433791346,0.09178383433791346,0.375,0.375,0.5,6.009554702059943,0.0030444616739373487,0.0030444616739373487,7.105427357601002e-11,3.4017422194665414e-06,0.002741427977866806,7.105427357601002e-11,25939.412746361675,19779.404796127452,0.7625232301722698,0.7968688436463011,3.8783062381815596,0.79591970553634,0.5140436107491207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957505809671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919522420084,261.36919522420084,-11.78080477579914,244.97184457741318,277.76654587098875,119599.83016928456,119599.98242692412,-0.1522576395546112,0.0,nan,277.76654587098875,4.616545870988773,271.207605612273,-1.9423943877269494,264.64866535355867,-8.501334646441308,258.0897250948433,-15.060274905156689,251.5307848361281,-21.61921516387187,244.97184457741318,-28.178155422586798,1.0,1.0,25762.5980482374,25762.5980482374,277.2800205045806,4.130020504580614,277.2800205045806,277.2800205045806,79989.9573073618,79990.03369781526,-0.07639045346877538,0.0,8575.796259387458,8575.796259387458,0.9047748865924281,3646.9292127239805,277.2800205045806,4.130020504580614,1.0,0.002,0.26269387967319197,0.004562380984424604,0.000406869707781955,0.0015931302921351163,0.20343485389097749,0.20343485389097749,0.0,-8.292888944994026e-14,1.0,1.0000056120037426,0.0027414279068125325,0.09178383433791346,0.0,5.144364491221889e-07,0.6584360858582735,0.0,1601652.3408350567,267.9526062207342,3.4016711651929654e-06,1.0,1279917.251162508,2616.8004053889476,,,,,,,,,,,,,,,,,,,2.0,14750.286655462922,1450.0,0.375,6.1796691888313084,3.5
1591.0,-30.000079899167687,4.803052329881365,34.89839643193395,28.371978329401486,6.43846033065013,-26.356225876185448,-39.866298297978915,2.7946063076691092,-5.197396685802289,-5.197400001140379,39.79678304554578,37568.90798607889,20600.93180190479,20600.93180190479,58169.839787983685,80000.05433980364,79990.0362693287,20600.93180190479,100590.9680712335,100590.9680712335,100590.9680712335,126530.37958074073,123830.71665815511,2699.662922585623,0.0,93290.60443553659,50859.45808181629,47145.71817080033,25939.411509507234,73085.12968030757,19779.403789972934,1450.0,0.0,0.8866497019436725,2.8637836027877035,0.0014957518510113484,1.0,1.0,-5.194728526577819,351935.4489220991,1545789.7466600707,4.392253611832752,1545789.7466600707,4.392253611832752,0.7625232277425973,0.09178383662624345,3.6287845755940435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845755940435,1.2786939727412374,1.278992471646491,2.8378835381656886,6013.134680683209,14750.286363990886,6484.534885968882,0.0004160355894243526,25708.498945618623,2621.5373186173283,19382.708719235558,1976.4862332433154,0.7539416735390092,0.7539416735390092,32739.749318676495,32395.05729023726,1.0133179756150634,0.8,4333.522506610956,4287.898129693729,1.0133179756150634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64757293614727,4.803052329881365,-1.0536446998001674,5.856697029681532,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999909187808141,0.00023343042423263437,198.92227761854772,0.0,0.0,0.0,0.0141343227442415,8.005716790976776e-05,0.0001533711364900195,0.0005565508144363115,0.0917838365990894,0.0917838365990894,0.0917838365990894,0.09178433619172359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.1820596362,589.7532799486768,0.0,0.0917838365990894,0.09178383662624345,0.09178383662624345,0.375,0.375,0.5,6.009569689450114,0.002970857471950694,0.002970857471950694,-1.1368683772161603e-13,3.3153380627481965e-06,0.002671474562532694,-1.1368683772161603e-13,25939.411509507234,19779.403789972934,0.7625232277425973,0.7968678693147402,3.8783064182021425,0.7959189515354621,0.5140431186263825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957468400578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919431357194,261.36919431357194,-11.780805686428039,244.97184503830596,277.7665435888382,119599.80607407483,119599.94537824007,-0.13930416526268335,0.0,nan,277.7665435888382,4.616543588838226,271.20760387873105,-1.9423961212689278,264.6486641686254,-8.501335831374604,258.0897244585188,-15.06027554148119,251.53078474841226,-21.61921525158772,244.97184503830596,-28.17815496169402,1.0,1.0,25762.5980482374,25762.5980482374,277.28001798430535,4.130017984305368,277.28001798430535,277.28001798430535,79989.9718118011,79990.0362693287,-0.06445752760919277,0.0,8575.796259387458,8575.796259387458,0.9047749304477917,3646.928498472014,277.28001798430535,4.130017984305368,1.0,0.002,0.2626933783644324,0.004562382739761055,0.00040686892896174093,0.0015931310708238154,0.20343446448087046,0.20343446448087046,0.0,-2.1444391401503893e-13,1.0,1.000005468806753,0.002671474562646381,0.09178383662624345,0.0,5.013095137534584e-07,0.6416346996870107,0.0,1601652.3373557762,267.9526033141977,3.3153381764350343e-06,1.0,1279917.2608612482,2616.8003657390705,,,,,,,,,,,,,,,,,,,2.0,14750.286363990886,1450.0,0.375,6.1796691888313084,3.5
1592.0,-30.000079149730343,4.803044652787621,34.898396069806076,28.371970925387018,6.438457520448036,-26.35622548271282,-39.86629822812972,2.794603853430919,-5.197399320151533,-5.197402556862623,39.796782422431576,37568.91723308313,20600.921251879503,20600.921251879503,58169.83848496263,80000.05196579585,79990.04046619964,20600.921251879503,100590.96171807914,100590.96171807914,100590.96171807914,126530.37211075224,123830.70260152685,2699.669509225401,0.0,93290.60314359654,50859.468410885376,47145.70525856796,25939.41039267311,73085.11565124107,19779.402882039398,1450.0,0.0,0.8866496911660131,2.863783333885555,0.0014957518510113484,1.0,1.0,-5.194794780829682,351935.41380592855,1545789.719907656,4.392253974077378,1545789.719907656,4.392253974077378,0.7625232255713229,0.09178383884498434,3.6287852255282442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852255282442,1.2786939841138807,1.2789924830217891,2.837884021205393,6013.1357041863785,14750.285971870251,6484.5342080161245,0.00041603532937025566,25708.493985068013,2621.53681278194,19382.706692789397,1976.486026603315,0.7539417401908974,0.7539417401908974,32739.754009763983,32395.05729023726,1.0133181571055858,0.8,4333.523127536089,4287.898129693729,1.0133181571055858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647569531832199,4.803044652787621,-1.0536493775974538,5.856694030385075,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999908407795602,0.00023343044244066694,198.92227700542895,0.0,0.0,0.0,0.0141343227442415,8.005716854185413e-05,0.00015337113585793313,0.0005565509118237528,0.0917838388201747,0.0917838388201747,0.0917838388201747,0.09178432645771975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.107930946,589.7533043600419,0.0,0.0917838388201747,0.09178383884498434,0.09178383884498434,0.375,0.375,0.5,6.009584318452608,0.0028991413108201414,0.0028991413108201414,7.44648787076585e-12,3.2367111089115497e-06,0.0026077760329599187,7.44648787076585e-12,25939.41039267311,19779.402882039398,0.7625232255713229,0.7968682836970731,3.8783060869452632,0.7959190864874118,0.5140433438233899,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957435009888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919338116945,261.36919338116945,-11.780806618830525,244.97184551930084,277.76654124303815,119599.81414606328,119599.95678101646,-0.14263495317224253,0.0,nan,277.76654124303815,4.616541243038171,271.2076020982906,-1.9423979017093984,264.6486629535432,-8.501337046456797,258.0897238087957,-15.060276191204252,251.53078466404827,-21.619215335951708,244.97184551930084,-28.178154480699135,1.0,1.0,25762.5980482374,25762.5980482374,277.2800159179686,4.130015917968649,277.2800159179686,277.2800159179686,79989.96498025481,79990.04046619964,-0.0754859448352363,0.0,8575.796259387458,8575.796259387458,0.9047748903420343,3646.9291516558856,277.2800159179686,4.130015917968649,1.0,0.002,0.2626928890089879,0.004562384486674812,0.00040686816887801385,0.001593131831027357,0.20343408443900693,0.20343408443900693,0.0,-9.462916561453483e-14,1.0,1.0000053384135408,0.002607776025513431,0.09178383884498434,0.0,4.893563106613867e-07,0.6263355930279177,0.0,1601652.3342017522,267.95260067984844,3.236703662423679e-06,1.0,1279917.2696504057,2616.8003298076896,,,,,,,,,,,,,,,,,,,2.0,14750.285971870251,1450.0,0.375,6.1796691888313084,3.5
1593.0,-30.000078545841724,4.803037058019315,34.89839570828138,28.371974976640217,6.438455931001399,-26.356225098157086,-39.866298193205125,2.794602483317725,-5.197402204306286,-5.197405355990364,39.79678171556472,37568.9132135862,20600.911372859937,20600.911372859937,58169.824586446135,80000.05960957267,79990.04254047379,20600.911372859937,100590.95391333372,100590.95391333372,100590.95391333372,126530.36307380907,123830.68715143013,2699.675922378946,0.0,93290.60786064599,50859.46146466296,47145.71821775892,25939.409160475345,73085.12737823426,19779.40187900527,1450.0,0.0,0.8866496794504938,2.863783039357275,0.0014957518510113484,1.0,1.0,-5.194866438280826,351935.37534521526,1545789.6895588855,4.3922543678441315,1545789.6895588855,4.3922543678441315,0.7625232231250563,0.09178384101733168,3.628784644855687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784644855687,1.2786939904628198,1.2789924893722104,2.837883553001026,6013.134712117509,14750.285901985211,6484.534668740961,0.0004160355564468715,25708.499398799693,2621.537364828937,19382.708069926764,1976.486167032245,0.7539416349921896,0.7539416349921896,32739.749818592383,32395.05729023726,1.0133179949559934,0.8,4333.522572781186,4287.898129693729,1.0133179949559934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64756634403935,4.803037058019315,-1.0536541638314132,5.8566912218507285,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999907779269819,0.0002334304571125074,198.92227651138433,0.0,0.0,0.0,0.0141343227442415,8.005716885789758e-05,0.0001533711355418897,0.0005565508216184897,0.09178384099374627,0.09178384099374627,0.09178384099374627,0.09178431580531249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.0352639465,589.7533282852058,0.0,0.09178384099374627,0.09178384101733168,0.09178384101733168,0.375,0.375,0.5,6.009598562718801,0.002828082445887503,0.002828082445887503,7.617018127348274e-12,3.1516840977019456e-06,0.0025389177095576088,7.617018127348274e-12,25939.409160475345,19779.40187900527,0.7625232231250563,0.7968679794008248,3.8783061850044493,0.7959187686080423,0.51404320634426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957390271845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919252869865,261.36919252869865,-11.78080747130133,244.9718460027008,277.76653905469664,119599.79392262446,119599.92432999412,-0.13040736962431113,0.0,nan,277.76653905469664,4.616539054696659,271.2076004442974,-1.9423995557025933,264.6486618338982,-8.501338166101789,258.08972322349905,-15.060276776500928,251.5307846130999,-21.619215386900066,244.9718460027008,-28.178153997299177,1.0,1.0,25762.5980482374,25762.5980482374,277.2800133607163,4.130013360716305,277.2800133607163,277.2800133607163,79989.97715397972,79990.04254047379,-0.0653864940686617,0.0,8575.796259387458,8575.796259387458,0.904774926173835,3646.9285680799653,277.2800133607163,4.130013360716305,1.0,0.002,0.2626924125749567,0.0045623861356053575,0.00040686742860243874,0.0015931325713219764,0.20343371430121937,0.20343371430121937,0.0,-7.558493761439244e-14,1.0,1.0000051974580144,0.0025389177019405906,0.09178384101733168,0.0,4.76434858253163e-07,0.6097972075279513,0.0,1601652.330750203,267.9525977956937,3.1516764806838182e-06,1.0,1279917.2792766637,2616.8002904541268,,,,,,,,,,,,,,,,,,,2.0,14750.285901985211,1450.0,0.375,6.1796691888313084,3.5
1594.0,-30.000077893473687,4.803029548543438,34.898395349871585,28.371967118605994,6.438453079363812,-26.356224796190343,-39.86629812335593,2.7945999820789873,-5.1974048228372,-5.197407896944426,39.796781082321964,37568.922485304356,20600.901137704994,20600.901137704994,58169.823623009346,80000.05644882617,79990.04619043486,20600.901137704994,100590.94732813985,100590.94732813985,100590.94732813985,126530.35537317643,123830.67319677914,2699.682176397282,0.0,93290.60591854695,50859.47195501982,47145.70440391903,25939.408045036573,73085.1124489556,19779.400971466017,1450.0,0.0,0.8866496687847979,2.863782771998247,0.0014957518510113484,1.0,1.0,-5.194931776863541,351935.34043168655,1545789.6623720832,4.392254726325596,1545789.6623720832,4.392254726325596,0.7625232209279635,0.09178384312148667,3.628785326538961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785326538961,1.2786940020532584,1.2789925009653547,2.8378840603866533,6013.135787206768,14750.285604592198,6484.534006592982,0.0004160352896443489,25708.494034152485,2621.5368177871633,19382.706090722146,1976.485965209541,0.7539417153324175,0.7539417153324175,32739.75473883795,32395.05729023726,1.0133181853122686,0.8,4333.5232240383075,4287.898129693729,1.0133181853122686,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647563041327627,4.803029548543438,-1.0536587635262125,5.85668831206965,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999907100286887,0.00023343047296218428,198.92227597767854,0.0,0.0,0.0,0.0141343227442415,8.005716948998338e-05,0.0001533711349098039,0.0005565509238753237,0.09178384309954409,0.09178384309954409,0.09178384309954409,0.09178430613235637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.96467248816,589.7533515297085,0.0,0.09178384309954409,0.09178384312148667,0.09178384312148667,0.375,0.375,0.5,6.009612453702802,0.0027585848895910203,0.0027585848895910203,-5.4001247917767614e-12,3.0741072123419144e-06,0.002476120080871169,-5.4001247917767614e-12,25939.408045036573,19779.400971466017,0.7625232209279635,0.7968684095465843,3.878305835347729,0.7959189180099648,0.5140434382110775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957354222406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369191631289,261.369191631289,-11.78080836871095,244.97184648496764,277.7665367776105,119599.80145173022,119599.93873366633,-0.13728193608967104,0.0,nan,277.7665367776105,4.61653677761052,271.20759871908183,-1.9424012809181477,264.64866066055333,-8.501339339446645,258.08972260202466,-15.060277397975312,251.53078454349614,-21.619215456503838,244.97184648496764,-28.178153515032335,1.0,1.0,25762.5980482374,25762.5980482374,277.28001124537417,4.130011245374192,277.28001124537417,277.28001124537417,79989.96951267243,79990.04619043486,-0.07667776243761182,0.0,8575.796259387458,8575.796259387458,0.9047748841089241,3646.9292531716555,277.28001124537417,4.130011245374192,1.0,0.002,0.2626919479251115,0.004562387775145969,0.000406866706796067,0.001593133293165588,0.2034333533980335,0.2034333533980335,0.0,-3.834519507472933e-14,1.0,1.000005068908946,0.002476120086271294,0.09178384312148667,0.0,4.6465071487126425e-07,0.5947144828523072,0.0,1601652.3276159957,267.9525951771628,3.074112612466706e-06,1.0,1279917.2880151025,2616.800254730088,,,,,,,,,,,,,,,,,,,2.0,14750.285604592198,1450.0,0.375,6.1796691888313084,3.5
1595.0,-30.00007731127245,4.803022119422055,34.89839499184784,28.371972042974107,6.438451468365148,-26.356224433309045,-39.866298088431336,2.794598590401004,-5.197407654075619,-5.197410645233543,39.796780376630174,37568.91755107136,20600.891495190528,20600.891495190528,58169.809046261886,80000.06560939828,79990.04799183171,20600.891495190528,100590.93948702225,100590.93948702225,100590.93948702225,126530.34631795296,123830.65805680073,2699.6882611522365,0.0,93290.61185262611,50859.46379429638,47145.72006481081,25939.406830930726,73085.12689574153,19779.39998253447,1450.0,0.0,0.8866496573244389,2.863782482813496,0.0014957518510113484,1.0,1.0,-5.195001676119034,351935.3026697015,1545789.6320740143,4.392255111516248,1545789.6320740143,4.392255111516248,0.7625232184935344,0.09178384517814181,3.6287846640071337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846640071337,1.2786940085021266,1.2789925074157282,2.837883527942642,6013.1346590218,14750.285396910931,6484.534474569345,0.00041603554075631596,25708.500363206647,2621.537463171078,19382.70748953481,1976.4861078487363,0.7539415841335828,0.7539415841335828,32739.749956823467,32395.05729023726,1.0133180003039286,0.8,4333.52259107783,4287.898129693729,1.0133180003039286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647559929850979,4.803022119422055,-1.0536634513499505,5.856685570772005,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999906494333368,0.00023343048710711817,198.9222755013765,0.0,0.0,0.0,0.0141343227442415,8.005716980602656e-05,0.0001533711345937607,0.0005565508211152128,0.09178384515720726,0.09178384515720726,0.09178384515720726,0.0917842956776235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8955521798,589.7533742854631,0.0,0.09178384515720726,0.09178384517814181,0.09178384517814181,0.375,0.375,0.5,6.009625969334773,0.0026896296904510564,0.0026896296904510564,8.526512829121202e-12,2.9911579417785106e-06,0.0024089691145263714,8.526512829121202e-12,25939.406830930726,19779.39998253447,0.7625232184935344,0.7968680401831958,3.87830599829407,0.7959185612312494,0.5140432690862633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957315278971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691908035176,261.3691908035176,-11.78080919648238,244.97184696546606,277.76653464156936,119599.77774346837,119599.90437241901,-0.1266289506324996,0.0,nan,277.76653464156936,4.6165346415693875,271.2075971063485,-1.94240289365149,264.6486595711278,-8.501340428872197,258.0897220359072,-15.06027796409279,251.53078450068668,-21.6192154993133,244.97184696546606,-28.17815303453392,1.0,1.0,25762.5980482374,25762.5980482374,277.28000870714095,4.1300087071409735,277.28000870714095,277.28000870714095,79989.98314675609,79990.04799183171,-0.06484507562709041,0.0,8575.796259387458,8575.796259387458,0.9047749249920489,3646.928587327169,277.28000870714095,4.1300087071409735,1.0,0.002,0.2626914958763118,0.004562389324325417,0.0004068660043320576,0.0015931339956399091,0.20343300216602878,0.20343300216602878,0.0,-2.8033131371785203e-14,1.0,1.000004931448336,0.0024089691059998586,0.09178384517814181,0.0,4.5204964965150786e-07,0.5785861659026269,0.0,1601652.3242285128,267.95259234592436,2.9911494152656815e-06,1.0,1279917.2974664797,2616.800216091471,,,,,,,,,,,,,,,,,,,2.0,14750.285396910931,1450.0,0.375,6.1796691888313084,3.5
1596.0,-30.000076688471065,4.803014775185581,34.89839463767287,28.371963172126584,6.438449101438319,-26.356224109479896,-39.86629805350674,2.794596522447909,-5.197410126695104,-5.197413044685166,39.79677977154977,37568.92839861844,20600.88130893373,20600.88130893373,58169.809707552165,80000.06048144892,79990.05201025857,20600.88130893373,100590.9333191923,100590.9333191923,100590.9333191923,126530.3390941872,123830.64489859005,2699.6941955971556,0.0,93290.60873074473,50859.47664791704,47145.70231425299,25939.4057749949,73085.1080892479,19779.39912302654,1450.0,0.0,0.8866496472786265,2.863782230344504,0.0014957518510113484,1.0,1.0,-5.195063288973131,351935.26970073767,1545789.6060957182,4.392255449163009,1545789.6060957182,4.392255449163009,0.7625232163989473,0.09178384716304135,3.6287855094714607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855094714607,1.2786940180847717,1.2789925170006105,2.837884167868914,6013.136014948781,14750.285084303301,6484.53366672139,0.000416035207728431,25708.493513118297,2621.5367646564628,19382.70507482321,1976.4858616166796,0.7539416910964767,0.7539416910964767,32739.756059205967,32395.05729023726,1.013318236395155,0.8,4333.52339880582,4287.898129693729,1.013318236395155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647556642917863,4.803014775185581,-1.0536678997067384,5.856682674892319,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999905846123343,0.00023343050223845885,198.92227499185933,0.0,0.0,0.0,0.0141343227442415,8.005717012206944e-05,0.00015337113427771782,0.000556550949638184,0.0917838471428954,0.0917838471428954,0.0917838471428954,0.091784286546063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8285433908,589.753396350053,0.0,0.0917838471428954,0.09178384716304135,0.09178384716304135,0.375,0.375,0.5,6.009639151335991,0.0026224999825785744,0.0026224999825785744,1.546140993013978e-11,2.917990059358999e-06,0.00234975571203222,1.546140993013978e-11,25939.4057749949,19779.39912302654,0.7625232163989473,0.796868570293006,3.8783055657874814,0.7959187750877798,0.5140435497850141,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957280524172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918996769344,261.36918996769344,-11.780810032306533,244.9718474446585,277.76653249072825,119599.79517987695,119599.92304074498,-0.12786086803435714,0.0,nan,277.76653249072825,4.616532490728275,271.2075954815148,-1.9424045184852048,264.6486584723003,-8.501341527699651,258.08972146308633,-15.060278536913643,251.53078445387246,-21.61921554612752,244.9718474446585,-28.178152555341484,1.0,1.0,25762.5980482374,25762.5980482374,277.28000677626704,4.1300067762670665,277.28000677626704,277.28000677626704,79989.97427159187,79990.05201025857,-0.07773866670322604,0.0,8575.796259387458,8575.796259387458,0.9047748728206325,3646.929437018818,277.28000677626704,4.1300067762670665,1.0,0.002,0.26269105493891803,0.004562390881926452,0.0004068653193715873,0.0015931346805539719,0.20343265968579363,0.20343265968579363,0.0,-7.444088748198574e-14,1.0,1.0000048102362034,0.00234975569657081,0.09178384716304135,0.0,4.409380922260315e-07,0.5643642949904741,0.0,1601652.3212690488,267.9525898733049,2.917974597949069e-06,1.0,1279917.3057182198,2616.800182357143,,,,,,,,,,,,,,,,,,,2.0,14750.285084303301,1450.0,0.375,6.1796691888313084,3.5
1597.0,-30.00007612981172,4.803007509180955,34.898394283498,28.37196886483582,6.438447225771242,-26.356223794253356,-39.866297983657546,2.794594890212537,-5.197412916883422,-5.197415753512984,39.79677906320046,37568.92225943863,20600.87192114951,20600.87192114951,58169.79418058814,80000.07109935571,79990.05345064172,20600.87192114951,100590.92537179124,100590.92537179124,100590.92537179124,126530.32994538645,123830.62998100194,2699.6999643845056,0.0,93290.61562910283,50859.46678918441,47145.720933242694,25939.404573595202,73085.1255068379,19779.398143763334,1450.0,0.0,0.886649636029094,2.8637819453022386,0.0014957518510113484,1.0,1.0,-5.195131800330898,351935.23248047335,1545789.5756831542,4.3922558272676495,1545789.5756831542,4.3922558272676495,0.7625232139637317,0.09178384910721996,3.6287847363293335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847363293335,1.278694025648354,1.2789925245659584,2.837883546448401,6013.134698233282,14750.284848074942,6484.534215589448,0.00041603550114571774,25708.500891532676,2621.5375170453394,19382.706715426564,1976.4860289116637,0.7539415385286208,0.7539415385286208,32739.75047882981,32395.05729023726,1.013318020499502,0.8,4333.522660172012,4287.898129693729,1.013318020499502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647553613638365,4.803007509180955,-1.053672496831699,5.856680006012654,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999905264672299,0.00023343051581142837,198.92227453481706,0.0,0.0,0.0,0.0141343227442415,8.005717075415582e-05,0.00015337113364563145,0.0005565508287667936,0.0917838490882544,0.0917838490882544,0.0917838490882544,0.0917842762459217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7628164378,589.7534179867611,0.0,0.0917838490882544,0.09178384910721996,0.09178384910721996,0.375,0.375,0.5,6.009651966044973,0.002555744664107351,0.002555744664107351,-6.480149750132114e-12,2.836629562352755e-06,0.0022839531820864067,-6.480149750132114e-12,25939.404573595202,19779.398143763334,0.7625232139637317,0.7968681253731468,3.8783057928365516,0.7959183729546409,0.5140433432781566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957243345732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918916410906,261.36918916410906,-11.780810835890918,244.97184791616922,277.76653041204884,119599.7641741046,119599.88710301444,-0.12292890985389614,0.0,nan,277.76653041204884,4.61653041204886,271.20759391287294,-1.9424060871270399,264.6486574136971,-8.501342586302883,258.0897209145209,-15.060279085479067,251.5307844153451,-21.61921558465488,244.97184791616922,-28.178152083830753,1.0,1.0,25762.5980482374,25762.5980482374,277.28000423539834,4.13000423539836,277.28000423539834,277.28000423539834,79989.98861485705,79990.05345064172,-0.06483578466577455,0.0,8575.796259387458,8575.796259387458,0.9047749205292331,3646.9286600109804,277.28000423539834,4.13000423539836,1.0,0.002,0.26269062634955603,0.0045623923336505345,0.000406864653275615,0.0015931353466811723,0.2034323266378075,0.2034323266378075,0.0,-4.321282914832025e-14,1.0,1.0000046755358938,0.0022839531885665565,0.09178384910721996,0.0,4.285900710934102e-07,0.5485598530441135,0.0,1601652.3179312993,267.95258708311655,2.836636042502505e-06,1.0,1279917.315034011,2616.8001442728164,,,,,,,,,,,,,,,,,,,2.0,14750.284848074942,1450.0,0.375,6.1796691888313084,3.5
1598.0,-30.000075521929595,4.80300032469965,34.89839393205483,28.37197728166359,6.438444428772941,-26.356223526859285,-39.86629794873295,2.794592433703205,-5.1974154258185195,-5.197418189031504,39.796778433609006,37568.912414896186,20600.862138286175,20600.862138286175,58169.77455318236,80000.086739497,79990.05659891768,20600.862138286175,100590.91873720386,100590.91873720386,100590.91873720386,126530.32223331988,123830.61665070393,2699.705582615953,0.0,93290.62581209461,50859.45148749598,47145.74924955404,25939.403496116018,73085.15274567006,19779.397265894004,1450.0,0.0,0.8866496258883222,2.863781689028522,0.0014957518510113484,1.0,1.0,-5.195193634497343,351935.1990161851,1545789.5486524766,4.392256168106071,1545789.5486524766,4.392256168106071,0.7625232117945824,0.09178385098591048,3.628783585417099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783585417099,1.2786940370315225,1.2789925359517842,2.8378826211165338,6013.132737566092,14750.284516361304,6484.535041634202,0.00041603593917429593,25708.511851464304,2621.538634647337,19382.709184529616,1976.4862806901049,0.7539413131540563,0.7539413131540563,32739.74217178857,32395.05729023726,1.013317699113641,0.8,4333.52156062938,4287.898129693729,1.013317699113641,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647550456873507,4.80300032469965,-1.0536769001151827,5.856677224814833,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999904631990333,0.00023343053058029698,198.92227403750536,0.0,0.0,0.0,0.0141343227442415,8.005717107019872e-05,0.00015337113332958855,0.0005565506511032282,0.09178385096801325,0.09178385096801325,0.09178385096801325,0.09178426698259005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6990977702,589.7534389652441,0.0,0.09178385096801325,0.09178385098591048,0.09178385098591048,0.375,0.375,0.5,6.009664446457301,0.002490364437221615,0.002490364437221615,1.8189894035458565e-11,2.7632129899757274e-06,0.0022245545341661455,1.8189894035458565e-11,25939.403496116018,19779.397265894004,0.7625232117945824,0.7968674379536254,3.878306179741043,0.7959178077606007,0.5140430169946106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495720999628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691883076205,261.3691883076205,-11.780811692379473,244.97184838152126,277.7665282337198,119599.71101943948,119599.84204143174,-0.13102199225245387,0.0,nan,277.7665282337198,4.616528233719805,271.20759226327993,-1.9424077367200425,264.6486562928404,-8.501343707159549,258.0897203224005,-15.060279677599453,251.5307843519609,-21.619215648039074,244.97184838152126,-28.178151618478722,1.0,1.0,25762.5980482374,25762.5980482374,277.2800021669916,4.1300021669916305,277.2800021669916,277.2800021669916,79990.00412144054,79990.05659891768,-0.05247747714747675,0.0,8575.796259387458,8575.796259387458,0.9047749915490433,3646.9275033441845,277.2800021669916,4.1300021669916305,1.0,0.002,0.26269020890648503,0.0045623937811985074,0.00040686400467364656,0.0015931359952848563,0.20343200233682326,0.20343200233682326,0.0,-4.149718763057919e-14,1.0,1.000004553944452,0.0022245545159762514,0.09178385098591048,0.0,4.1744374785206056e-07,0.5342934844249335,0.0,1601652.3149295556,267.95258457418146,2.763194800081692e-06,1.0,1279917.323409725,2616.800110031658,,,,,,,,,,,,,,,,,,,2.0,14750.284516361304,1450.0,0.375,6.1796691888313084,3.5
