time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1599.0,-30.00007487671087,4.802993223790065,34.8983935849829,28.37196785202252,6.438442111623052,-26.356223177877627,-39.86629791380835,2.7945904127891996,-5.197417726615299,-5.197420421677639,39.7967778567571,37568.92391519213,20600.85210966347,20600.85210966347,58169.7760248556,80000.08065845665,79990.06083622489,20600.85210966347,100590.91294588835,100590.91294588835,100590.91294588835,126530.31545434335,123830.60439305702,2699.7110612863307,0.0,93290.6219539695,50859.465210702816,47145.72971474076,25939.402508454998,73085.13222319576,19779.396461221393,1450.0,0.0,0.8866496165904528,2.8637814540976336,0.0014957518510113484,1.0,1.0,-5.195250883945562,351935.1683375512,1545789.5238865742,4.39225648061396,1545789.5238865742,4.39225648061396,0.7625232098069438,0.09178385280038412,3.6287844873619184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844873619184,1.2786940463961949,1.2789925453186426,2.837883305697009,6013.1341881099725,14750.284274845497,6484.534217968526,0.0004160355880678492,25708.504398339355,2621.537874640102,19382.70672253779,1976.4860296368067,0.7539414359627167,0.7539414359627167,32739.74868183568,32395.05729023726,1.0133179509767316,0.8,4333.522422316969,4287.898129693729,1.0133179509767316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647547220806248,4.802993223790065,-1.0536811499593215,5.856674373749387,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999990396044858,0.0002334305462562823,198.92227350964845,0.0,0.0,0.0,0.0141343227442415,8.00571713862419e-05,0.00015337113301354535,0.0005565507882886747,0.091783852782787,0.091783852782787,0.091783852782787,0.09178425849055234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6371395151,589.7534593659186,0.0,0.091783852782787,0.09178385280038412,0.09178385280038412,0.375,0.375,0.5,6.00967661749581,0.0024269853812484143,0.0024269853812484143,-9.333689376944676e-11,2.6950623350785463e-06,0.002169537732072513,-9.333689376944676e-11,25939.402508454998,19779.396461221393,0.7625232098069438,0.7968680120661212,3.878305706360393,0.7959180513925879,0.5140433186938739,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495717370845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691874548632,261.3691874548632,-11.780812545136769,244.9718488526457,277.7665260570808,119599.73130853733,119599.86175970205,-0.1304511646957094,0.0,nan,277.7665260570808,4.616526057080819,271.20759061619344,-1.9424093838065346,264.6486551753068,-8.501344824693149,258.08971973441965,-15.060280265580332,251.5307842935327,-21.619215706467287,244.9718488526457,-28.17815114735427,1.0,1.0,25762.5980482374,25762.5980482374,277.2800004284462,4.1300004284462375,277.2800004284462,277.2800004284462,79989.99370473465,79990.06083622489,-0.06713149024290033,0.0,8575.796259387458,8575.796259387458,0.9047749358923676,3646.928409798728,277.2800004284462,4.1300004284462375,1.0,0.002,0.26268980178729684,0.004562395216374355,0.00040686337223242884,0.0015931366276533921,0.20343168611621443,0.20343168611621443,0.0,-1.1417906550792445e-13,1.0,1.000004441323075,0.0021695378254094067,0.09178385280038412,0.0,4.071197159017697e-07,0.5210795802103888,0.0,1601652.3121758192,267.9525822733847,2.6951556719723158e-06,1.0,1279917.3310882235,2616.800078640825,,,,,,,,,,,,,,,,,,,2.0,14750.284274845497,1450.0,0.375,6.1796691888313084,3.5
1600.0,-30.000074309474172,4.802986200639412,34.89839323904807,28.37197162387895,6.438440887659108,-26.356222789760984,-39.86629784395916,2.7945893679457776,-5.197420294726783,-5.197422915191748,39.79677719539822,37568.920543976456,20600.842778612183,20600.842778612183,58169.76332258864,80000.08773485827,79990.06290761656,20600.842778612183,100590.90568622874,100590.90568622874,100590.90568622874,126530.3070853825,123830.59069739419,2699.716387988313,0.0,93290.62652763854,50859.45933675622,47145.74132320258,25939.40139915376,73085.14272235634,19779.395556531246,1450.0,0.0,0.8866496062694488,2.863781191720468,0.0014957518510113484,1.0,1.0,-5.1953137505811355,351935.1340771977,1545789.4954912632,4.392256827510126,1545789.4954912632,4.392256827510126,0.7625232075392658,0.09178385457833192,3.628783982407843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783982407843,1.2786940512378737,1.2789925501614516,2.837882900053302,6013.1333285996325,14750.284104752605,6484.534569315629,0.0004160357787187278,25708.509236126116,2621.5383679570614,19382.707772737795,1976.4861367274038,0.753941334937493,0.753941334937493,32739.745037183904,32395.05729023726,1.0133178099711053,0.8,4333.52193990092,4287.898129693729,1.0133178099711053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647544209833515,4.802986200639412,-1.0536855203590765,5.856671720998489,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999903370070355,0.0002334305600376466,198.92227304558904,0.0,0.0,0.0,0.0141343227442415,8.005717201832857e-05,0.00015337113238145868,0.0005565507085495902,0.0917838545639205,0.0917838545639205,0.0917838545639205,0.09178424901294807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.57640794787,589.7534793578433,0.0,0.0917838545639205,0.09178385457833192,0.09178385457833192,0.375,0.375,0.5,6.009688451398834,0.0023642994810870732,0.0023642994810870732,-1.0118128557223827e-11,2.6204649543615233e-06,0.0021091646106015105,-1.0118128557223827e-11,25939.40139915376,19779.395556531246,0.7625232075392658,0.796867744351006,3.878305785296666,0.7959177632527881,0.5140431987209396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957135191793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691866974503,261.3691866974503,-11.780813302549689,244.97184932496145,277.7665240699394,119599.71607947789,119599.83194528044,-0.11586580253611377,0.0,nan,277.7665240699394,4.61652406993943,271.2075891209435,-1.9424108790564674,264.6486541719483,-8.501345828051683,258.08971922295245,-15.060280777047524,251.53078427395698,-21.619215726042995,244.97184932496145,-28.178150675038523,1.0,1.0,25762.5980482374,25762.5980482374,277.2799981764714,4.1299981764714175,277.2799981764714,277.2799981764714,79990.00520522705,79990.06290761656,-0.05770238951663487,0.0,8575.796259387458,8575.796259387458,0.9047749670517746,3646.9279023198824,277.2799981764714,4.1299981764714175,1.0,0.002,0.26268940599766866,0.004562396559044562,0.00040686275711930624,0.0015931372430401844,0.20343137855965313,0.20343137855965313,0.0,1.5949047638130764e-13,1.0,1.0000043177366664,0.002109164620719639,0.09178385457833192,0.0,3.957905183758951e-07,0.5065791473435893,0.0,1601652.3091039977,267.9525797052732,2.6204750724900805e-06,1.0,1279917.3396631868,2616.8000435851145,,,,,,,,,,,,,,,,,,,2.0,14750.284104752605,1450.0,0.375,6.1796691888313084,3.5
1601.0,-30.00007369931355,4.802979257824019,34.898392896396295,28.371962962579005,6.438438368281371,-26.356222492553506,-39.86629780903456,2.7945871615215583,-5.197422625972763,-5.19742517826087,39.796776598185964,37568.930926795896,20600.833138334867,20600.833138334867,58169.76406513076,80000.08302315391,79990.06634525678,20600.833138334867,100590.89948359165,100590.89948359165,100590.89948359165,126530.2998770704,123830.57830200045,2699.7215750699543,0.0,93290.62361776484,50859.471521407766,47145.72455150786,25939.400393478747,73085.1249449866,19779.394736513957,1450.0,0.0,0.8866495968909257,2.863780953591652,0.0014957518510113484,1.0,1.0,-5.195371132145908,351935.10298235493,1545789.4698512617,4.39225714272885,1545789.4698512617,4.39225714272885,0.7625232054896136,0.09178385629786338,3.6287847860304456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847860304456,1.2786940614621785,1.2789925603881431,2.837883505833251,6013.134612174653,14750.28381674369,6484.533808031046,0.00041603546390098895,25708.50274089033,2621.537705627338,19382.70549720723,1976.4859046878628,0.7539414369074989,0.7539414369074989,32739.750837561925,32395.05729023726,1.0133180343782622,0.8,4333.5227076547735,4287.898129693729,1.0133180343782622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647541099078757,4.802979257824019,-1.0536897225128303,5.856668980336849,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999990273501706,0.00023343057486187543,198.92227254641332,0.0,0.0,0.0,0.0141343227442415,8.005717233437177e-05,0.00015337113206541548,0.0005565508306552459,0.09178385628285875,0.09178385628285875,0.09178385628285875,0.09178424041006794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.51749563136,589.7534987531377,0.0,0.09178385628285875,0.09178385629786338,0.09178385629786338,0.375,0.375,0.5,6.009699975255435,0.0023030458684161204,0.0023030458684161204,9.947598300641403e-12,2.5522880946482474e-06,0.002054046114949415,9.947598300641403e-12,25939.400393478747,19779.394736513957,0.7625232054896136,0.7968682480582289,3.878305382370373,0.7959179670133548,0.514043465822562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957101330312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691859041839,261.3691859041839,-11.780814095816083,244.97184979388956,277.7665220144782,119599.72955151946,119599.85090208436,-0.12135056489781319,0.0,nan,277.7665220144782,4.616522014478221,271.20758757036043,-1.9424124296395462,264.6486531262428,-8.5013468737572,258.08971868212495,-15.060281317875024,251.53078423800727,-21.619215761992706,244.97184979388956,-28.178150206110416,1.0,1.0,25762.5980482374,25762.5980482374,277.27999631425604,4.129996314256061,277.27999631425604,277.27999631425604,79989.99610089966,79990.06634525678,-0.07024435712082777,0.0,8575.796259387458,8575.796259387458,0.9047749174623062,3646.9287099605976,277.27999631425604,4.129996314256061,1.0,0.002,0.2626890205509125,0.004562397892790851,0.00040686215821962774,0.001593137841771126,0.20343107910981387,0.20343107910981387,0.0,-9.246076126956382e-15,1.0,1.0000042049067914,0.0020540461050018166,0.09178385629786338,0.0,3.854473781150234e-07,0.49334078577694185,0.0,1601652.3063149075,267.9525773740272,2.5522781470499467e-06,1.0,1279917.347445859,2616.800011768407,,,,,,,,,,,,,,,,,,,2.0,14750.28381674369,1450.0,0.375,6.1796691888313084,3.5
1602.0,-30.00007316362695,4.802972390128832,34.898392554109044,28.371967223379784,6.43843703994815,-26.356222143269648,-39.86629773918537,2.7945860195899064,-5.1974251919419885,-5.197427670028791,39.79677592339072,37568.9268539949,20600.8241239247,20600.8241239247,58169.7509779196,80000.09095126655,79990.06781515377,20600.8241239247,100590.89193907847,100590.89193907847,100590.89193907847,126530.29121888812,123830.56460770975,2699.726611178363,0.0,93290.62880158621,50859.46470431124,47145.737885861075,25939.399279809644,73085.13716567072,19779.393827526914,1450.0,0.0,0.886649586627012,2.863780691381444,0.0014957518510113484,1.0,1.0,-5.195433566719316,351935.06874461845,1545789.4408799391,4.392257487706178,1545789.4408799391,4.392257487706178,0.7625232031846831,0.09178385797827981,3.6287842223732656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842223732656,1.2786940667537525,1.2789925656809524,2.8378830532824293,6013.133653273766,14750.283608697393,6484.5341920257815,0.0004160356755825776,25708.508162707203,2621.5382584987947,19382.70664499319,1976.4860217294583,0.7539413225505543,0.7539413225505543,32739.746769203615,32395.05729023726,1.0133178769801194,0.8,4333.522169155773,4287.898129693729,1.0133178769801194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647538190280765,4.802972390128832,-1.053694027475916,5.856666417604748,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999902177476099,0.00023343058787671345,198.9222721081652,0.0,0.0,0.0,0.0141343227442415,8.005717296645787e-05,0.0001533711314333294,0.0005565507419128022,0.09178385796219593,0.09178385796219593,0.09178385796219593,0.0917842309437249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.459832523,589.7535177326038,0.0,0.09178385796219593,0.09178385797827981,0.09178385797827981,0.375,0.375,0.5,6.009711164283506,0.002242134950961372,0.002242134950961372,-7.958078640513122e-12,2.4780867988738464e-06,0.001994103309471029,-7.958078640513122e-12,25939.399279809644,19779.393827526914,0.7625232031846831,0.796867936290414,3.8783055070012984,0.7959176548585979,0.5140433241417194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957064906469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691851830887,261.3691851830887,-11.780814816911288,244.97185025800997,277.7665201081675,119599.71037624385,119599.82068631485,-0.11031007098963633,0.0,nan,277.7665201081675,4.616520108167549,271.207586138136,-1.9424138618639972,264.6486521681043,-8.501347831895657,258.08971819807294,-15.060281801927033,251.53078422804145,-21.619215771958523,244.97185025800997,-28.178149741990012,1.0,1.0,25762.5980482374,25762.5980482374,277.27999399388875,4.129993993888775,277.27999399388875,277.27999399388875,79990.00846665935,79990.06781515377,-0.05934849442564882,0.0,8575.796259387458,8575.796259387458,0.9047749522441306,3646.928143485132,277.27999399388875,4.129993993888775,1.0,0.002,0.26268864635226813,0.004562399138612795,0.0004068615765487911,0.00159313842324307,0.20343078827439554,0.20343078827439554,0.0,-2.0813906154160122e-13,1.0,1.0000040822014018,0.001994103317429108,0.09178385797827981,0.0,3.7419894916576737e-07,0.47894372963990034,0.0,1601652.303246286,267.952574808058,2.478094756952487e-06,1.0,1279917.3560151602,2616.799976735844,,,,,,,,,,,,,,,,,,,2.0,14750.283608697393,1450.0,0.375,6.1796691888313084,3.5
1603.0,-30.00007259008543,4.802965601758257,34.89839221551013,28.371974103525304,6.438434884362531,-26.356221842640274,-39.866297704260774,2.7945841369176465,-5.1974274243088985,-5.197429837517361,39.7967753451589,37568.91928301094,20600.81460490777,20600.81460490777,58169.73388791871,80000.1036673802,79990.07139658085,20600.81460490777,100590.88600148863,100590.88600148863,100590.88600148863,126530.28431577087,123830.55280148229,2699.7315142885827,0.0,93290.63716207398,50859.452777705636,47145.76042707594,25939.398314282247,73085.15874135819,19779.39303991608,1450.0,0.0,0.8866495776670433,2.863780463297718,0.0014957518510113484,1.0,1.0,-5.195488118632397,351935.0389623278,1545789.4160539787,4.392257788857007,1545789.4160539787,4.392257788857007,0.762523201204152,0.09178385959469232,3.6287833049190263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833049190263,1.2786940754778295,1.278992574407066,2.8378823164274083,6013.132091966397,14750.283287941013,6484.534825107671,0.0004160360212469952,25708.516966447984,2621.5391562305153,19382.708537317325,1976.4862146928183,0.7539411379743752,0.7539411379743752,32739.74014721269,32395.05729023726,1.0133176207861092,0.8,4333.521292650995,4287.898129693729,1.0133176207861092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647535118654687,4.802965601758257,-1.053698109658309,5.856663711416566,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999901580535997,0.00023343060181125848,198.92227163894782,0.0,0.0,0.0,0.0141343227442415,8.005717328250077e-05,0.00015337113111728648,0.0005565506000549562,0.09178385958110337,0.09178385958110337,0.09178385958110337,0.0917842227061184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4040748086,589.753536088671,0.0,0.09178385958110337,0.09178385959469232,0.09178385959469232,0.375,0.375,0.5,6.009722058037086,0.0021828151094496206,0.0021828151094496206,-4.2518877307884395e-11,2.4132084490702255e-06,0.0019417188849502054,-4.2518877307884395e-11,25939.398314282247,19779.39303991608,0.762523201204152,0.7968673947071391,3.8783057746137866,0.7959171860565587,0.5140430687981943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957032928388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918444927954,261.36918444927954,-11.780815550720433,244.9718507172148,277.7665181813443,119599.67020810697,119599.78246310733,-0.11225500037290063,0.0,nan,277.7665181813443,4.616518181344304,271.2075846885184,-1.942415311481568,264.64865119569237,-8.50134880430761,258.0897177028666,-15.06028229713337,251.53078421004074,-21.61921578995924,244.9718507172148,-28.17814928278517,1.0,1.0,25762.5980482374,25762.5980482374,277.27999224402055,4.1299922440205705,277.27999224402055,277.27999224402055,79990.02172419296,79990.07139658085,-0.04967238788958639,0.0,8575.796259387458,8575.796259387458,0.904775008857851,3646.9272214436214,277.27999224402055,4.1299922440205705,1.0,0.002,0.26268828198392147,0.004562400395730367,0.0004068610103765709,0.0015931389896021535,0.20343050518828545,0.20343050518828545,0.0,-2.127551607111755e-14,1.0,1.0000039749683414,0.0019417189274690827,0.09178385959469232,0.0,3.6436887496579074e-07,0.4663620497764968,0.0,1601652.300576169,267.9525725756911,2.4132509679475334e-06,1.0,1279917.363469319,2616.799946262154,,,,,,,,,,,,,,,,,,,2.0,14750.283287941013,1450.0,0.375,6.1796691888313084,3.5
1604.0,-30.00007197691067,4.802958892918241,34.89839188101096,28.37196491835641,6.438432484764486,-26.356221530743593,-39.86629763441158,2.794582038597548,-5.197429562739728,-5.197431913511561,39.796774786169415,37568.93032398343,20600.80506124539,20600.80506124539,58169.73538522882,80000.09803458388,79990.0752759752,20600.80506124539,100590.8803372206,100590.8803372206,100590.8803372206,126530.27772486831,123830.54143532932,2699.7362895389956,0.0,93290.63360547768,50859.465894877765,47145.741900666566,25939.397387647714,73085.13928831428,19779.392283756097,1450.0,0.0,0.8866495691045474,2.863780244858258,0.0014957518510113484,1.0,1.0,-5.195540679252076,351935.01043861615,1545789.3920543864,4.392258076648502,1545789.3920543864,4.392258076648502,0.762523199292787,0.0917838611580125,3.628784171826934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784171826934,1.2786940852011932,1.2789925841326997,2.837882972811258,6013.13348276501,14750.283038282736,6484.534027471178,0.0004160356835972365,25708.509844637556,2621.5384300079595,19382.70615312847,1976.4859715732152,0.7539412540930076,0.7539412540930076,32739.74640437088,32395.05729023726,1.0133178628653365,0.8,4333.522120865517,4287.898129693729,1.0133178628653365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647532039075941,4.802958892918241,-1.0537021053036186,5.85666099822186,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999900942345684,0.00023343061670872092,198.9222711373062,0.0,0.0,0.0,0.0141343227442415,8.005717391458688e-05,0.00015337113048520038,0.0005565507307198985,0.09178386114572674,0.09178386114572674,0.09178386114572674,0.09178421481875652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.349788165,589.7535539606464,0.0,0.09178386114572674,0.0917838611580125,0.0917838611580125,0.375,0.375,0.5,6.0097326683749355,0.002125230132833167,0.002125230132833167,2.660272002685815e-11,2.3507718083237705e-06,0.0018912342594603615,2.660272002685815e-11,25939.397387647714,19779.392283756097,0.762523199292787,0.7968679420325819,3.8783053280850392,0.7959174183927387,0.5140433566908506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495699869054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918368648827,261.36918368648827,-11.780816313511707,244.97185117702537,277.7665161959514,119599.6866747779,119599.80336337165,-0.11668859374233168,0.0,nan,277.7665161959514,4.616516195951419,271.2075831921663,-1.9424168078336947,264.6486501883807,-8.501349811619264,258.08971718459554,-15.060282815404435,251.53078418081063,-21.61921581918935,244.97185117702537,-28.178148822974606,1.0,1.0,25762.5980482374,25762.5980482374,277.27999062039186,4.1299906203918795,277.27999062039186,277.27999062039186,79990.01115379845,79990.0752759752,-0.0641221767582465,0.0,8575.796259387458,8575.796259387458,0.9047749553632137,3646.928092686069,277.27999062039186,4.1299906203918795,1.0,0.002,0.2626879270892301,0.00456240162566786,0.0004068604589546362,0.0015931395410870247,0.20343022947731812,0.20343022947731812,0.0,4.1661118999059e-14,1.0,1.0000038716240152,0.0018912342328576415,0.0917838611580125,0.0,3.548952838550768e-07,0.4542366385531355,0.0,1601652.2980178369,267.95257043726025,2.3507452056037437e-06,1.0,1279917.3706084671,2616.7999170762605,,,,,,,,,,,,,,,,,,,2.0,14750.283038282736,1450.0,0.375,6.1796691888313084,3.5
1605.0,-30.00007144349537,4.802952257807185,34.8983915473234,28.371968410816066,6.438431398985193,-26.356221159247553,-39.86629382763056,2.79458111473692,-5.19743197240598,-5.197434253738808,39.79677414057132,37568.91317305032,20600.79621378474,20600.79621378474,58169.709386835064,80000.10455827147,79990.07696064311,20600.79621378474,100590.87317442785,100590.87317442785,100590.87317442785,126530.26951177465,123830.52858792072,2699.7409238539285,0.0,93290.63785535828,50859.446470135365,47145.76820580324,25939.396337346803,73085.16454315004,19779.391425866554,1450.0,0.0,0.8866495595076612,2.863779998588761,0.0014957518510113484,1.0,1.0,-5.195599062026986,351934.9782828112,1545789.364337263,4.392258399206581,1545789.364337263,4.392258399206581,0.7625231970949435,0.09178386269102466,3.628783712246705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783712246705,1.2786940894822525,1.2789925884147582,2.8378826038963014,6013.132701078486,14750.282863269711,6484.534338135671,0.0004160358558571276,25708.51427174171,2621.538881446948,19382.707081725428,1976.4860662637525,0.7539411603816606,0.7539411603816606,32739.743087217885,32395.05729023726,1.0133177345301054,0.8,4333.5216817981,4287.898129693729,1.0133177345301054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647529184149741,4.802952257807185,-1.0537062251451221,5.856658482952307,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999900387168742,0.00023343062966837963,198.92227070091624,0.0,0.0,0.0,0.0141343227442415,8.005720836329409e-05,0.00015337109603649318,0.0005565505352266516,0.09178386267855006,0.09178386267855006,0.09178386267855006,0.09178420593236351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2965996157,589.7535714661674,0.0,0.09178386267855006,0.09178386269102466,0.09178386269102466,0.375,0.375,0.5,6.009742965930784,0.0020680466612930104,0.0020680466612930104,-1.1141310096718371e-11,2.281332854181528e-06,0.0018351917118479832,-1.1141310096718371e-11,25939.396337346803,19779.391425866554,0.7625231970949435,0.7968671336322803,3.8783053955351265,0.795916787633299,0.5140429443908462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956962086765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691830121713,261.3691830121713,-11.7808169878287,244.97185163549867,277.7665143888439,119599.67298029161,119599.77613443694,-0.10315414534114087,0.0,nan,277.7665143888439,4.616514388843939,271.2075818381749,-1.94241816182506,264.6486492875056,-8.5013507124944,258.08971673683664,-15.060283263163342,251.53078418616778,-21.6192158138322,244.97185163549867,-28.17814836450131,1.0,1.0,25762.5980482374,25762.5980482374,277.27998847660905,4.129988476609071,277.27998847660905,277.27998847660905,79990.02212802891,79990.07696064311,-0.054832614201586694,0.0,8575.796259387458,8575.796259387458,0.9047749837227175,3646.9276308079384,277.27998847660905,4.129988476609071,1.0,0.002,0.2626875827109056,0.004562402764669113,0.0004068599235982042,0.001593140076353629,0.20342996179910208,0.20342996179910208,0.0,-4.816676571484102e-14,1.0,1.0000037569025768,0.0018351917229892933,0.09178386269102466,0.0,3.443787526352052e-07,0.4407763503379118,0.0,1601652.2951365234,267.952568027594,2.281343995491625e-06,1.0,1279917.378656688,2616.799884173951,,,,,,,,,,,,,,,,,,,2.0,14750.282863269711,1450.0,0.375,6.1796691888313084,3.5
1606.0,-30.000070727547843,4.8029456989572425,34.898391216669665,28.371959400270157,6.438429022284201,-26.356220752564454,-39.866293757781364,2.7945790473003433,-5.197434151652089,-5.197436370168908,39.79677356066795,37568.924406514685,20600.787062399868,20600.787062399868,58169.71146891455,80000.09929819744,79990.08003605141,20600.787062399868,100590.86709845127,100590.86709845127,100590.86709845127,126530.26248739916,123830.51705774815,2699.745429651018,0.0,93290.63459618803,50859.45970450342,47145.74987964957,25939.39538894789,73085.14526859747,19779.390651418304,1450.0,0.0,0.8866495508144785,2.863779775875576,0.0014957518510113484,1.0,1.0,-5.1956518991876806,351934.94920267805,1545789.3394395579,4.39225869139056,1545789.3394395579,4.39225869139056,0.7625231951183331,0.09178386416932498,3.628784566549648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784566549648,1.2786940990625058,1.2789925979972478,2.8378832507400693,6013.134071662811,14750.282566889844,6484.533530114041,0.0004160355203182615,25708.507321196925,2621.538172688627,19382.704666494705,1976.48581997876,0.7539412702702295,0.7539412702702295,32739.74925339596,32395.05729023726,1.0133179730894661,0.8,4333.522497970246,4287.898129693729,1.0133179730894661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647526231152322,4.8029456989572425,-1.0537101823220372,5.85665588127928,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999899642013068,0.00023343064706277,198.92227011519572,0.0,0.0,0.0,0.0141343227442415,8.005720899538106e-05,0.0001533710954044062,0.000556550663958323,0.09178386415797894,0.09178386415797894,0.09178386415797894,0.09178419789450051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.245118184,589.7535884121082,0.0,0.09178386415797894,0.09178386416932498,0.09178386416932498,0.375,0.375,0.5,6.009752978066423,0.002012076934590823,0.002012076934590823,-2.8421709430404007e-12,2.218516840457596e-06,0.001784470981249342,-2.8421709430404007e-12,25939.39538894789,19779.390651418304,0.7625231951183331,0.7968676816556752,3.8783049817522253,0.7959170260267426,0.5140432336618334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495693024427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691823094798,261.3691823094798,-11.780817690520166,244.97185211267046,277.76651250628936,119599.6888158355,119599.79631059294,-0.10749475741666012,0.0,nan,277.76651250628936,4.616512506289382,271.20758042756535,-1.9424195724346305,264.6486483488414,-8.501351651158586,258.08971627011795,-15.06028372988203,251.5307841913943,-21.619215808605674,244.97185211267046,-28.178147887329516,1.0,1.0,25762.5980482374,25762.5980482374,277.27998671879385,4.129986718793873,277.27998671879385,277.27998671879385,79990.0123675054,79990.08003605141,-0.06766854600573424,0.0,8575.796259387458,8575.796259387458,0.9047749310058979,3646.9284893823965,277.27998671879385,4.129986718793873,1.0,0.002,0.2626872478505234,0.00456240389897519,0.00040685940317202715,0.0015931405968252308,0.20342970158601356,0.20342970158601356,0.0,-2.742164134650338e-15,1.0,1.0000036530750085,0.001784470984091513,0.09178386416932498,0.0,3.348608667598164e-07,0.4285942452351874,0.0,1601652.292530641,267.9525658483479,2.218519682628539e-06,1.0,1279917.3859351042,2616.7998544187244,,,,,,,,,,,,,,,,,,,2.0,14750.282566889844,1450.0,0.375,6.1796691888313084,3.5
1607.0,-30.000070167587094,4.802939210452523,34.89839088567531,28.37196208946409,6.438427793231618,-26.3562203715052,-39.86629372285677,2.79457799714964,-5.197436612389481,-5.197438760904289,39.79677288953781,37568.921999171434,20600.77862099503,20600.77862099503,58169.70062016646,80000.10451026082,79990.08083446998,20600.77862099503,100590.859455465,100590.859455465,100590.859455465,126530.25376719877,123830.50397405359,2699.749793145174,0.0,93290.63765532254,50859.455144232954,47145.7583456551,25939.394311733762,73085.15265738886,19779.389770935675,1450.0,0.0,0.8866495410531016,2.863779524289236,0.0014957518510113484,1.0,1.0,-5.195710838112632,351934.91635417216,1545789.3106256013,4.392259019477299,1545789.3106256013,4.392259019477299,0.7625231928406443,0.0917838656142183,3.628784156886431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784156886431,1.278694103928778,1.278992602864656,2.8378829195638104,6013.133369940058,14750.282579877934,6484.533883245798,0.000416035684403803,25708.511066518702,2621.538554605161,19382.705722029157,1976.4859276133193,0.7539412014907424,0.7539412014907424,32739.74629653348,32395.05729023726,1.0133178586932838,0.8,4333.522106591865,4287.898129693729,1.0133178586932838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647523507253477,4.802939210452523,-1.0537142709959575,5.856653481448481,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999899059207917,0.00023343066066736567,198.92226965708883,0.0,0.0,0.0,0.0141343227442415,8.005720931142438e-05,0.00015337109508836288,0.0005565505999809735,0.09178386560341789,0.09178386560341789,0.09178386560341789,0.09178418882067516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1947259464,589.7536049942979,0.0,0.09178386560341789,0.0917838656142183,0.0917838656142183,0.375,0.375,0.5,6.009762674622768,0.0019560881496545335,0.0019560881496545335,5.3432813729159534e-11,2.1485147954081185e-06,0.001727922791644687,5.3432813729159534e-11,25939.394311733762,19779.389770935675,0.7625231928406443,0.7968674874997264,3.8783050183152787,0.7959167971209752,0.5140431487540068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956887505424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918167372386,261.36918167372386,-11.780818326276119,244.9718525886311,277.7665107588168,119599.67456169573,119599.77181693623,-0.09725524051245593,0.0,nan,277.7665107588168,4.616510758816844,271.2075791247796,-1.942420875220364,264.64864749074223,-8.501352509257742,258.08971585670537,-15.06028414329461,251.53078422266827,-21.619215777331704,244.9718525886311,-28.178147411368883,1.0,1.0,25762.5980482374,25762.5980482374,277.2799844211599,4.129984421159918,277.2799844211599,277.2799844211599,79990.02202690802,79990.08083446998,-0.058807561959838495,0.0,8575.796259387458,8575.796259387458,0.9047749562851535,3646.9280776708633,277.2799844211599,4.129984421159918,1.0,0.002,0.2626869236015468,0.0045624049405845885,0.00040685889895020086,0.0015931411010467586,0.20342944947510042,0.20342944947510042,0.0,-3.0405365725183486e-15,1.0,1.000003537318252,0.0017279227382118734,0.0917838656142183,0.0,3.242494324256393e-07,0.4150124886070134,0.0,1601652.2895894544,267.9525633876105,2.1484613625943894e-06,1.0,1279917.3941567005,2616.7998208076237,,,,,,,,,,,,,,,,,,,2.0,14750.282579877934,1450.0,0.375,6.1796691888313084,3.5
1608.0,-30.00006956592531,4.802932795157953,34.898390556753114,28.371969318855577,6.438425265018075,-26.356220082830948,-39.866293653007574,2.7945757819232733,-5.197438826165239,-5.197440911505879,39.796772287292384,37568.913658956975,20600.76983572749,20600.76983572749,58169.68349468446,80000.11794657954,79990.08312854629,20600.76983572749,100590.85296427378,100590.85296427378,100590.85296427378,126530.246307505,123830.4922800077,2699.7540274973007,0.0,93290.64627912738,50859.441991503365,47145.78254180446,25939.393343231222,73085.17588503569,19779.38897938934,1450.0,0.0,0.886649532266352,2.8637792979648493,0.0014957518510113484,1.0,1.0,-5.195763935134607,351934.88680381014,1545789.2847692764,4.392259314806131,1545789.2847692764,4.392259314806131,0.7625231907958514,0.09178386700250274,3.628783154593507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783154593507,1.2786941141938717,1.278992613132146,2.8378821129408296,6013.131660802755,14750.282347618182,6484.53462815488,0.000416036069398749,25708.52054387298,2621.5395210263423,19382.707948612253,1976.4861546616075,0.7539410101617716,0.7539410101617716,32739.73906219481,32395.05729023726,1.0133175788085413,0.8,4333.521149035069,4287.898129693729,1.0133175788085413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647520672395944,4.802932795157953,-1.05371818870203,5.856650983859983,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999898433000437,0.00023343067528511674,198.92226916486607,0.0,0.0,0.0,0.0141343227442415,8.005720994351077e-05,0.00015337109445627648,0.0005565504439645057,0.091783866991673,0.091783866991673,0.091783866991673,0.09178418065738751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1460627723,589.753621009833,0.0,0.091783866991673,0.09178386700250274,0.09178386700250274,0.375,0.375,0.5,6.0097720844402485,0.001901023215452824,0.001901023215452824,1.0629719326971099e-11,2.0853406113019446e-06,0.0016769763712431995,1.0629719326971099e-11,25939.393343231222,19779.38897938934,0.7625231907958514,0.7968669016288866,3.878305342424611,0.7959163098435507,0.5140428712664462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956854078287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918097841885,261.36918097841885,-11.780819021581124,244.971853058993,277.7665088978448,119599.62669973602,119599.73306454127,-0.10636480521864944,0.0,nan,277.7665088978448,4.616508897844824,271.20757773007455,-1.94242226992543,264.64864656230367,-8.50135343769631,258.08971539453375,-15.060284605466222,251.53078422676342,-21.61921577323656,244.971853058993,-28.178146941006986,1.0,1.0,25762.5980482374,25762.5980482374,277.27998253806425,4.129982538064269,277.27998253806425,277.27998253806425,79990.03546914908,79990.08312854629,-0.04765939721255563,0.0,8575.796259387458,8575.796259387458,0.9047750181340481,3646.9270703664747,277.27998253806425,4.129982538064269,1.0,0.002,0.26268660891262385,0.004562405979377207,0.00040685840973748804,0.0015931415901776057,0.20342920486874402,0.20342920486874402,0.0,-8.490604053168482e-14,1.0,1.0000034330287422,0.0016769763606134802,0.09178386700250274,0.0,3.146892044967094e-07,0.4027761889161487,0.0,1601652.2869432934,267.95256117383474,2.0853299815826176e-06,1.0,1279917.4015528087,2616.7997905712436,,,,,,,,,,,,,,,,,,,2.0,14750.282347618182,1450.0,0.375,6.1796691888313084,3.5
1609.0,-30.000068933180774,4.80292645487963,34.89839023140727,28.371958806552016,6.438423171849213,-26.356219722677885,-39.86629361808298,2.794573961344976,-5.197440854899526,-5.197442881899489,39.79677173256469,37568.92641002603,20600.760833764984,20600.760833764984,58169.68724379102,80000.10998616506,79990.08640346503,20600.760833764984,100590.84723723002,100590.84723723002,100590.84723723002,126530.23969202001,123830.48154946268,2699.7581425573235,0.0,93290.64108860573,50859.457512461835,47145.759529048766,25939.39245478999,73085.15198383876,19779.388253122517,1450.0,0.0,0.8866495242264061,2.8637790906080167,0.0014957518510113484,1.0,1.0,-5.195812920766912,351934.85972919094,1545789.2609532648,4.392259585034369,1545789.2609532648,4.392259585034369,0.7625231889141658,0.09178386833503216,3.6287841823354774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841823354774,1.2786941226302138,1.2789926215704575,2.8378828979609594,6013.13332416621,14750.282193187975,6484.533737122796,0.00041603567358356884,25708.51183234713,2621.5386326979274,19382.705285257725,1976.4858830750284,0.7539411620422888,0.7539411620422888,32739.746480219317,32395.05729023726,1.013317865799789,0.8,4333.522130905023,4287.898129693729,1.013317865799789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647517767614601,4.80292645487963,-1.0537219697870315,5.856648424666662,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999989777444222,0.00023343069065804282,198.92226864721434,0.0,0.0,0.0,0.0141343227442415,8.005721025955439e-05,0.00015337109414023287,0.0005565506004435624,0.09178386832446572,0.09178386832446572,0.09178386832446572,0.0917841731793181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.09891610104,589.7536365277234,0.0,0.09178386832446572,0.09178386833503216,0.09178386833503216,0.375,0.375,0.5,6.009781229839121,0.0018475047382935372,0.0018475047382935372,-5.820766091346741e-11,2.026999936788343e-06,0.0016299611325507612,-5.820766091346741e-11,25939.39245478999,19779.388253122517,0.7625231889141658,0.7968675610555815,3.878304821335667,0.7959166214315874,0.5140432138436766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956818161784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918027676717,261.36918027676717,-11.78081972323281,244.97185353409805,277.76650701943646,119599.65114015147,119599.75847585873,-0.10733570726711958,0.0,nan,277.76650701943646,4.616507019436483,271.2075763223685,-1.9424236776314956,264.6486456253005,-8.501354374699474,258.08971492823355,-15.06028507176643,251.53078423116577,-21.61921576883421,244.97185353409805,-28.178146465901932,1.0,1.0,25762.5980482374,25762.5980482374,277.2799809495499,4.129980949549918,277.2799809495499,277.2799809495499,79990.02307168684,79990.08640346503,-0.06333177819033153,0.0,8575.796259387458,8575.796259387458,0.9047749547147588,3646.928103247155,277.2799809495499,4.129980949549918,1.0,0.002,0.262686303046159,0.004562407009049615,0.00040685793434106605,0.0015931420655343328,0.20342896717053302,0.20342896717053302,0.0,-1.246012841515931e-13,1.0,1.0000033367865708,0.0016299611907584222,0.09178386833503216,0.0,3.0586667876076343e-07,0.3914840867737579,0.0,1601652.2845177038,267.95255914510045,2.0270581444492564e-06,1.0,1279917.4083292705,2616.7997628680773,,,,,,,,,,,,,,,,,,,2.0,14750.282193187975,1450.0,0.375,6.1796691888313084,3.5
1610.0,-30.00006838652672,4.80292018420466,34.89838990663679,28.37196128619837,6.438422297401736,-26.35621931813396,-39.866293548233784,2.7945732290084755,-5.197443135531785,-5.197445098016823,39.79677109846155,37568.92466050463,20600.75248137625,20600.75248137625,58169.67714188088,80000.11474043549,79990.08765574422,20600.75248137625,100590.84013712048,100590.84013712048,100590.84013712048,126530.2315889489,123830.46946240193,2699.762126546967,0.0,93290.64407856778,50859.453998634955,47145.76675548092,25939.391451828422,73085.15820730935,19779.387432705247,1450.0,0.0,0.8866495152216263,2.863778857392604,0.0014957518510113484,1.0,1.0,-5.195867222823949,351934.82927997067,1545789.2337279227,4.392259887691362,1545789.2337279227,4.392259887691362,0.762523186769327,0.09178386963704624,3.6287838421403933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838421403933,1.2786941260237734,1.2789926249648094,2.8378826243805917,6013.132744482239,14750.282099778033,6484.533983383912,0.00041603580334860464,25708.515066453077,2621.5389624849545,19382.70602134868,1976.4859581354165,0.7539410958294158,0.7539410958294158,32739.74402476309,32395.05729023726,1.0133177708021976,0.8,4333.52180589414,4287.898129693729,1.0133177708021976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475150724397505,4.80292018420466,-1.0537258659378423,5.856646050142502,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999897205486729,0.00023343070393934667,198.9222681999937,0.0,0.0,0.0,0.0141343227442415,8.00572108916408e-05,0.00015337109350814645,0.0005565505459737652,0.09178386962927892,0.09178386962927892,0.09178386962927892,0.09178416477260318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.052795694,589.7536517032077,0.0,0.09178386962927892,0.09178386963704624,0.09178386963704624,0.375,0.375,0.5,6.009790084487775,0.0017943593705922467,0.0017943593705922467,-3.637978807091713e-12,1.962485043804918e-06,0.001577875192879219,-3.637978807091713e-12,25939.391451828422,19779.387432705247,0.762523186769327,0.7968674018041516,3.878304832580047,0.7959164154352648,0.5140431461328808,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956780389783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369179672889,261.369179672889,-11.780820327110973,244.9718540092929,277.7665053364854,119599.64274190176,119599.73512061186,-0.09237871010943016,0.0,nan,277.7665053364854,4.616505336485432,271.2075750710467,-1.9424249289533009,264.64864480560794,-8.501355194392033,258.0897145401699,-15.060285459830084,251.53078427473136,-21.619215725268617,244.9718540092929,-28.178145990707065,1.0,1.0,25762.5980482374,25762.5980482374,277.27997887945736,4.129978879457383,277.27997887945736,277.27997887945736,79990.0324411647,79990.08765574422,-0.055214579522726126,0.0,8575.796259387458,8575.796259387458,0.9047749757073151,3646.9277613510953,277.27997887945736,4.129978879457383,1.0,0.002,0.2626860069540976,0.004562407955481113,0.0004068574738767512,0.0015931425262585423,0.2034287369383756,0.2034287369383756,0.0,1.3529325229577616e-13,1.0,1.0000032301641688,0.0015778751965171978,0.09178386963704624,0.0,2.9609259829037126e-07,0.37897407328583843,0.0,1601652.2817923147,267.9525568644682,1.962488681783725e-06,1.0,1279917.415950355,2616.799731711971,,,,,,,,,,,,,,,,,,,2.0,14750.282099778033,1450.0,0.375,6.1796691888313084,3.5
1611.0,-30.000067799277087,4.80291398502879,34.89838958413942,28.371952135954075,6.438419832864976,-26.356219036062296,-39.86629351330919,2.794571069651346,-5.197445229056655,-5.197447132180464,39.79677051445969,37568.93550899531,20600.74390145106,20600.74390145106,58169.67941044637,80000.10913927387,79990.08996410704,20600.74390145106,100590.8338655581,100590.8338655581,100590.8338655581,126530.22439605807,123830.45840681656,2699.765989241513,0.0,93290.64049895926,50859.466868684925,47145.74847808259,25939.390530499957,73085.13900858254,19779.386678960884,1450.0,0.0,0.8866495069631115,2.863778643325269,0.0014957518510113484,1.0,1.0,-5.195917159153055,351934.80133054504,1545789.2086549073,4.39226016526586,1545789.2086549073,4.39226016526586,0.7625231847951076,0.09178387088953688,3.6287846980137934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846980137934,1.278694136029976,1.2789926349733478,2.8378832715071787,6013.134115665824,14750.281874892496,6484.533206272186,0.0004160354716408793,25708.50801647771,2621.5382435875363,19382.70369850973,1976.4857212717625,0.7539412122277381,0.7539412122277381,32739.750202276355,32395.05729023726,1.0133180098001,0.8,4333.522623566643,4287.898129693729,1.0133180098001,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647512303842726,4.80291398502879,-1.0537296259025704,5.856643610931361,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999896594279563,0.0002334307182069461,198.9222677195616,0.0,0.0,0.0,0.0141343227442415,8.005721120768357e-05,0.00015337109319210368,0.0005565506760931533,0.0917838708810826,0.0917838708810826,0.0917838708810826,0.09178415705683651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0082283694,589.7536663691171,0.0,0.0917838708810826,0.09178387088953688,0.09178387088953688,0.375,0.375,0.5,6.009798669780344,0.0017421985476175905,0.0017421985476175905,2.97859514830634e-11,1.9031238025490893e-06,0.0015299730274023204,2.97859514830634e-11,25939.390530499957,19779.386678960884,0.7625231847951076,0.7968679408379865,3.8783044236308024,0.7959166555544949,0.514043429603158,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956747756995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917900814444,261.36917900814444,-11.780820991855535,244.9718544771179,277.76650353917125,119599.65627807603,119599.75796787579,-0.10168979974479772,0.0,nan,277.76650353917125,4.616503539171276,271.2075737267604,-1.9424262732395619,264.6486439143496,-8.5013560856504,258.0897141019391,-15.060285898060897,251.53078428952853,-21.61921571047145,244.9718544771179,-28.17814552288209,1.0,1.0,25762.5980482374,25762.5980482374,277.27997711446557,4.129977114465589,277.27997711446557,277.27997711446557,79990.02226941632,79990.08996410704,-0.0676946907187812,0.0,8575.796259387458,8575.796259387458,0.904774922893586,3646.9286215038624,277.27997711446557,4.129977114465589,1.0,0.002,0.262685719850809,0.0045624088910737595,0.0004068570274877936,0.0015931429725056139,0.2034285137438968,0.2034285137438968,0.0,-6.592382889580861e-15,1.0,1.0000031321061664,0.001529972997616369,0.09178387088953688,0.0,2.871036187990727e-07,0.3674689238917135,0.0,1601652.2792903427,267.9525547709433,1.9030940165976062e-06,1.0,1279917.4229457688,2616.799703113687,,,,,,,,,,,,,,,,,,,2.0,14750.281874892496,1450.0,0.375,6.1796691888313084,3.5
