time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1612.0,-30.000067293607913,4.802907852797193,34.898389261434644,28.371955244243168,6.438418835069269,-26.35621868074026,-39.866293443459995,2.7945702222012208,-5.197447526134056,-5.197449364748626,39.796769863482815,37568.93285747911,20600.735868144384,20600.735868144384,58169.66872562349,80000.11501206871,79990.09057334969,20600.735868144384,100590.82644149408,100590.82644149408,100590.82644149408,126530.21595709567,123830.44623623093,2699.769720864749,0.0,93290.64430167447,50859.462147083446,47145.75794954559,25939.389515601586,73085.14746514717,19779.38584814666,1450.0,0.0,0.8866494979354977,2.863778408368321,0.0014957518510113484,1.0,1.0,-5.1959714282071445,351934.7706548852,1545789.1807050474,4.392260468690323,1545789.1807050474,4.392260468690323,0.7625231826003495,0.0917838721077427,3.6287842825329117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842825329117,1.2786941399569582,1.2789926389012467,2.83788293786586,6013.133408719906,14750.281725798413,6484.53349124229,0.00041603562794045895,25708.512007927096,2621.5386506021014,19382.70455030444,1976.4858081306502,0.753941128305204,0.753941128305204,32739.747203423223,32395.05729023726,1.013317893779367,0.8,4333.5222266302635,4287.898129693729,1.013317893779367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647509711630268,4.802907852797193,-1.0537334743227458,5.856641327119939,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999896067981003,0.00023343073049249887,198.92226730587095,0.0,0.0,0.0,0.0141343227442415,8.005721183976998e-05,0.0001533710925600173,0.0005565506100766912,0.09178387209896074,0.09178387209896074,0.09178387209896074,0.0917841485919419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.96474734927,589.7536806734524,0.0,0.09178387209896074,0.0917838721077427,0.0917838721077427,0.375,0.375,0.5,6.009806964399563,0.0016901324689229114,0.0016901324689229114,5.5138116294983774e-11,1.8386145939075504e-06,0.001477936541505187,5.5138116294983774e-11,25939.389515601586,19779.38584814666,0.7625231826003495,0.7968677245084193,3.8783044920816425,0.7959164172633493,0.5140433338441983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956712700833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917841952373,261.36917841952373,-11.780821580476243,244.97185493815576,277.766501900892,119599.64347223142,119599.73351692317,-0.09004469175757643,0.0,nan,277.766501900892,4.616501900892047,271.2075725083444,-1.9424274916555646,264.6486431157971,-8.501356884202892,258.08971372325016,-15.060286276749821,251.530784330703,-21.619215669296977,244.97185493815576,-28.17814506184422,1.0,1.0,25762.5980482374,25762.5980482374,277.2799749529395,4.129974952939506,277.2799749529395,277.2799749529395,79990.03276607588,79990.09057334969,-0.05780727381352335,0.0,8575.796259387458,8575.796259387458,0.9047749485318348,3646.928203945576,277.2799749529395,4.129974952939506,1.0,0.002,0.2626854425121877,0.00456240975061226,0.0004068565960556053,0.0015931434038564465,0.20342829802780266,0.20342829802780266,0.0,-8.794831182767915e-14,1.0,1.0000030255850116,0.0014779364863670708,0.0917838721077427,0.0,2.7733882378911457e-07,0.35497079475631527,0.0,1601652.2765460361,267.9525524738659,1.8385594557912555e-06,1.0,1279917.4306235292,2616.799671725879,,,,,,,,,,,,,,,,,,,2.0,14750.281725798413,1450.0,0.375,6.1796691888313084,3.5
1613.0,-30.000066732819715,4.8029017878874285,34.89838893934055,28.37196421986448,6.43841567287552,-26.356218492250623,-39.866293443459995,2.794567432305317,-5.197449731062534,-5.197451507982529,39.7967692356781,37568.921833671004,20600.72778949211,20600.72778949211,58169.64962316312,80000.13166218395,79990.0916130297,20600.72778949211,100590.81940252181,100590.81940252181,100590.81940252181,126530.20794276442,123830.43461596777,2699.77332679665,0.0,93290.6550069401,50859.44517842302,47145.78869835231,25939.388540242606,73085.17723859492,19779.385049551678,1450.0,0.0,0.8866494892790995,2.8637781828013713,0.0014957518510113484,1.0,1.0,-5.196023271038143,351934.741205727,1545789.1537512625,4.39226075963798,1545789.1537512625,4.39226075963798,0.7625231804853749,0.09178387327892804,3.6287830301373982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830301373982,1.2786941528850024,1.278992651832309,2.837881929740667,6013.131272623594,14750.281451914781,6484.534429394191,0.0004160361100216134,25708.52383075871,2621.5398561954094,19382.70735450325,1976.4860940793494,0.7539408906595019,0.7539408906595019,32739.738163896876,32395.05729023726,1.013317544054863,0.8,4333.521030133905,4287.898129693729,1.013317544054863,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647507104785551,4.8029017878874285,-1.0537372425296603,5.856639030417089,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999895484314782,0.00023343074411720448,198.92226684708712,0.0,0.0,0.0,0.0141343227442415,8.005721183976998e-05,0.0001533710925600173,0.0005565504179954229,0.09178387327038533,0.09178387327038533,0.09178387327038533,0.09178414046642455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9227351243,589.7536944946455,0.0,0.09178387327038533,0.09178387327892804,0.09178387327892804,0.375,0.375,0.5,6.009814980010345,0.0016385081895009534,0.0016385081895009534,9.379164112033322e-12,1.7769199871509045e-06,0.0014282369443776588,9.379164112033322e-12,25939.388540242606,19779.385049551678,0.7625231804853749,0.7968669709620106,3.878304968353551,0.7959158316502626,0.5140429735980931,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956682514661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691777014336,261.3691777014336,-11.780822298566363,244.97185538348458,277.7665000193827,119599.58007247126,119599.68992285302,-0.10985038175789757,0.0,nan,277.7665000193827,4.616500019382727,271.2075710922031,-1.9424289077968524,264.6486421650231,-8.501357834976886,258.08971323784385,-15.060286762156124,251.53078431066425,-21.619215689335732,244.97185538348458,-28.178144616515397,1.0,1.0,25762.5980482374,25762.5980482374,277.27997293093983,4.129972930939857,277.27997293093983,277.27997293093983,79990.0482799588,79990.0916130297,-0.043333070891094394,0.0,8575.796259387458,8575.796259387458,0.9047750258139112,3646.9269452880853,277.27997293093983,4.129972930939857,1.0,0.002,0.2626851744997401,0.004562410583699786,0.00040685617914330786,0.0015931438207248203,0.20342808957165393,0.20342808957165393,0.0,-1.318719439202809e-13,1.0,1.000002923847701,0.0014282369349984947,0.09178387327892804,0.0,2.680125658379446e-07,0.34303395661758357,0.0,1601652.2739122552,267.95255026893744,1.7769106079867925e-06,1.0,1279917.4379943106,2616.799641593046,,,,,,,,,,,,,,,,,,,2.0,14750.281451914781,1450.0,0.375,6.1796691888313084,3.5
1614.0,-30.000066148794275,4.802895794683965,34.898388621076194,28.371952659823023,6.438414089181542,-26.356218124996474,-39.8662933736108,2.7945660653838096,-5.1974515998686,-5.197453324106885,39.796768701912775,37568.93615385025,20600.719184709145,20600.719184709145,58169.655338559394,80000.12168100543,79990.09473816217,20600.719184709145,100590.81392287131,100590.81392287131,100590.81392287131,126530.20163597865,123830.42481134515,2699.776824633502,0.0,93290.64861857376,50859.46309141889,47145.761696838745,25939.387713107346,73085.14940994608,19779.384372224922,1450.0,0.0,0.8866494819505467,2.863777991672102,0.0014957518510113484,1.0,1.0,-5.196067553179432,351934.71625180653,1545789.1308349322,4.39226100595581,1545789.1308349322,4.39226100595581,0.7625231786882258,0.09178387439001164,3.6287842269785537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842269785537,1.2786941592191534,1.2789926581679385,2.837882851669945,6013.133226081105,14750.281277075997,6484.533385811953,0.00041603564553770433,25708.513591134804,2621.538812044358,19382.704235166108,1976.4857759954834,0.753941069617107,0.753941069617107,32739.746802443606,32395.05729023726,1.0133178782661205,0.8,4333.522173555509,4287.898129693729,1.0133178782661205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475043281673445,4.802895794683965,-1.0537407894550954,5.856636584139061,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999894876463488,0.00023343075830647167,198.92226636929277,0.0,0.0,0.0,0.0141343227442415,8.005721247185697e-05,0.0001533710919279303,0.0005565505992625512,0.09178387438294201,0.09178387438294201,0.09178387438294201,0.09178413358209142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8823457563,589.7537077854729,0.0,0.09178387438294201,0.09178387439001164,0.09178387439001164,0.375,0.375,0.5,6.009822755955025,0.0015886003741911736,0.0015886003741911736,1.2960299500264227e-11,1.7242383023585717e-06,0.0013857709274702756,1.2960299500264227e-11,25939.387713107346,19779.384372224922,0.7625231786882258,0.796867731089587,3.8783043755069166,0.7959162129131961,0.5140433652686428,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956649038129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917702302634,261.36917702302634,-11.780822976973639,244.97185583432457,277.76649821172833,119599.61543898245,119599.71921884689,-0.10377986444266084,0.0,nan,277.76649821172833,4.616498211728356,271.2075697362475,-1.9424302637524988,264.6486412607665,-8.501358739233467,258.089712785286,-15.06028721471398,251.53078430980537,-21.619215690194608,244.97185583432457,-28.178144165675405,1.0,1.0,25762.5980482374,25762.5980482374,277.27997147922855,4.129971479228573,277.27997147922855,277.27997147922855,79990.03477890302,79990.09473816217,-0.05995925914612599,0.0,8575.796259387458,8575.796259387458,0.9047749519599502,3646.9281481134467,277.27997147922855,4.129971479228573,1.0,0.002,0.26268491445627834,0.004562411436144227,0.00040685577484919324,0.0015931442251249258,0.2034278874245966,0.2034278874245966,0.0,-2.5881206899835973e-14,1.0,1.0000028369177496,0.0013857709145099761,0.09178387439001164,0.0,2.6004370032728826e-07,0.3328344683136118,0.0,1601652.2716793336,267.9525484001314,1.7242253420590714e-06,1.0,1279917.4442399868,2616.799616059807,,,,,,,,,,,,,,,,,,,2.0,14750.281277075997,1450.0,0.375,6.1796691888313084,3.5
1615.0,-30.00006564882221,4.802889867285802,34.89838830316845,28.37195541886615,6.438413199981475,-26.356217763941768,-39.866293338686205,2.7945653151011998,-5.197453754183869,-5.197455418199156,39.79676807566606,37568.93399690085,20600.71128809901,20600.71128809901,58169.64528499986,80000.1268543132,79990.09555905344,20600.71128809901,100590.80684715245,100590.80684715245,100590.80684715245,126530.19360255127,123830.41340213983,2699.780200411436,0.0,93290.65194690585,50859.45908949401,47145.76984156871,25939.38675539883,73085.15659696754,19779.383587416298,1450.0,0.0,0.8866494735394137,2.8637777712809553,0.0014957518510113484,1.0,1.0,-5.196118174475714,351934.6874784132,1545789.1039480655,4.392261288659932,1545789.1039480655,4.392261288659932,0.7625231765858753,0.09178387547398636,3.628783861578009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783861578009,1.2786941626958737,1.2789926616454703,2.837882558193146,6013.132604238984,14750.28114966741,6484.53363810778,0.0004160357832290999,25708.51709705785,2621.5391695490157,19382.704989295216,1976.4858528952514,0.7539409961344454,0.7539409961344454,32739.744165059696,32395.05729023726,1.013317776230044,0.8,4333.521824464181,4287.898129693729,1.013317776230044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647501780064552,4.802889867285802,-1.0537444719036824,5.856634339189484,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999894356094564,0.00023343077045361122,198.92226596026293,0.0,0.0,0.0,0.0141343227442415,8.005721278790003e-05,0.00015337109161188723,0.0005565505420738187,0.09178387546714795,0.09178387546714795,0.09178387546714795,0.09178412564784827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.84282084357,589.7537207865911,0.0,0.09178387546714795,0.09178387547398636,0.09178387547398636,0.375,0.375,0.5,6.009830261307052,0.0015390665802215153,0.0015390665802215153,6.991740519879386e-12,1.6640153148728132e-06,0.001337243723469328,6.991740519879386e-12,25939.38675539883,19779.383587416298,0.7625231765858753,0.7968675476750003,3.878304413710702,0.7959159970851515,0.5140432852060095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495661417444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691764325816,261.3691764325816,-11.780823567418395,244.97185628146892,277.7664965836943,119599.60556435802,119599.69588810785,-0.09032374981016936,0.0,nan,277.7664965836943,4.6164965836943,271.2075685232494,-1.9424314767505848,264.64864046280394,-8.501359537196038,258.0897124023589,-15.060287597641093,251.53078434191394,-21.619215658086034,244.97185628146892,-28.17814371853106,1.0,1.0,25762.5980482374,25762.5980482374,277.27996948085814,4.129969480858165,277.27996948085814,277.27996948085814,79990.0444155322,79990.09555905344,-0.05114352123928256,0.0,8575.796259387458,8575.796259387458,0.9047749745078703,3646.9277808858988,277.27996948085814,4.129969480858165,1.0,0.002,0.26268466351904834,0.004562412201728498,0.00040685538442502943,0.0015931446155315642,0.20342769221251472,0.20342769221251472,0.0,-4.340625081589167e-14,1.0,1.0000027375802611,0.0013372437164775874,0.09178387547398636,0.0,2.509374376882748e-07,0.32117920571727077,0.0,1601652.2691060342,267.9525462458161,1.6640083231322933e-06,1.0,1279917.451441635,2616.799586618424,,,,,,,,,,,,,,,,,,,2.0,14750.28114966741,1450.0,0.375,6.1796691888313084,3.5
1616.0,-30.000065111344753,4.802884008208989,34.89838798780944,28.3719458146021,6.438411001455899,-26.356217500064552,-39.86629330376161,2.794563390176162,-5.197455687256422,-5.1974572973718685,39.79676751333703,37568.945463427466,20600.703089496565,20600.703089496565,58169.64855292403,80000.12041428265,79990.09774478982,20600.703089496565,100590.80083428638,100590.80083428638,100590.80083428638,126530.18673013075,123830.40326397431,2699.7834661564475,0.0,93290.64792294681,50859.47297209331,47145.749945392774,25939.385895844367,73085.13584123715,19779.382883023532,1450.0,0.0,0.8866494659927489,2.8637775735051245,0.0014957518510113484,1.0,1.0,-5.19616346585758,351934.6616578725,1545789.079805288,4.392261542308673,1545789.079805288,4.392261542308673,0.7625231746982992,0.09178387651019673,3.62878479372061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878479372061,1.2786941716157463,1.2789926705674253,2.8378832673768355,6013.134106914123,14750.280893343344,6484.532782164112,0.00041603541916333613,25708.50938429321,2621.5383830659002,19382.70243082231,1976.4855920036214,0.7539411228044325,0.7539411228044325,32739.7508930679,32395.05729023726,1.013318036525698,0.8,4333.522715001695,4287.898129693729,1.013318036525698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647499134513939,4.802884008208989,-1.0537480001766726,5.856632008385661,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999893796690206,0.00023343078351196895,198.92226552054973,0.0,0.0,0.0,0.0141343227442415,8.005721310394367e-05,0.0001533710912958436,0.0005565506838906927,0.09178387650511349,0.09178387650511349,0.09178387650511349,0.09178411852791443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.80479509983,589.7537332966052,0.0,0.09178387650511349,0.09178387651019673,0.09178387651019673,0.375,0.375,0.5,6.009837522246584,0.0014906814000710256,0.0014906814000710256,-1.3528733688872308e-11,1.6101154187708744e-06,0.001293831514260546,-1.3528733688872308e-11,25939.385895844367,19779.382883023532,0.7625231746982992,0.796868127178849,3.8783039778862314,0.795916267834351,0.514043588083882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956584328356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917579848574,261.36917579848574,-11.780824201514235,244.97185672016462,277.766494876807,119599.62396751855,119599.72096877078,-0.0970012522223728,0.0,nan,277.766494876807,4.616494876806996,271.2075672454784,-1.942432754521576,264.64863961415,-8.501360385849978,258.0897119828214,-15.06028801717855,251.53078435149314,-21.619215648506838,244.97185672016462,-28.178143279835353,1.0,1.0,25762.5980482374,25762.5980482374,277.2799678565582,4.12996785655821,277.2799678565582,277.2799678565582,79990.03354657862,79990.09774478982,-0.06419821119925473,0.0,8575.796259387458,8575.796259387458,0.9047749169877661,3646.928717689213,277.2799678565582,4.12996785655821,1.0,0.002,0.2626844207284401,0.004562412967289246,0.0004068550067996385,0.0015931449932997525,0.20342750339981924,0.20342750339981924,0.0,9.939098155609116e-14,1.0,1.0000026487134235,0.0012938315277892798,0.09178387651019673,0.0,2.4279102091209044e-07,0.3107524662877725,0.0,1601652.2667972303,267.95254431274356,1.6101289475045633e-06,1.0,1279917.4579042173,2616.79956019845,,,,,,,,,,,,,,,,,,,2.0,14750.280893343344,1450.0,0.375,6.1796691888313084,3.5
1617.0,-30.000064653014082,4.802878212298854,34.8983876720542,28.37194923721256,6.4384099727510575,-26.356217190437857,-39.866293233912415,2.794562510174232,-5.197457863789225,-5.197459413677429,39.79676687119327,37568.942325182325,20600.695509511137,20600.695509511137,58169.637834693465,80000.12681098389,79990.09794182143,20600.695509511137,100590.79345133256,100590.79345133256,100590.79345133256,126530.17837590439,123830.39176610611,2699.7866097982774,0.0,93290.652135611,50859.46764980714,47145.760539782066,25939.384924571837,73085.1454643539,19779.382086622798,1450.0,0.0,0.8866494575260262,2.8637773507683266,0.0014957518510113484,1.0,1.0,-5.196214101907287,351934.63257937995,1545789.052235873,4.392261826881205,1545789.052235873,4.392261826881205,0.7625231725477886,0.09178387751753078,3.6287843454892994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843454892994,1.2786941756935701,1.278992674646201,2.8378829077883525,6013.133344989276,14750.280706958627,6484.533078080349,0.00041603558619118916,25708.513720738025,2621.538825260209,19382.703315335748,1976.4856821988903,0.7539410300370846,0.7539410300370846,32739.747657829113,32395.05729023726,1.0133179113595892,0.8,4333.522286776667,4287.898129693729,1.0133179113595892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647496688580598,4.802878212298854,-1.0537516411513632,5.856629853450217,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999893319661524,0.00023343079464740565,198.92226514558698,0.0,0.0,0.0,0.0141343227442415,8.005721373603008e-05,0.00015337109066375717,0.0005565506128512621,0.09178387751249793,0.09178387751249793,0.09178387751249793,0.09178411051273883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7676962798,589.7537454969531,0.0,0.09178387751249793,0.09178387751753078,0.09178387751753078,0.375,0.375,0.5,6.009844512438122,0.001442352837557337,0.001442352837557337,-1.0970779840135947e-11,1.5498882248721202e-06,0.001245311770162516,-1.0970779840135947e-11,25939.384924571837,19779.382086622798,0.7625231725477886,0.7968678815453889,3.878304077487896,0.7959160163820809,0.5140434774602175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956552243372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917522782807,261.36917522782807,-11.780824772171911,244.97185714891174,277.76649330674456,119599.609165872,119599.69646266152,-0.08729678955424813,0.0,nan,277.76649330674456,4.616493306744587,271.20756607517774,-1.9424339248222395,264.6486388436114,-8.501361156388555,258.08971161204465,-15.060288387955325,251.53078438047828,-21.619215619521697,244.97185714891174,-28.17814285108824,1.0,1.0,25762.5980482374,25762.5980482374,277.2799657632279,4.129965763227915,277.2799657632279,277.2799657632279,79990.04431211062,79990.09794182143,-0.05362971080467105,0.0,8575.796259387458,8575.796259387458,0.9047749446469593,3646.928267216746,277.2799657632279,4.129965763227915,1.0,0.002,0.26268418704260826,0.004562413652632886,0.00040685464307636164,0.0015931453569923589,0.20342732153818083,0.20342732153818083,0.0,6.872063681995222e-14,1.0,1.0000025493911486,0.0012453117811332959,0.09178387751753078,0.0,2.33686156475943e-07,0.2990989930448659,0.0,1601652.2641982844,267.95254213621075,1.5498991956519603e-06,1.0,1279917.4651822257,2616.7995304448773,,,,,,,,,,,,,,,,,,,2.0,14750.280706958627,1450.0,0.375,6.1796691888313084,3.5
1618.0,-30.000064153605315,4.802872482589175,34.89838735837956,28.37195632690566,6.438407693399186,-26.356216968904814,-39.866293233912415,2.7945605086993908,-5.197459790385267,-5.197461287031287,39.79676629967139,37568.93410956102,20600.687565418153,20600.687565418153,58169.62167497918,80000.1399444918,79990.09968505247,20600.687565418153,100590.78725047062,100590.78725047062,100590.78725047062,126530.1713141428,123830.38166954531,2699.789644597491,0.0,93290.66074768924,50859.45491276104,47145.78426103133,25939.38406367219,73085.16832470353,19779.381380563384,1450.0,0.0,0.8866494500426093,2.863777153603402,0.0014957518510113484,1.0,1.0,-5.19625887759463,351934.6068394069,1545789.0276987983,4.392262078404143,1545789.0276987983,4.392262078404143,0.762523170635504,0.09178387847457264,3.628783387707072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783387707072,1.278694184968166,1.278992683922962,2.8378821381731814,6013.1317142670805,14750.280398980496,6484.533751111689,0.0004160359487255929,25708.522879519965,2621.5397591960523,19382.70532707146,1976.4858873388428,0.7539408396937576,0.7539408396937576,32739.740744759332,32395.05729023726,1.013317643904212,0.8,4333.521371743897,4287.898129693729,1.013317643904212,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647494125155891,4.802872482589175,-1.053755112412432,5.856627595001607,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999892799878951,0.00023343080678086162,198.922264737018,0.0,0.0,0.0,0.0141343227442415,8.005721373603008e-05,0.00015337109066375717,0.0005565504659551572,0.09178387846942776,0.09178387846942776,0.09178387846942776,0.09178410341893208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7321159592,589.7537572001628,0.0,0.09178387846942776,0.09178387847457264,0.09178387847457264,0.375,0.375,0.5,6.009851260960907,0.001395023961094921,0.001395023961094921,1.3415046851150692e-11,1.496646007126401e-06,0.0012024094366438476,1.3415046851150692e-11,25939.38406367219,19779.381380563384,0.762523170635504,0.7968673063439499,3.8783044062638425,0.7959155463190917,0.51404320426067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956524883096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917459911325,261.36917459911325,-11.780825400886727,244.97185756524505,277.76649163298174,119599.56403750516,119599.66021561656,-0.0961781114182257,0.0,nan,277.76649163298174,4.616491632981763,271.2075648194342,-1.9424351805657807,264.64863800588716,-8.501361994112813,258.0897111923393,-15.060288807660697,251.5307843787923,-21.619215621207672,244.97185756524505,-28.178142434754932,1.0,1.0,25762.5980482374,25762.5980482374,277.27996409314744,4.129964093147464,277.27996409314744,277.27996409314744,79990.05732885051,79990.09968505247,-0.042356201956863515,0.0,8575.796259387458,8575.796259387458,0.9047750037492157,3646.9273046456074,277.27996409314744,4.129964093147464,1.0,0.002,0.26268396140743694,0.00456241434248469,0.00040685429202686683,0.0015931457079792965,0.20342714601343342,0.20342714601343342,0.0,6.163472510145596e-15,1.0,1.0000024615679233,0.0012024094232288007,0.09178387847457264,0.0,2.2563541080174948e-07,0.28879470450236266,0.0,1601652.26189785,267.9525402096147,1.4966325920795498e-06,1.0,1279917.4716246421,2616.799504107334,,,,,,,,,,,,,,,,,,,2.0,14750.280398980496,1450.0,0.375,6.1796691888313084,3.5
1619.0,-30.000063623907234,4.802866821052112,34.89838704835346,28.37196191484111,6.438405863294286,-26.356216675187042,-39.86629316406322,2.7945589145740857,-5.197461529066345,-5.197462977344093,39.796765777521635,37568.9280516967,20600.679384696177,20600.679384696177,58169.60743639288,80000.15033001303,79990.10246104082,20600.679384696177,100590.781845737,100590.781845737,100590.781845737,126530.16513022606,123830.37254975014,2699.7925804759157,0.0,93290.66750282205,50859.445224505725,47145.80253146258,25939.383284489053,73085.18581595163,19779.3807411924,1450.0,0.0,0.8866494433138332,2.863776975705058,0.0014957518510113484,1.0,1.0,-5.196299519426077,351934.5836141368,1545789.0052804737,4.392262304563072,1545789.0052804737,4.392262304563072,0.7625231688919858,0.09178387938282215,3.6287826314863283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826314863283,1.2786941923551525,1.278992691311673,2.8378815303780214,6013.13042642207,14750.280166146746,6484.534287164548,0.0004160362356099494,25708.530098594176,2621.540495336754,19382.70692936933,1976.4860507277544,0.7539406903092153,0.7539406903092153,32739.735286517498,32395.05729023726,1.0133174327337615,0.8,4333.520649276123,4287.898129693729,1.0133174327337615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647491485375007,4.802866821052112,-1.0537584482289617,5.856625269281074,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999892248571495,0.00023343081965021472,198.92226430366912,0.0,0.0,0.0,0.0141343227442415,8.005721436811624e-05,0.00015337109003167102,0.0005565503476790538,0.09178387937782256,0.09178387937782256,0.09178387937782256,0.0917840970207385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6978415813,589.7537684752499,0.0,0.09178387937782256,0.09178387938282215,0.09178387938282215,0.375,0.375,0.5,6.009857790251059,0.0013493060775999766,0.0013493060775999766,1.432454155292362e-11,1.4482777714874828e-06,0.0011634579180395122,1.432454155292362e-11,25939.383284489053,19779.3807411924,0.7625231688919858,0.7968668690415274,3.878304607760871,0.7959151610133381,0.5140429983486048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956495070641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691739664916,261.3691739664916,-11.78082603350839,244.97185798073735,277.76648995224605,119599.53106926249,119599.62784505803,-0.09677579553555557,0.0,nan,277.76648995224605,4.61648995224607,271.2075635579442,-1.9424364420557936,264.6486371636427,-8.50136283635726,258.08971076934034,-15.060289230659635,251.53078437503893,-21.619215624961043,244.97185798073735,-28.178142019262623,1.0,1.0,25762.5980482374,25762.5980482374,277.27996272653496,4.129962726534984,277.27996272653496,277.27996272653496,79990.06773241755,79990.10246104082,-0.03472862327180337,0.0,8575.796259387458,8575.796259387458,0.904775050413632,3646.92654464376,277.27996272653496,4.129962726534984,1.0,0.002,0.26268374308156733,0.004562415030418576,0.0004068539524524169,0.0015931460475403698,0.20342697622620845,0.20342697622620845,0.0,-7.213413893980558e-15,1.0,1.000002381832244,0.0011634579037149706,0.09178387938282215,0.0,2.1832605101493273e-07,0.27943932847395875,0.0,1601652.2598213572,267.95253847093363,1.44826344694593e-06,1.0,1279917.4774376608,2616.799480342875,,,,,,,,,,,,,,,,,,,2.0,14750.280166146746,1450.0,0.375,6.1796691888313084,3.5
1620.0,-30.000063071058506,4.802861228691001,34.89838674290531,28.371950319875054,6.4384043148084595,-26.356216332471863,-39.8662893223576,2.794557576222283,-5.1974631367514235,-5.19746454003522,39.79676528946765,37568.92825398974,20600.671083576013,20600.671083576013,58169.599337565756,80000.14019638218,79990.10588365892,20600.671083576013,100590.77696723494,100590.77696723494,100590.77696723494,126530.15952940041,123830.36410479834,2699.795424602063,0.0,93290.66102781963,50859.44908542894,47145.79104710077,25939.38256216546,73085.17360926623,19779.380148206623,1450.0,0.0,0.8866494371121599,2.8637768112371247,0.0014957518510113484,1.0,1.0,-5.196337275853239,351934.5621418295,1545788.9843266343,4.392262513005704,1545788.9843266343,4.392262513005704,0.76252316726522,0.09178388025050553,3.628783839687033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783839687033,1.2786941985569151,1.2789926975148833,2.837882461484801,6013.132399325606,14750.279991357096,6484.533233975252,0.000416035766601647,25708.51975461441,2621.5394405443667,19382.703781316046,1976.485729715657,0.7539408712100996,0.7539408712100996,32739.74400705526,32395.05729023726,1.0133177701171106,0.8,4333.521803550283,4287.898129693729,1.0133177701171106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647488806743657,4.802861228691001,-1.0537616806411991,5.8566229093322,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999891673168887,0.00023343083308203046,198.92226385138062,0.0,0.0,0.0,0.0141343227442415,8.00572491328832e-05,0.00015337105526690408,0.0005565504068282883,0.09178388024562596,0.09178388024562596,0.09178388024562596,0.09178409110755442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.66472223785,589.7537793712057,0.0,0.09178388024562596,0.09178388025050553,0.09178388025050553,0.375,0.375,0.5,6.009864116047082,0.0013054480560867887,0.0013054480560867887,-2.808064891723916e-11,1.4032838180355611e-06,0.0011272641820028184,-2.808064891723916e-11,25939.38256216546,19779.380148206623,0.76252316726522,0.7968670674431295,3.878304005072659,0.7959151831335408,0.5140430869719723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956463450048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917335837956,261.36917335837956,-11.780826641620422,244.97185840210045,277.7664883146587,119599.56586747963,119599.65889389018,-0.09302641056319565,0.0,nan,277.7664883146587,4.6164883146587385,271.20756233214723,-1.9424376678527437,264.64863634963564,-8.50136365036434,258.0897103671233,-15.060289632876675,251.53078438461193,-21.619215615388043,244.97185840210045,-28.178141597899526,1.0,1.0,25762.5980482374,25762.5980482374,277.2799615629459,4.129961562945937,277.2799615629459,277.2799615629459,79990.05335386067,79990.10588365892,-0.05252979825309012,0.0,8575.796259387458,8575.796259387458,0.9047749758587056,3646.9277588854684,277.2799615629459,4.129961562945937,1.0,0.002,0.2626835315475135,0.004562415709349916,0.00040685362350482035,0.0015931463764598966,0.20342681175241017,0.20342681175241017,0.0,-3.5282974458761274e-14,1.0,1.0000023077419582,0.0011272642100834673,0.09178388025050553,0.0,2.1153420495834644e-07,0.2707463271389099,0.0,1601652.2579009787,267.95253686324855,1.4033118986844784e-06,1.0,1279917.482811931,2616.7994583720783,,,,,,,,,,,,,,,,,,,2.0,14750.279991357096,1450.0,0.375,6.1796691888313084,3.5
1621.0,-30.000062449097655,4.80285569931908,34.89838643846337,28.371952066104882,6.438403823310314,-26.35621582185684,-39.86628925250841,2.7945571960690123,-5.197465049538778,-5.197466400138381,39.79676470758395,37568.92797690389,20600.663524882366,20600.663524882366,58169.59150178626,80000.143621104,79990.10694118304,20600.663524882366,100590.77046606541,100590.77046606541,100590.77046606541,126530.15216813769,123830.35400599217,2699.7981621455206,0.0,93290.66324470442,50859.447600502666,47145.795160224174,25939.38170207228,73085.17686229646,19779.379442068963,1450.0,0.0,0.8866494297341484,2.8637766154697872,0.0014957518510113484,1.0,1.0,-5.196381606164607,351934.5365845566,1545788.9593451773,4.392262760985898,1545788.9593451773,4.392262760985898,0.7625231653262113,0.09178388110154459,3.6287836207892727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836207892727,1.2786942003185,1.2789926992768794,2.837882286386696,6013.132028313733,14750.27986334747,6484.533361808519,0.0004160358458652511,25708.521916336635,2621.5396609786867,19382.704163418235,1976.4857686792366,0.7539408226772221,0.7539408226772221,32739.742427097448,32395.05729023726,1.0133177089911243,0.8,4333.521594422759,4287.898129693729,1.0133177089911243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647486367680813,4.80285569931908,-1.0537650611307754,5.8566207604498555,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999891025834815,0.0002334308481929683,198.9222633425511,0.0,0.0,0.0,0.0141343227442415,8.005724976496962e-05,0.00015337105463481763,0.0005565503709620029,0.09178388109749575,0.09178388109749575,0.09178388109749575,0.09178408406945199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6322954269,589.7537900340706,0.0,0.09178388109749575,0.09178388110154459,0.09178388110154459,0.375,0.375,0.5,6.009870205276311,0.0012619723988223086,0.0012619723988223086,4.25757207267452e-11,1.3505995752893796e-06,0.0010847939737459456,4.25757207267452e-11,25939.38170207228,19779.379442068963,0.7625231653262113,0.7968669920451343,3.878303974298255,0.7959150404929112,0.5140430603005783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956430447468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917287269347,261.36917287269347,-11.780827127306509,244.97185884981363,277.76648689557356,119599.56436239467,119599.6386605825,-0.0742981878218451,0.0,nan,277.76648689557356,4.616486895573587,271.2075612864215,-1.9424387135784968,264.6486356772697,-8.501364322730296,258.0897100681172,-15.060289931882778,251.53078445896546,-21.61921554103452,244.97185884981363,-28.17814115018635,1.0,1.0,25762.5980482374,25762.5980482374,277.2799598261578,4.129959826157801,277.2799598261578,277.2799598261578,79990.06121557845,79990.10694118304,-0.045725604592007585,0.0,8575.796259387458,8575.796259387458,0.9047749893663183,3646.927538893219,277.2799598261578,4.129959826157801,1.0,0.002,0.2626833279831803,0.004562416303851809,0.00040685330665063277,0.0015931466933703437,0.20342665332531637,0.20342665332531637,0.0,2.097627627151155e-14,1.0,1.0000022208031765,0.0010847939311702248,0.09178388110154459,0.0,2.0356454006858183e-07,0.26054581501648655,0.0,1601652.255617224,267.9525349504612,1.3505569995686528e-06,1.0,1279917.4892086189,2616.799432221467,,,,,,,,,,,,,,,,,,,2.0,14750.27986334747,1450.0,0.375,6.1796691888313084,3.5
1622.0,-30.00006189167159,4.80285023399612,34.89838613621746,28.371940575912618,6.438401782891408,-26.35621552421477,-39.86628921758381,2.7945554154350476,-5.197466832839837,-5.19746813443924,39.79676416201798,37568.941473693216,20600.655838976836,20600.655838976836,58169.597312670056,80000.13389651955,79990.10872143945,20600.655838976836,100590.76456041628,100590.76456041628,100590.76456041628,126530.14545938317,123830.3446593403,2699.800800042863,0.0,93290.6566856098,50859.464262785245,47145.76935869396,25939.380898966887,73085.15025766085,19779.378782567408,1450.0,0.0,0.8866494228657563,2.863776432927298,0.0014957518510113484,1.0,1.0,-5.196422742427842,351934.51275421097,1545788.9359206574,4.392262991837426,1545788.9359206574,4.392262991837426,0.7625231635098577,0.09178388191549826,3.6287847437914773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847437914773,1.2786942085697457,1.2789927075300513,2.8378831463156247,6013.133850399944,14750.279858201784,6484.53245734443,0.0004160354213894413,25708.512152786603,2621.53866537366,19382.701459914548,1976.4854929985825,0.7539410038481598,0.7539410038481598,32739.750532689985,32395.05729023726,1.0133180225832643,0.8,4333.522667301092,4287.898129693729,1.0133180225832643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647483887568842,4.80285023399612,-1.0537683414059664,5.856618575402086,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999890445668234,0.00023343086173599438,198.9222628865179,0.0,0.0,0.0,0.0141343227442415,8.005725008101312e-05,0.00015337105431877416,0.0005565505420511817,0.09178388191082038,0.09178388191082038,0.09178388191082038,0.09178407750796097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.60112174106,589.7538002855682,0.0,0.09178388191082038,0.09178388191549826,0.09178388191549826,0.375,0.375,0.5,6.00987607305365,0.001219267119097367,0.001219267119097367,-5.6274984672199935e-12,1.3015994113629858e-06,0.0010453920114059656,-5.6274984672199935e-12,25939.380898966887,19779.378782567408,0.7625231635098577,0.7968677144254787,3.878303423174726,0.7959154097322618,0.5140434320959093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956393319205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917234049656,261.36917234049656,-11.780827659503416,244.9718592938579,277.76648538713533,119599.58929069976,119599.67070394263,-0.08141324287982289,0.0,nan,277.76648538713533,4.616485387135356,271.20756016847963,-1.9424398315203462,264.6486349498245,-8.50136505017548,258.0897097311686,-15.060290268831352,251.5307845125133,-21.619215487486684,244.9718592938579,-28.178140706142074,1.0,1.0,25762.5980482374,25762.5980482374,277.2799582994477,4.129958299447708,277.2799582994477,277.2799582994477,79990.04696764395,79990.10872143945,-0.06175379549677018,0.0,8575.796259387458,8575.796259387458,0.9047749200687636,3646.9286675104345,277.2799582994477,4.129958299447708,1.0,0.002,0.26268313181258585,0.004562416886000567,0.0004068530013539826,0.0015931469985806161,0.2034265006769913,0.2034265006769913,0.0,-6.54012434486706e-14,1.0,1.0000021401454753,0.001045392017033464,0.09178388191549826,0.0,1.9617066240570973e-07,0.2510822628527601,0.0,1601652.253488407,267.95253316716014,1.301605038861453e-06,1.0,1279917.495173081,2616.799407837882,,,,,,,,,,,,,,,,,,,2.0,14750.279858201784,1450.0,0.375,6.1796691888313084,3.5
1623.0,-30.000061532013937,4.802844820060077,34.898385828586264,28.371941309329145,6.43840169368399,-26.35621520944416,-39.866289182659216,2.794555371117038,-5.197469320403343,-5.19747055497752,39.796763402248246,37568.94187340753,20600.649672577445,20600.649672577445,58169.59154598498,80000.13530247354,79990.10536874172,20600.649672577445,100590.75504131916,100590.75504131916,100590.75504131916,126530.13482007885,123830.33151691903,2699.8033031598184,0.0,93290.65766609118,50859.464237035536,47145.770476728496,25939.37977875969,73085.15025548819,19779.37786274653,1450.0,0.0,0.886649413273761,2.8637761781463835,0.0014957518510113484,1.0,1.0,-5.196479115606451,351934.4794956934,1545788.9033019838,4.392263314231192,1545788.9033019838,4.392263314231192,0.7625231609794602,0.09178388272573562,3.628784672326154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784672326154,1.2786942087751103,1.278992707735464,2.837883089970547,6013.133731011486,14750.279756910184,6484.532472247151,0.0004160354435579106,25708.512929285833,2621.5387445545457,19382.70150445978,1976.4854975409319,0.7539409828088497,0.7539409828088497,32739.750016868406,32395.05729023726,1.013318002626969,0.8,4333.522599025541,4287.898129693729,1.013318002626969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647481897775852,4.802844820060077,-1.0537720022789268,5.856616822339004,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999890071338244,0.00023343087047410764,198.92226259228005,0.0,0.0,0.0,0.0141343227442415,8.005725039705663e-05,0.00015337105400273064,0.0005565505299436157,0.09178388272179373,0.09178388272179373,0.09178388272179373,0.09178406834928583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5703574967,589.7538103912472,0.0,0.09178388272179373,0.09178388272573562,0.09178388272573562,0.375,0.375,0.5,6.009881641842976,0.0011745540929837262,0.0011745540929837262,1.0629719326971099e-11,1.23457419931583e-06,0.0009914393710914737,1.0629719326971099e-11,25939.37977875969,19779.37786274653,0.7625231609794602,0.7968677040064885,3.8783034071395712,0.7959153308522732,0.5140434375803498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495636004338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369171929649,261.369171929649,-11.780828070350992,244.97185971847844,277.76648414081967,119599.59474378802,119599.65759350001,-0.06284971200309761,0.0,nan,277.76648414081967,4.6164841408196935,271.2075592563512,-1.942440743648774,264.64863437188325,-8.50136562811673,258.08970948741467,-15.060290512585311,251.5307846029466,-21.61921539705338,244.97185971847844,-28.178140281521536,1.0,1.0,25762.5980482374,25762.5980482374,277.27995548796054,4.129955487960558,277.27995548796054,277.27995548796054,79990.05747913638,79990.10536874172,-0.047889605339150876,0.0,8575.796259387458,8575.796259387458,0.9047749244787037,3646.9285956877848,277.27995548796054,4.129955487960558,1.0,0.002,0.26268294576641443,0.004562417309772122,0.0004068527111605201,0.001593147288814698,0.20342635558026004,0.20342635558026004,0.0,-2.4782259577804666e-14,1.0,1.0000020297016499,0.0009914393604617544,0.09178388272573562,0.0,1.8604629730335843e-07,0.2381239123794319,0.0,1601652.2505206985,267.95253067959663,1.234563569596503e-06,1.0,1279917.5034973049,2616.799373807241,,,,,,,,,,,,,,,,,,,2.0,14750.279756910184,1450.0,0.375,6.1796691888313084,3.5
1624.0,-30.0000609842849,4.802839467203513,34.89838552250389,28.371954790223413,6.438397003497315,-26.35621518550574,-39.866289182659216,2.7945512047206424,-5.197471164617241,-5.197472349766985,39.796762831639235,37568.9244454863,20600.64234295922,20600.64234295922,58169.56678844552,80000.16014229547,79990.10639978654,20600.64234295922,100590.74874274577,100590.74874274577,100590.74874274577,126530.12768818578,123830.32198355065,2699.805704635138,0.0,93290.67372797591,50859.43803117586,47145.817440888946,25939.378945440014,73085.19638632896,19779.377178126604,1450.0,0.0,0.8866494061877896,2.8637759892228747,0.0014957518510113484,1.0,1.0,-5.196520660920157,351934.45483461046,1545788.878802317,4.392263552395719,1545788.878802317,4.392263552395719,0.7625231590829471,0.09178388346691244,3.6287827972624607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287827972624607,1.2786942280816955,1.278992727046556,2.8378815807328555,6013.13053311792,14750.279338961805,6484.53387327172,0.0004160361648291609,25708.53063962771,2621.54055050682,19382.70569221597,1976.4859245732205,0.7539406263203169,0.7539406263203169,32739.736483054676,32395.05729023726,1.0133174790258275,0.8,4333.520807653047,4287.898129693729,1.0133174790258275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647479532631779,4.802839467203513,-1.0537752713776447,5.8566147385811576,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999889501264285,0.00023343088378154073,198.92226214418002,0.0,0.0,0.0,0.0141343227442415,8.005725039705663e-05,0.00015337105400273064,0.0005565502423631208,0.09178388346330404,0.09178388346330404,0.09178388346330404,0.09178406156075994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5416126719,589.753819840601,0.0,0.09178388346330404,0.09178388346691244,0.09178388346691244,0.375,0.375,0.5,6.009886984721361,0.0011306131566470867,0.0011306131566470867,-9.947598300641403e-12,1.185149756111059e-06,0.0009516888468397156,-9.947598300641403e-12,25939.378945440014,19779.377178126604,0.7625231590829471,0.7968665405492209,3.8783042067759186,0.7959144897273136,0.5140428746595501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495633857344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917121691414,261.36917121691414,-11.780828783085838,244.97186011786488,277.76648231596334,119599.49266152887,119599.60169271765,-0.10903118878554771,0.0,nan,277.76648231596334,4.616482315963367,271.2075578763437,-1.942442123656292,264.6486334367245,-8.501366563275496,258.0897089971041,-15.060291002895895,251.5307845574844,-21.619215442515582,244.97186011786488,-28.1781398821351,1.0,1.0,25762.5980482374,25762.5980482374,277.2799538133984,4.1299538133984015,277.2799538133984,277.2799538133984,79990.07638375334,79990.10639978654,-0.030016033197171055,0.0,8575.796259387458,8575.796259387458,0.9047750401840181,3646.926711248773,277.2799538133984,4.1299538133984015,1.0,0.002,0.2626827671795251,0.00456241780414667,0.0004068524330472251,0.001593147566928574,0.20342621652361256,0.20342621652361256,0.0,-2.4201127213352436e-14,1.0,1.0000019483303346,0.0009516888567873139,0.09178388346691244,0.0,1.785870058419405e-07,0.22857663577658316,0.0,1601652.2483209558,267.95252883538274,1.1851597037093597e-06,1.0,1279917.5096696916,2616.7993485736374,,,,,,,,,,,,,,,,,,,2.0,14750.279338961805,1450.0,0.375,6.1796691888313084,3.5
