time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1625.0,-30.00006042790622,4.802834180370276,34.89838522124338,28.371957304794364,6.438396138355078,-26.35621477128025,-39.86628911281002,2.794550481729177,-5.1974726457530664,-5.1974737905863195,39.796762358506626,37568.9227155831,20600.634420170587,20600.634420170587,58169.55713575369,80000.16494654809,79990.10962586684,20600.634420170587,100590.74404603743,100590.74404603743,100590.74404603743,126530.12231699063,123830.31429398544,2699.8080230051823,0.0,93290.67676404308,50859.43453307838,47145.824701071884,25939.378270953202,73085.20297202509,19779.37662323108,1450.0,0.0,0.8866494005539619,2.8637758375713567,0.0014957518510113484,1.0,1.0,-5.19655454593692,351934.4350375994,1545788.8584898596,4.392263741752673,1545788.8584898596,4.392263741752673,0.7625231575183873,0.09178388414683088,3.628782456048101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782456048101,1.2786942314319518,1.2789927303975943,2.8378813064514974,6013.129951948636,14750.279236668743,6484.534116390394,0.0004160362944465292,25708.533893663225,2621.5408823260977,19382.706418913956,1976.4859986757922,0.753940559157732,0.753940559157732,32739.73402024134,32395.05729023726,1.0133173837436091,0.8,4333.520481668357,4287.898129693729,1.0133173837436091,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647476976081626,4.802834180370276,-1.0537783058189456,5.8566124861892215,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999888922187985,0.00023343089729912014,198.92226168900365,0.0,0.0,0.0,0.0141343227442415,8.005725102914335e-05,0.00015337105337064392,0.0005565501877370096,0.09178388414409866,0.09178388414409866,0.09178388414409866,0.09178405611712474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.51423504157,589.7538288440666,0.0,0.09178388414409866,0.09178388414683088,0.09178388414683088,0.375,0.375,0.5,6.009892143987291,0.0010888469125802658,0.0010888469125802658,2.2737367544323206e-12,1.1448332770669367e-06,0.0009192446494239448,2.2737367544323206e-12,25939.378270953202,19779.37662323108,0.7625231575183873,0.7968663811437995,3.878304187397236,0.7959142859330818,0.51404280466955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956305876483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917060569783,261.36917060569783,-11.780829394302145,244.9718605328725,277.76648067852307,119599.48451477944,119599.57801605415,-0.093501274696111,0.0,nan,277.76648067852307,4.616480678523089,271.2075566493928,-1.9424433506071637,264.64863262026336,-8.501367379736621,258.0897085911326,-15.060291408867386,251.53078456200245,-21.619215437997525,244.9718605328725,-28.178139467127465,1.0,1.0,25762.5980482374,25762.5980482374,277.2799527487634,4.129952748763401,277.2799527487634,277.2799527487634,79990.08253389526,79990.10962586684,-0.027091971584013663,0.0,8575.796259387458,8575.796259387458,0.9047750612394685,3646.926368328341,277.2799527487634,4.129952748763401,1.0,0.002,0.26268259468092797,0.004562418330385826,0.00040685216466183037,0.0015931478353640263,0.2034260823309152,0.2034260823309152,0.0,2.5856487090303304e-14,1.0,1.0000018819153684,0.000919244647150208,0.09178388414683088,0.0,1.7249876081846866e-07,0.22078418522260734,0.0,1601652.2465533311,267.9525273542469,1.1448310033301823e-06,1.0,1279917.5146246557,2616.79932831702,,,,,,,,,,,,,,,,,,,2.0,14750.279236668743,1450.0,0.375,6.1796691888313084,3.5
1626.0,-30.000059856590216,4.8028289597045895,34.89838492507763,28.37194438269364,6.438394878166682,-26.356214383114366,-39.86628904296083,2.794549404691178,-5.197474050533685,-5.197475156834805,39.79676190288633,37568.93869574742,20600.62648007115,20600.62648007115,58169.56517581857,80000.1525602031,79990.1131049139,20600.62648007115,100590.73958498504,100590.73958498504,100590.73958498504,126530.11721377376,123830.30695092592,2699.810262847844,0.0,93290.66870082788,50859.454836373436,47145.79318272716,25939.377628788716,73085.17081151588,19779.376094576965,1450.0,0.0,0.8866493952370015,2.863775693770238,0.0014957518510113484,1.0,1.0,-5.1965868987451245,351934.4162648925,1545788.8389282585,4.392263920459489,1545788.8389282585,4.392263920459489,0.7625231560153125,0.09178388479270722,3.6287838188096564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838188096564,1.278694236422818,1.2789927353896255,2.8378823611196355,6013.132186663864,14750.279157564551,6484.5329753297065,0.00041603576980159626,25708.5220170073,2621.5396712442375,19382.7030082072,1976.4856508804946,0.7539407747899589,0.7539407747899589,32739.743856366757,32395.05729023726,1.0133177642872186,0.8,4333.521783604742,4287.898129693729,1.0133177642872186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647474413945573,4.8028289597045895,-1.0537812691713597,5.856610228875949,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999888327564961,0.00023343091117961374,198.92226122160696,0.0,0.0,0.0,0.0141343227442415,8.005725166123006e-05,0.0001533710527385572,0.0005565503944514788,0.09178388479055906,0.09178388479055906,0.09178388479055906,0.09178405095789649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.48778855085,589.7538375413865,0.0,0.09178388479055906,0.09178388479270722,0.09178388479270722,0.375,0.375,0.5,6.009897129205922,0.0010492103319279522,0.0010492103319279522,-8.01492205937393e-12,1.106301112940855e-06,0.0008882580896738546,-8.01492205937393e-12,25939.377628788716,19779.376094576965,0.7625231560153125,0.7968672528244064,3.878303499796498,0.7959147461779333,0.5140432495209789,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495627266318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917004298687,261.36917004298687,-11.780829957013111,244.97186095964977,277.7664791263239,119599.5271281252,119599.61320923491,-0.08608110969600599,0.0,nan,277.7664791263239,4.616479126323895,271.2075554929892,-1.942444507010805,264.6486318596547,-8.501368140345278,258.0897082263193,-15.06029177368066,251.5307845929845,-21.619215407015474,244.97186095964977,-28.178139040350203,1.0,1.0,25762.5980482374,25762.5980482374,277.279951788197,4.129951788197047,277.279951788197,277.279951788197,79990.06567017773,79990.1131049139,-0.04743473615963012,0.0,8575.796259387458,8575.796259387458,0.9047749771469943,3646.927737903705,277.279951788197,4.129951788197047,1.0,0.002,0.2626824279971084,0.004562418843216826,0.0004068519053453546,0.0015931480947362373,0.2034259526726773,0.2034259526726773,0.0,8.159185133083113e-14,1.0,1.0000018184842985,0.0008882580976887766,0.09178388479270722,0.0,1.666840497840309e-07,0.2133418355103293,0.0,1601652.244876432,267.9525259494663,1.1063091278629145e-06,1.0,1279917.519323246,2616.799309108481,,,,,,,,,,,,,,,,,,,2.0,14750.279157564551,1450.0,0.375,6.1796691888313084,3.5
1627.0,-30.000059380590947,4.802823798232811,34.89838462988578,28.371945430431538,6.438394507050572,-26.35621399182673,-39.86628900803623,2.7945491182863673,-5.197475811512106,-5.197476870122229,39.79676133863628,37568.93879146552,20600.619376811377,20600.619376811377,58169.5581682769,80000.15461739495,79990.1138731337,20600.619376811377,100590.73324994507,100590.73324994507,100590.73324994507,126530.1100760897,123830.29766951849,2699.8124065712027,0.0,93290.66994445138,50859.45411852187,47145.7953621439,25939.376826144628,73085.17218828853,19779.375434164634,1450.0,0.0,0.8866493885440269,2.863775513440871,0.0014957518510113484,1.0,1.0,-5.196627006156746,351934.3927245892,1545788.8147026584,4.392264145415124,1545788.8147026584,4.392264145415124,0.7625231541502859,0.09178388543015294,3.6287836810376493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836810376493,1.2786942377499837,1.278992736717101,2.8378822504298844,6013.131952125564,14750.279112147266,6484.533071638401,0.00041603582188070584,25708.523335779264,2621.539805721553,19382.703296080334,1976.4856802353847,0.7539407473125805,0.7539407473125805,32739.74286195751,32395.05729023726,1.0133177258151496,0.8,4333.521651982022,4287.898129693729,1.0133177258151496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647472121843553,4.802823798232811,-1.053784411237375,5.856608209470186,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999887832147178,0.0002334309227443259,198.92226083218944,0.0,0.0,0.0,0.0141343227442415,8.005725197727358e-05,0.00015337105242251367,0.0005565503721743874,0.09178388542753836,0.09178388542753836,0.09178388542753836,0.09178404448549536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4618501357,589.7538460656895,0.0,0.09178388542753836,0.09178388543015294,0.09178388543015294,0.375,0.375,0.5,6.0099019009760415,0.0010099444984916772,0.0010099444984916772,3.8539837987627834e-11,1.0586101097942446e-06,0.0008498639654703766,3.8539837987627834e-11,25939.376826144628,19779.375434164634,0.7625231541502859,0.7968672180177452,3.8783034252700133,0.7959146353027027,0.5140432411471519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956238558185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916959212203,261.36916959212203,-11.780830407877943,244.9718613876755,277.76647779656855,119599.52836177731,119599.5973331798,-0.06897140250024356,0.0,nan,277.76647779656855,4.616477796568574,271.2075545147899,-1.9424454852101007,264.6486312330116,-8.501368766988378,258.0897079512326,-15.060292048767394,251.53078466945402,-21.619215330545956,244.9718613876755,-28.17813861232449,1.0,1.0,25762.5980482374,25762.5980482374,277.2799501644896,4.129950164489628,277.2799501644896,277.2799501644896,79990.07219968317,79990.1138731337,-0.04167345052701421,0.0,8575.796259387458,8575.796259387458,0.9047749856485473,3646.9275994428376,277.2799501644896,4.129950164489628,1.0,0.002,0.26268226851795196,0.004562419266158891,0.0004068516568954984,0.0015931483431128042,0.2034258284477492,0.2034258284477492,0.0,8.302386556024999e-15,1.0,1.0000017398894328,0.0008498639269305386,0.09178388543015294,0.0,1.5947927804152854e-07,0.2041203228740066,0.0,1601652.2427751443,267.95252418848787,1.058571569956257e-06,1.0,1279917.525215116,2616.7992850216724,,,,,,,,,,,,,,,,,,,2.0,14750.279112147266,1450.0,0.375,6.1796691888313084,3.5
1628.0,-30.000058875515112,4.802818697786258,34.89838433737386,28.371950704045616,6.438392707553493,-26.35621371720809,-39.86628897311164,2.7945475492475564,-5.19747739978294,-5.197478415684797,39.79676082552322,37568.93297615431,20600.61205375037,20600.61205375037,58169.54502990468,80000.16446100363,79990.11570619613,20600.61205375037,100590.7277599465,100590.7277599465,100590.7277599465,126530.1038604962,123830.28939713833,2699.8144633578627,0.0,93290.67629169142,50859.444806846244,47145.81276093908,25939.3761005497,73085.18886148877,19779.37483694283,1450.0,0.0,0.8866493825209257,2.863775350755321,0.0014957518510113484,1.0,1.0,-5.196662893759367,351934.37148817716,1545788.792672572,4.392264347855836,1545788.792672572,4.392264347855836,0.7625231524563796,0.09178388603286265,3.628782955910275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782955910275,1.2786942450207228,1.2789927439895374,2.8378816672092446,6013.130716351012,14750.278919054446,6484.533599255471,0.00041603609885017235,25708.530222163587,2621.540507937327,19382.704873163064,1976.4858410530676,0.7539406067038805,0.7539406067038805,32739.73762814115,32395.05729023726,1.0133175233273501,0.8,4333.520959219815,4287.898129693729,1.0133175233273501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647469758815384,4.802818697786258,-1.0537874297902503,5.856606127576509,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999887306466665,0.00023343093501547292,198.92226041898422,0.0,0.0,0.0,0.0141343227442415,8.005725229331708e-05,0.0001533710521064702,0.0005565502598139857,0.09178388603005533,0.09178388603005533,0.09178388603005533,0.09178403864792277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4371003134,589.7538542006572,0.0,0.09178388603005533,0.09178388603286265,0.09178388603286265,0.375,0.375,0.5,6.009906479430788,0.0009716043273897412,0.0009716043273897412,3.5697667044587433e-11,1.015901830214716e-06,0.0008155219254035728,3.5697667044587433e-11,25939.3761005497,19779.37483694283,0.7625231524563796,0.7968668005927487,3.878303630927426,0.7959142739597723,0.5140430443075825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956210143177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916910555794,261.36916910555794,-11.780830894442033,244.9718618087597,277.76647640235615,119599.49416790059,119599.56860042112,-0.07443252054432914,0.0,nan,277.76647640235615,4.61647640235617,271.20755348363673,-1.9424465163632476,264.64863056491777,-8.50136943508221,258.08970764619824,-15.060292353801742,251.53078472747893,-21.619215272521046,244.9718618087597,-28.178138191240265,1.0,1.0,25762.5980482374,25762.5980482374,277.2799488326754,4.1299488326754386,277.2799488326754,277.2799488326754,79990.08196704776,79990.11570619613,-0.033739148362656124,0.0,8575.796259387458,8575.796259387458,0.904775030394274,3646.9268706898265,277.2799488326754,4.1299488326754386,1.0,0.002,0.26268211548308307,0.004562419688405439,0.00040685141856799896,0.001593148581392026,0.20342570928399947,0.20342570928399947,0.0,-3.997496778040954e-14,1.0,1.000001669589484,0.0008155218897059058,0.09178388603286265,0.0,1.5303490042347092e-07,0.19587205183496625,0.0,1601652.2408804547,267.95252260021704,1.0158661325476714e-06,1.0,1279917.5305303456,2616.7992632922355,,,,,,,,,,,,,,,,,,,2.0,14750.278919054446,1450.0,0.375,6.1796691888313084,3.5
1629.0,-30.000058342853137,4.802813658429199,34.89838404789301,28.371939493250125,6.438390878715746,-26.356213420696697,-39.86628890326244,2.7945459565581925,-5.197478921458696,-5.19747989642912,39.79676032789605,37568.946426544324,20600.60472300813,20600.60472300813,58169.551149552455,80000.1551738091,79990.11777223872,20600.60472300813,100590.72249524685,100590.72249524685,100590.72249524685,126530.09789841362,123830.28146158942,2699.816436824198,0.0,93290.670271516,50859.461524247294,47145.78749696523,25939.375403166767,73085.162900132,19779.374262638758,1450.0,0.0,0.8866493767722804,2.8637751948925025,0.0014957518510113484,1.0,1.0,-5.19669728147494,351934.3511423584,1545788.7713077252,4.392264541071893,1545788.7713077252,4.392264541071893,0.7625231508166548,0.09178388660151186,3.6287840830951184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840830951184,1.2786942524010563,1.2789927513715937,2.8378825323420376,6013.132549463588,14750.278781625984,6484.532631591689,0.00041603566446058094,25708.520577489166,2621.5395244542397,19382.701980751266,1976.485546109147,0.7539407770403989,0.7539407770403989,32739.745763923383,32395.05729023726,1.0133178380874688,0.8,4333.522036094139,4287.898129693729,1.0133178380874688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64746739330861,4.802813658429199,-1.0537903850699148,5.856604043499114,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999886752074704,0.00023343094795684287,198.9222599832106,0.0,0.0,0.0,0.0141343227442415,8.005725292540382e-05,0.00015337105147438345,0.0005565504303978048,0.09178388659899571,0.09178388659899571,0.09178388659899571,0.09178403305742994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4133238407,589.7538620154577,0.0,0.09178388659899571,0.09178388660151186,0.09178388660151186,0.375,0.375,0.5,6.0099108731209085,0.0009343279666040871,0.0009343279666040871,3.0809133022557944e-11,9.749704190653574e-07,0.0007826149541756422,3.0809133022557944e-11,25939.375403166767,19779.374262638758,0.7625231508166548,0.7968675129026667,3.878303094550825,0.7959146404180403,0.5140434109434882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956179992426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691685896256,261.3691685896256,-11.78083141037439,244.9718622286626,277.76647495058864,119599.52132102604,119599.60024612297,-0.07892509692983218,0.0,nan,277.76647495058864,4.6164749505886675,271.20755240620304,-1.9424475937969419,264.64862986181856,-8.501370138181414,258.08970731743295,-15.060292682567024,251.53078477304777,-21.619215226952207,244.9718622286626,-28.17813777133739,1.0,1.0,25762.5980482374,25762.5980482374,277.2799475928466,4.129947592846634,277.2799475928466,277.2799475928466,79990.0677638122,79990.11777223872,-0.05000842652225401,0.0,8575.796259387458,8575.796259387458,0.904774960838624,3646.928003510594,277.2799475928466,4.129947592846634,1.0,0.002,0.2626819686233128,0.004562420094176042,0.0004068511898593004,0.001593148810108685,0.20342559492965018,0.20342559492965018,0.0,-3.201475543002097e-14,1.0,1.0000016022271903,0.0007826149233665092,0.09178388660151186,0.0,1.46859817856266e-07,0.18796845615258664,0.0,1601652.23906519,267.9525210785413,9.749396099323349e-07,1.0,1279917.535622673,2616.7992424740696,,,,,,,,,,,,,,,,,,,2.0,14750.278781625984,1450.0,0.375,6.1796691888313084,3.5
1630.0,-30.00005790566584,4.802808675280653,34.898383758702956,28.37194054098802,6.4383906122496715,-26.356213053874313,-39.86628886833785,2.79454576045809,-5.197480677220199,-5.197481605295904,39.79675975731857,37568.94655386062,20600.597977987705,20600.597977987705,58169.544531848325,80000.1571701687,79990.11799607672,20600.597977987705,100590.71597406443,100590.71597406443,100590.71597406443,126530.0905737842,123830.27225818316,2699.81831560103,0.0,93290.67156315284,50859.460946844534,47145.78957367589,25939.37459971977,73085.16417339566,19779.37360117486,1450.0,0.0,0.8866493701245017,2.863775015013261,0.0014957518510113484,1.0,1.0,-5.196736689566308,351934.3276621315,1545788.7468113583,4.392264764508468,1545788.7468113583,4.392264764508468,0.762523148934691,0.09178388715303219,3.628783960755809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783960755809,1.278694253309761,1.2789927522805107,2.83788243465011,6013.132342466116,14750.27869788157,6484.532697533812,0.0004160357079993891,25708.521800157567,2621.5396491317188,19382.70217785668,1976.485566208306,0.7539407488507521,0.7539407488507521,32739.7448809041,32395.05729023726,1.013317803924895,0.8,4333.521919215299,4287.898129693729,1.013317803924895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474652168043775,4.802808675280653,-1.0537934506575715,5.856602125938225,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999886297052304,0.00023343095857859467,198.92225962554537,0.0,0.0,0.0,0.0141343227442415,8.005725324144761e-05,0.00015337105115833966,0.0005565504104876415,0.09178388715067448,0.09178388715067448,0.09178388715067448,0.09178402660413418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.39021327667,589.7538696070042,0.0,0.09178388715067448,0.09178388715303219,0.09178388715303219,0.375,0.375,0.5,6.00991505665312,0.0008970473808176394,0.0008970473808176394,2.916067387559451e-11,9.280756785301492e-07,0.0007449157295695841,2.916067387559451e-11,25939.37459971977,19779.37360117486,0.762523148934691,0.7968674805021708,3.878303031609838,0.795914536004054,0.5140434037300337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956148194902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691681830195,261.3691681830195,-11.78083181698048,244.97186264531118,277.76647372072796,119599.52334145019,119599.58554232823,-0.06220087805332866,0.0,nan,277.76647372072796,4.616473720727981,271.2075515056442,-1.9424484943558014,264.6486292905614,-8.50137070943856,258.08970707547775,-15.06029292452223,251.53078486039445,-21.61921513960553,244.97186264531118,-28.1781373546888,1.0,1.0,25762.5980482374,25762.5980482374,277.279945910081,4.129945910081005,277.279945910081,277.279945910081,79990.07474418328,79990.11799607672,-0.043251893439446576,0.0,8575.796259387458,8575.796259387458,0.9047749683878655,3646.927880559588,277.279945910081,4.129945910081005,1.0,0.002,0.2626818288378885,0.0045624204306887375,0.0004068509719154853,0.001593149028048153,0.20342548595774265,0.20342548595774265,0.0,-3.6361538779949854e-14,1.0,1.000001525054884,0.0007449157004089102,0.09178388715303219,0.0,1.3978545510017103e-07,0.1789138560292,0.0,1601652.236971159,267.9525193227798,9.280465178562736e-07,1.0,1279917.5414995027,2616.799218448726,,,,,,,,,,,,,,,,,,,2.0,14750.27869788157,1450.0,0.375,6.1796691888313084,3.5
1631.0,-30.00005744205756,4.802803751497981,34.898383472309014,28.37194550028073,6.438389058524288,-26.356212791999337,-39.86628883341325,2.794544408466969,-5.197482182759529,-5.197483070859459,39.796759259559686,37568.941269655785,20600.590854056325,20600.590854056325,58169.53212371211,80000.16634323122,79990.11981203356,20600.590854056325,100590.71066608989,100590.71066608989,100590.71066608989,126530.08457363602,123830.26446080774,2699.8201128282835,0.0,93290.67758354078,50859.452509968556,47145.80563730247,25939.37390754613,73085.1795448486,19779.37303089971,1450.0,0.0,0.8866493644536648,2.863774860737498,0.0014957518510113484,1.0,1.0,-5.1967702614155655,351934.307524512,1545788.7254405846,4.392264955109332,1545788.7254405846,4.392264955109332,0.7625231472971524,0.09178388766425061,3.628783300863693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783300863693,1.2786942595747275,1.2789927585469396,2.8378819046787354,6013.131219520367,14750.278465570447,6484.533152164776,0.00041603595652372073,25708.52813430234,2621.5402950347307,19382.70353677906,1976.485704779824,0.7539406159513711,0.7539406159513711,32739.74011794215,32395.05729023726,1.0133176196536797,0.8,4333.521288776666,4287.898129693729,1.0133176196536797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474629180319775,4.802803751497981,-1.0537963491576905,5.856600100655672,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999885814531116,0.00023343096984226161,198.92225924626499,0.0,0.0,0.0,0.0141343227442415,8.005725355749055e-05,0.0001533710508422967,0.0005565503081324427,0.0917838876626041,0.0917838876626041,0.0917838876626041,0.09178402107256123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3683379008,589.7538767949404,0.0,0.0917838876626041,0.09178388766425061,0.09178388766425061,0.375,0.375,0.5,6.009919059016788,0.0008607159482494353,0.0008607159482494353,-4.263256414560601e-12,8.880999189386785e-07,0.0007128094438826338,-4.263256414560601e-12,25939.37390754613,19779.37303089971,0.7625231472971524,0.7968670969094794,3.878303214096519,0.7959141988290044,0.5140432233131708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956122096792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916775124024,261.36916775124024,-11.780832248759737,244.97186305215857,277.76647245032206,119599.49304554015,119599.55909730429,-0.06605176413868705,0.0,nan,277.76647245032206,4.616472450322078,271.20755057068885,-1.9424494293111252,264.64862869105684,-8.501371308943135,258.0897068114238,-15.060293188576168,251.53078493179117,-21.619215068208803,244.97186305215857,-28.17813694784141,1.0,1.0,25762.5980482374,25762.5980482374,277.27994465627114,4.129944656271164,277.27994465627114,277.27994465627114,79990.08429911913,79990.11981203356,-0.03551291443000082,0.0,8575.796259387458,8575.796259387458,0.904775009108095,3646.9272173680115,277.27994465627114,4.129944656271164,1.0,0.002,0.26268169507737443,0.004562420781023134,0.0004068507635081451,0.001593149236516585,0.20342538175407254,0.20342538175407254,0.0,2.4730217873525362e-14,1.0,1.0000014593316742,0.0007128094481458902,0.09178388766425061,0.0,1.3376062879611018e-07,0.1712025758323276,0.0,1601652.2351759514,267.95251781724045,8.88104182195093e-07,1.0,1279917.5465397201,2616.7991978435953,,,,,,,,,,,,,,,,,,,2.0,14750.278465570447,1450.0,0.375,6.1796691888313084,3.5
1632.0,-30.000056951512384,4.802798887391683,34.89838318914976,28.371950424648844,6.438387373476986,-26.356212519013454,-39.86628876356406,2.7945429409775406,-5.197483608529637,-5.197484458673477,39.79675878003985,37568.9358822789,20600.583692894226,20600.583692894226,58169.51957517312,80000.17556803352,79990.12193483072,20600.583692894226,100590.70562772495,100590.70562772495,100590.70562772495,126530.07887682378,123830.25704410436,2699.821832719426,0.0,93290.68352884891,50859.44384309234,47145.82187306285,25939.37324909883,73085.19512216168,19779.37248800313,1450.0,0.0,0.8866493591135249,2.8637747146523775,0.0014957518510113484,1.0,1.0,-5.196802162442111,351934.28845575906,1545788.704852814,4.392265134595239,1545788.704852814,4.392265134595239,0.7625231457236652,0.09178388814160891,3.628782622103503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782622103503,1.278694266374899,1.2789927653486985,2.837881358763819,6013.130062792168,14750.278283915914,6484.533645634081,0.0004160362157260765,25708.534581432417,2621.5409524590373,19382.705011791833,1976.485855189268,0.7539404842542323,0.7539404842542323,32739.73521879424,32395.05729023726,1.0133174301136596,0.8,4333.520640312088,4287.898129693729,1.0133174301136596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647460607245854,4.802798887391683,-1.0537991773970097,5.856598064788693,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999885303974175,0.0002334309817603785,198.92225884494738,0.0,0.0,0.0,0.0141343227442415,8.005725418957729e-05,0.00015337105021020998,0.0005565502017365738,0.09178388813996465,0.09178388813996465,0.09178388813996465,0.09178401583773156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.34738433437,589.7538836798459,0.0,0.09178388813996465,0.09178388814160891,0.09178388814160891,0.375,0.375,0.5,6.009922889981254,0.0008255207944216636,0.0008255207944216636,4.433786671143025e-12,8.501438628627511e-07,0.0006822962313890457,4.433786671143025e-12,25939.37324909883,19779.37248800313,0.7625231457236652,0.7968667082192541,3.8783033920999905,0.7959138574911506,0.5140430400368028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956094421465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916728937507,261.36916728937507,-11.780832710624907,244.97186345444553,277.7664711243049,119599.46123257167,119599.53188672892,-0.07065415726918436,0.0,nan,277.7664711243049,4.616471124304951,271.2075495903325,-1.9424504096674582,264.64862805636113,-8.501371943638844,258.0897065223891,-15.060293477610855,251.53078498841737,-21.61921501158261,244.97186345444553,-28.17813654555445,1.0,1.0,25762.5980482374,25762.5980482374,277.2799435159906,4.129943515990647,277.2799435159906,277.2799435159906,79990.09305122301,79990.12193483072,-0.028883607708849013,0.0,8575.796259387458,8575.796259387458,0.9047750509926218,3646.9265352140205,277.2799435159906,4.129943515990647,1.0,0.002,0.2626815670427179,0.004562421118649795,0.00040685056403473254,0.0015931494359757341,0.20342528201736626,0.20342528201736626,0.0,1.0466454092306066e-14,1.0,1.0000013968694763,0.000682296226955259,0.09178388814160891,0.0,1.280347392055359e-07,0.16387390988687248,0.0,1601652.2334756579,267.95251639147034,8.5013942907608e-07,1.0,1279917.5513124096,2616.7991783321368,,,,,,,,,,,,,,,,,,,2.0,14750.278283915914,1450.0,0.375,6.1796691888313084,3.5
1633.0,-30.000056446728294,4.802794084379523,34.89838291042649,28.37195360278713,6.438386293347024,-26.356212172721154,-39.86628872863946,2.7945420193388704,-5.197484886702625,-5.197485702800084,39.79675834162695,37568.93303450154,20600.57636158999,20600.57636158999,58169.509396091526,80000.18160241559,79990.12487795857,20600.57636158999,100590.70123954857,100590.70123954857,100590.70123954857,126530.07389523771,123830.25041205189,2699.823483185833,0.0,93290.68739340853,50859.43882549074,47145.83174213088,25939.372655689145,73085.20439782002,19779.371998306062,1450.0,0.0,0.8866493543571649,2.8637745836920487,0.0014957518510113484,1.0,1.0,-5.196830770095801,351934.2713612422,1545788.686031013,4.392265294459889,1545788.686031013,4.392265294459889,0.7625231442892262,0.09178388858671295,3.6287821875007293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287821875007293,1.2786942706456634,1.27899276962046,2.8378810094053315,6013.129322543455,14750.278154199072,6484.533955551403,0.0004160363808547087,25708.538725401188,2621.5413750262514,19382.70593815545,1976.4859496520678,0.7539403987595945,0.7539403987595945,32739.732081922983,32395.05729023726,1.0133173087532445,0.8,4333.520225107253,4287.898129693729,1.0133173087532445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647458241557733,4.802794084379523,-1.0538018961720015,5.856595980551525,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999884778597518,0.0002334309940244387,198.92225843198082,0.0,0.0,0.0,0.0141343227442415,8.005725450562082e-05,0.00015337104989416645,0.0005565501339342368,0.09178388858512947,0.09178388858512947,0.09178388858512947,0.09178401114808332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.327379828,589.753890253889,0.0,0.09178388858512947,0.09178388858671295,0.09178388858671295,0.375,0.375,0.5,6.009926566864841,0.000791841356885925,0.000791841356885925,8.242295734817162e-12,8.160974402926513e-07,0.0006549327042648656,8.242295734817162e-12,25939.372655689145,19779.371998306062,0.7625231442892262,0.7968664810070336,3.87830343082493,0.7959136172002906,0.5140429358315121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956065138132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916685918123,261.36916685918123,-11.780833140818743,244.97186386096007,277.7664698574029,119599.444129097,119599.50993831329,-0.06580921628383132,0.0,nan,277.7664698574029,4.616469857402933,271.20754865811364,-1.9424513418863398,264.6486274588257,-8.501372541174305,258.08970625953697,-15.06029374046301,251.53078506024855,-21.61921493975143,244.97186386096007,-28.178136139039907,1.0,1.0,25762.5980482374,25762.5980482374,277.2799426150541,4.129942615054119,277.2799426150541,277.2799426150541,79990.09930164977,79990.12487795857,-0.025576308806193992,0.0,8575.796259387458,8575.796259387458,0.9047750778108276,3646.926098438233,277.2799426150541,4.129942615054119,1.0,0.002,0.2626814441428824,0.004562421457332286,0.00040685037263532044,0.0015931496273591085,0.2034251863176602,0.2034251863176602,0.0,-5.571064443099516e-15,1.0,1.0000013408548558,0.0006549326960225699,0.09178388858671295,0.0,1.2289989770639786e-07,0.15730173665475325,0.0,1601652.231951357,267.95251511329735,8.160891979969165e-07,1.0,1279917.5555909718,2616.7991608407524,,,,,,,,,,,,,,,,,,,2.0,14750.278154199072,1450.0,0.375,6.1796691888313084,3.5
1634.0,-30.000055929055087,4.802789342527748,34.898382636418134,28.371940401289635,6.438385227144873,-26.356211813435166,-39.866288693714864,2.7945411115247327,-5.197486098158151,-5.197486881909896,39.796757920129146,37568.9494243166,20600.569022341544,20600.569022341544,58169.51844665814,80000.16856680776,79990.12806195104,20600.569022341544,100590.69708429258,100590.69708429258,100590.69708429258,126530.06917536324,123830.24410751314,2699.8250678501004,0.0,93290.67897979051,50859.45983729862,47145.79904721321,25939.37209107066,73085.17113828387,19779.371532072848,1450.0,0.0,0.8866493498713182,2.8637744595780794,0.0014957518510113484,1.0,1.0,-5.196857952959192,351934.25516022876,1545788.6679338736,4.392265445232395,1545788.6679338736,4.392265445232395,0.7625231429129957,0.09178388900604281,3.6287836072022266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836072022266,1.2786942748523664,1.278992773828145,2.8378821103435325,6013.131655299394,14750.278055944027,6484.5327575861875,0.00041603583232179724,25708.526348783067,2621.5401129624356,19382.70235735725,1976.48558451227,0.7539406224376897,0.7539406224376897,32739.742329029017,32395.05729023726,1.013317705197017,0.8,4333.521581442154,4287.898129693729,1.013317705197017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647455873306151,4.802789342527748,-1.0538045515281276,5.856593894055876,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999884239805827,0.00023343100660165228,198.9222580084696,0.0,0.0,0.0,0.0141343227442415,8.005725482166432e-05,0.00015337104957812293,0.0005565503505284925,0.09178388900354381,0.09178388900354381,0.09178388900354381,0.091784006705864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3081675184,589.75389656757,0.0,0.09178388900354381,0.09178388900604281,0.09178388900604281,0.375,0.375,0.5,6.00993009769202,0.0007596741630209181,0.0007596741630209181,2.3533175408374518e-11,7.83751715971448e-07,0.0006289289506753448,2.3533175408374518e-11,25939.37209107066,19779.371532072848,0.7625231429129957,0.7968673812632581,3.878302729763454,0.7959141032398496,0.5140433940180927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956035004793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691664573382,261.3691664573382,-11.780833542661753,244.97186427328634,277.7664686413904,119599.48789027266,119599.54936250232,-0.06147222965639018,0.0,nan,277.7664686413904,4.6164686413904406,271.207547767769,-1.9424522322310054,264.6486268941486,-8.501373105851371,258.0897060205278,-15.060293979472192,251.53078514690714,-21.619214853092842,244.97186427328634,-28.178135726713634,1.0,1.0,25762.5980482374,25762.5980482374,277.2799418072209,4.129941807220916,277.2799418072209,277.2799418072209,79990.08195657011,79990.12806195104,-0.046105380926746875,0.0,8575.796259387458,8575.796259387458,0.9047749902047396,3646.9275252382376,277.2799418072209,4.129941807220916,1.0,0.002,0.26268132612256734,0.004562421784915018,0.0004068501888482494,0.001593149811044767,0.2034250944241247,0.2034250944241247,0.0,-1.0698343252957265e-13,1.0,1.0000012876237356,0.0006289289271421694,0.09178388900604281,0.0,1.1802021932693654e-07,0.15105615110980672,0.0,1601652.2305064907,267.9525139018418,7.837281827960396e-07,1.0,1279917.559645902,2616.7991442636144,,,,,,,,,,,,,,,,,,,2.0,14750.278055944027,1450.0,0.375,6.1796691888313084,3.5
1635.0,-30.000055504758308,4.802784654179959,34.89838236262485,28.37194165857511,6.4383848354261435,-26.3562114707399,-39.866284852009244,2.794540801407847,-5.19748771245645,-5.197488453522176,39.79675737831395,37568.93499675675,20600.562601866393,20600.562601866393,58169.497598623144,80000.17095951502,79990.12826226972,20600.562601866393,100590.69086413611,100590.69086413611,100590.69086413611,126530.06220998833,123830.23564310846,2699.8265668798754,0.0,93290.68049029278,50859.444527534935,47145.81773639761,25939.371345852232,73085.18908224984,19779.370917693544,1450.0,0.0,0.8866493438194087,2.863774294137952,0.0014957518510113484,1.0,1.0,-5.196893802633724,351934.2335656313,1545788.644671257,4.392265648641387,1545788.644671257,4.392265648641387,0.7625231411345023,0.09178388942307517,3.6287834475933645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287834475933645,1.2786942762894111,1.2789927752655252,2.83788198233246,6013.131384059292,14750.27798715989,6484.532861868482,0.00041603589164746087,25708.527895805917,2621.5402707148637,19382.70266906401,1976.4856162975134,0.7539405891935997,0.7539405891935997,32739.74117700595,32395.05729023726,1.0133176606271272,0.8,4333.521428957239,4287.898129693729,1.0133176606271272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474538015272016,4.802784654179959,-1.0538074145809206,5.85659206876088,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999988379820002,0.00023343101691022087,198.9222576613502,0.0,0.0,0.0,0.0141343227442415,8.005728958644743e-05,0.00015337101481333984,0.0005565501998952443,0.09178388942157904,0.09178388942157904,0.09178388942157904,0.09178400077702545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.289293299,589.7539027636964,0.0,0.09178388942157904,0.09178388942307517,0.09178388942307517,0.375,0.375,0.5,6.009933438333369,0.0007272230201351704,0.0007272230201351704,1.3642420526593924e-12,7.410657190121128e-07,0.0005946508884449031,1.3642420526593924e-12,25939.371345852232,19779.370917693544,0.7625231411345023,0.7968667593552567,3.8783026859079106,0.7959136225694016,0.5140430704020863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956004102035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691661315193,261.3691661315193,-11.78083386848067,244.9718646803708,277.7664675826681,119599.4857663517,119599.53560875489,-0.049842403172754075,0.0,nan,277.7664675826681,4.616467582668122,271.207547002208,-1.9424529977919747,264.648626421749,-8.501373578250991,258.0897058412895,-15.060294158710462,251.5307852608302,-21.619214739169763,244.9718646803708,-28.178135319629178,1.0,1.0,25762.5980482374,25762.5980482374,277.2799402589672,4.129940258967224,277.2799402589672,277.2799402589672,79990.08856631281,79990.12826226972,-0.0396959569043247,0.0,8575.796259387458,8575.796259387458,0.9047750000537881,3646.9273648313315,277.2799402589672,4.129940258967224,1.0,0.002,0.2626812145347631,0.004562422019408207,0.00040685001469349425,0.001593149985294736,0.20342500734674712,0.20342500734674712,0.0,-1.1769665103633642e-14,1.0,1.000001217454726,0.000594650887080661,0.09178388942307517,0.0,1.115878512140179e-07,0.14282325081509492,0.0,1601652.228581839,267.9525122875435,7.410643547700602e-07,1.0,1279917.5650507836,2616.799122167675,,,,,,,,,,,,,,,,,,,2.0,14750.27798715989,1450.0,0.375,6.1796691888313084,3.5
1636.0,-30.000054919121254,4.802780021331335,34.89838209084742,28.371946757566207,6.438383144621847,-26.356211112747076,-39.86628478216005,2.7945393382470063,-5.197489149888099,-5.197489853396459,39.7967568888507,37568.92974857489,20600.555941939252,20600.555941939252,58169.48569051414,80000.18053662947,79990.12957610124,20600.555941939252,100590.6855180405,100590.6855180405,100590.6855180405,126530.05619760552,123830.22820808092,2699.827989524589,0.0,93290.68669412381,50859.435906066836,47145.8342089522,25939.37067956502,73085.20488851721,19779.370368045456,1450.0,0.0,0.8866493384536208,2.863774146771162,0.0014957518510113484,1.0,1.0,-5.196925367034339,351934.2143309387,1545788.6236579944,4.392265828989346,1545788.6236579944,4.392265828989346,0.7625231395311992,0.09178388980895581,3.628782753269117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782753269117,1.2786942830695247,1.2789927820472216,2.83788142429023,6013.13020163477,14750.277773020522,6484.533353882207,0.0004160361550278896,25708.534524443385,2621.540946647773,19382.70413972596,1976.485766263297,0.7539404520042596,0.7539404520042596,32739.736165519997,32395.05729023726,1.0133174667409302,0.8,4333.520765623291,4287.898129693729,1.0133174667409302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647451652481138,4.802780021331335,-1.0538101540600655,5.856590175391401,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999883188672049,0.0002334310311386605,198.92225718223742,0.0,0.0,0.0,0.0141343227442415,8.005729021853446e-05,0.00015337101418125282,0.0005565500911123234,0.09178388980783954,0.09178388980783954,0.09178388980783954,0.09178399549846343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.27149985847,589.7539086060989,0.0,0.09178388980783954,0.09178388980895581,0.09178388980895581,0.375,0.375,0.5,6.009936609061609,0.000695168719346384,0.000695168719346384,-7.048583938740194e-12,7.035083626760752e-07,0.0005644863621228069,-7.048583938740194e-12,25939.37067956502,19779.370368045456,0.7625231395311992,0.7968663696153495,3.878302897989031,0.7959132875011403,0.514042887419989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495597877343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691657644703,261.3691657644703,-11.780834235529653,244.97186509922437,277.7664664297165,119599.4522570157,119599.50840659694,-0.05614958121677882,0.0,nan,277.7664664297165,4.6164664297165245,271.20754616361774,-1.9424538363822421,264.6486258975195,-8.501374102480497,258.08970563142105,-15.060294368578923,251.5307853653228,-21.619214634677178,244.97186509922437,-28.178134900775603,1.0,1.0,25762.5980482374,25762.5980482374,277.2799390122952,4.12993901229521,277.2799390122952,277.2799390122952,79990.09798749376,79990.12957610124,-0.03158860748226289,0.0,8575.796259387458,8575.796259387458,0.9047750428987329,3646.9266670354627,277.2799390122952,4.12993901229521,1.0,0.002,0.26268110860741317,0.004562422257050563,0.0004068498494504971,0.001593150150550269,0.20342492472524856,0.20342492472524856,0.0,7.663140955127545e-16,1.0,1.0000011557063107,0.0005644863691713908,0.09178388980895581,0.0,1.0592739689470449e-07,0.13557833641559627,0.0,1601652.2268687033,267.9525108501119,7.035154112600139e-07,1.0,1279917.5698650072,2616.7991024864245,,,,,,,,,,,,,,,,,,,2.0,14750.277773020522,1450.0,0.375,6.1796691888313084,3.5
1637.0,-30.000054383774742,4.802775444639071,34.898381821786636,28.371933346521132,6.438381755652069,-26.356210769831723,-39.866284747235454,2.794538141709485,-5.197490490416783,-5.197491158844016,39.796756423626846,37568.945889623894,20600.549203175153,20600.549203175153,58169.49509279904,80000.16729928264,79990.13134772395,20600.549203175153,100590.6805508991,100590.6805508991,100590.6805508991,126530.05060585744,123830.2212650555,2699.8293408019335,0.0,93290.67784061794,50859.45643096074,47145.80156628577,25939.370054958345,73085.17162124411,19779.369852348926,1450.0,0.0,0.8866493334816147,2.8637740093416357,0.0014957518510113484,1.0,1.0,-5.196954817881419,351934.1963932416,1545788.6036835257,4.392265996102021,1545788.6036835257,4.392265996102021,0.7625231380115214,0.09178389016272265,3.6287841418511846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841418511846,1.278694288614138,1.278992787593129,2.8378824979222346,6013.132476532155,14750.277831561216,6484.5322530053545,0.0004160356286727999,25708.522247076045,2621.5396947047207,19382.700849131375,1976.4854307160322,0.7539406840599663,0.7539406840599663,32739.746188012254,32395.05729023726,1.0133178544947745,0.8,4333.5220922276985,4287.898129693729,1.0133178544947745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647449477995718,4.802775444639071,-1.0538128149700698,5.856588259609141,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999882631486302,0.0002334310441452575,198.92225674426757,0.0,0.0,0.0,0.0141343227442415,8.00572905345784e-05,0.00015337101386520886,0.000556550302933708,0.09178389016151141,0.09178389016151141,0.09178389016151141,0.09178399057915433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.25459338876,589.7539141572572,0.0,0.09178389016151141,0.09178389016272265,0.09178389016272265,0.375,0.375,0.5,6.009939621574913,0.000663862926614911,0.000663862926614911,-4.843059286940843e-11,6.684272193524521e-07,0.0005363409625829263,-4.843059286940843e-11,25939.370054958345,19779.369852348926,0.7625231380115214,0.796867263711763,3.8783022212687785,0.7959137784372469,0.5140433422571796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955943813537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916538655555,261.36916538655555,-11.780834613444426,244.9718655217648,277.7664652513464,119599.49087551757,119599.54868732822,-0.057811810674227526,0.0,nan,277.7664652513464,4.616465251346426,271.2075453054299,-1.942454694570074,264.64862535951363,-8.501374640486347,258.0897054135973,-15.060294586402676,251.5307854676811,-21.619214532318864,244.9718655217648,-28.178134478235165,1.0,1.0,25762.5980482374,25762.5980482374,277.2799379134317,4.129937913431718,277.2799379134317,277.2799379134317,79990.08039506653,79990.13134772395,-0.05095265741692856,0.0,8575.796259387458,8575.796259387458,0.9047749572129395,3646.9280625604406,277.2799379134317,4.129937913431718,1.0,0.002,0.2626810079616033,0.004562422486865316,0.0004068496924672357,0.0015931503075248066,0.20342484623361784,0.20342484623361784,0.0,-7.957610265174608e-15,1.0,1.0000010980912184,0.0005363410110135192,0.09178389016272265,0.0,1.006458434933313e-07,0.1288183838728583,0.0,1601652.2252710245,267.9525095095832,6.684756499453215e-07,1.0,1279917.57435461,2616.799084132283,,,,,,,,,,,,,,,,,,,2.0,14750.277831561216,1450.0,0.375,6.1796691888313084,3.5
