time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1638.0,-30.000053942327813,4.802770917821058,34.89838155180784,28.37193439425903,6.438381294134257,-26.356210418681496,-39.86628471231086,2.7945377704879326,-5.197492155274574,-5.197492780367017,39.796755859035216,37568.94570193227,20600.54321826743,20600.54321826743,58169.4889201997,80000.16943964254,79990.130670426,20600.54321826743,100590.67388869343,100590.67388869343,100590.67388869343,126530.04317274377,123830.21256795058,2699.83060479318,0.0,93290.67908359406,50859.45534588368,47145.80415301154,25939.369284050335,73085.17343706187,19779.36921651194,1450.0,0.0,0.8866493272579942,2.8637738386450553,0.0014957518510113484,1.0,1.0,-5.19699127477935,351934.1741137005,1545788.5794435611,4.39226620528235,1545788.5794435611,4.39226620528235,0.7625231361609832,0.09178389050660599,3.628783986756395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783986756395,1.2786942903343348,1.2789927893137276,2.837882372812967,6013.13221144063,14750.277816825595,6484.532377835181,0.0004160356895689288,25708.523688394678,2621.539841678318,19382.70122225608,1976.4854687641632,0.7539406563048117,0.7539406563048117,32739.745068570835,32395.05729023726,1.0133178111854144,0.8,4333.52194405538,4287.898129693729,1.0133178111854144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647447546767023,4.802770917821058,-1.0538156403217798,5.856586558142838,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999882172030679,0.00023343105487050447,198.9222563831175,0.0,0.0,0.0,0.0141343227442415,8.005729085062121e-05,0.00015337101354916604,0.0005565502779998118,0.09178389050599897,0.09178389050599897,0.09178389050599897,0.09178398446407145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2381440299,589.7539195526733,0.0,0.09178389050599897,0.09178389050660599,0.09178389050660599,0.375,0.375,0.5,6.009942440412223,0.0006319625766764148,0.0006319625766764148,-9.549694368615746e-12,6.250924684536585e-07,0.0005015055876924635,-9.549694368615746e-12,25939.369284050335,19779.36921651194,0.7625231361609832,0.7968672160093483,3.8783021883175697,0.7959136742049743,0.5140433269175341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495591185576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916507552786,261.36916507552786,-11.780834924472117,244.97186593953398,277.76646421152185,119599.48791613095,119599.53549582632,-0.047579695391035265,0.0,nan,277.76646421152185,4.616464211521873,271.20754455712415,-1.9424554428758256,264.64862490272657,-8.50137509727341,258.089705248329,-15.060294751670995,251.53078559393154,-21.619214406068437,244.97186593953398,-28.178134060465993,1.0,1.0,25762.5980482374,25762.5980482374,277.2799362129308,4.129936212930829,277.2799362129308,277.2799362129308,79990.08689061808,79990.130670426,-0.043779807921964675,0.0,8575.796259387458,8575.796259387458,0.9047749667834367,3646.927906690177,277.2799362129308,4.129936212930829,1.0,0.002,0.2626809138528156,0.004562422635422218,0.00040684954534262336,0.0015931504546965137,0.20342477267131168,0.20342477267131168,0.0,3.9137096341512745e-14,1.0,1.0000010267812056,0.0005015055972421578,0.09178389050660599,0.0,9.410888286385e-08,0.12045161360510159,0.0,1601652.223287011,267.9525078447254,6.251020181480271e-07,1.0,1279917.579930923,2616.799061335497,,,,,,,,,,,,,,,,,,,2.0,14750.277816825595,1450.0,0.375,6.1796691888313084,3.5
1639.0,-30.00005346365898,4.802766441870964,34.89838128207044,28.371940610837214,6.4383790240768395,-26.356210214884996,-39.86628467738626,2.7945357753043405,-5.197493708009517,-5.197494293126255,39.79675532603691,37568.93825755549,20600.537114094266,20600.537114094266,58169.47537164976,80000.18101556302,79990.13064942986,20600.537114094266,100590.66776352414,100590.66776352414,100590.66776352414,126530.03632605664,123830.20453851426,2699.831787542385,0.0,93290.68644520931,50859.443687207284,47145.82528666892,25939.368562532494,73085.19384920142,19779.368621100883,1450.0,0.0,0.8866493214745108,2.863773679389383,0.0014957518510113484,1.0,1.0,-5.197024903207478,351934.1533283021,1545788.5565599836,4.392266399669354,1545788.5565599836,4.392266399669354,0.7625231344170313,0.09178389081959337,3.628783109838271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783109838271,1.2786942995797792,1.2789927985613303,2.837881666502156,6013.130714852777,14750.27765616153,6484.533048750992,0.00041603602905813356,25708.531929693407,2621.540682056911,19382.70322766834,1976.4856732593025,0.7539404926222675,0.7539404926222675,32739.73873916096,32395.05729023726,1.0133175663108898,0.8,4333.521106277427,4287.898129693729,1.0133175663108898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647445577053386,4.802766441870964,-1.0538183808992612,5.856584822770225,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999988167383479,0.00023343106650008125,198.92225599151604,0.0,0.0,0.0,0.0141343227442415,8.005729116666516e-05,0.0001533710132331221,0.0005565501423591354,0.09178389081885475,0.09178389081885475,0.09178389081885475,0.09178397876123191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2227259345,589.753924609642,0.0,0.09178389081885475,0.09178389081959337,0.09178389081959337,0.375,0.375,0.5,6.009945078715712,0.0005999808454930644,0.0005999808454930644,7.617018127348274e-12,5.851167657056067e-07,0.0004693899188055184,7.617018127348274e-12,25939.368562532494,19779.368621100883,0.7625231344170313,0.7968667009033902,3.8783025071384203,0.7959132665321016,0.5140430814902464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955885503371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691646581972,261.3691646581972,-11.7808353418028,244.97186634338746,277.76646297300687,119599.44186131199,119599.5057027924,-0.06384148042635508,0.0,nan,277.76646297300687,4.61646297300689,271.2075436470829,-1.9424563529170769,264.64862432115905,-8.50137567884093,258.08970499523514,-15.06029500476484,251.53078566931134,-21.619214330688635,244.97186634338746,-28.178133656612516,1.0,1.0,25762.5980482374,25762.5980482374,277.27993469772326,4.129934697723286,277.27993469772326,277.27993469772326,79990.09785670033,79990.13064942986,-0.03279272952931933,0.0,8575.796259387458,8575.796259387458,0.9047750208957775,3646.927025387462,277.27993469772326,4.129934697723286,1.0,0.002,0.26268082577058083,0.004562422775077309,0.0004068494076437318,0.0015931505923688608,0.2034247038218659,0.2034247038218659,0.0,1.2592357712115643e-14,1.0,1.000000961038616,0.00046938991118850026,0.09178389081959337,0.0,8.808228666737452e-08,0.11273806764432277,0.0,1601652.2214372894,267.95250629199046,5.851091486874793e-07,1.0,1279917.585133274,2616.799040067541,,,,,,,,,,,,,,,,,,,2.0,14750.27765616153,1450.0,0.375,6.1796691888313084,3.5
1640.0,-30.000052969751316,4.802762020089307,34.898381015002364,28.371943823900097,6.438377842852847,-26.356209888491097,-39.866284642461665,2.7945347615918235,-5.197495007639191,-5.197495559462049,39.79675486352845,37568.93520978701,20600.53061387579,20600.53061387579,58169.4658236628,80000.1871070689,79990.13219567608,20600.53061387579,100590.66280955187,100590.66280955187,100590.66280955187,126530.03076208865,123830.19786001727,2699.832902071369,0.0,93290.69027342605,50859.43837614128,47145.835441427516,25939.36795253678,73085.2033939643,19779.368116913123,1450.0,0.0,0.8866493166924768,2.8637735460748397,0.0014957518510113484,1.0,1.0,-5.197052922827595,351934.13592892344,1545788.5367027996,4.392266560396934,1545788.5367027996,4.392266560396934,0.7625231329115237,0.09178389109107915,3.628782658698547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782658698547,1.278694304277203,1.2789928032598505,2.8378813032640817,6013.129945194884,14750.277564014455,6484.533389629772,0.0004160362031200567,25708.53618080409,2621.54111554956,19382.70424657782,1976.4857771591544,0.7539404075853371,0.7539404075853371,32739.735482929562,32395.05729023726,1.0133174403326228,0.8,4333.5206752737595,4287.898129693729,1.0133174403326228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647443479542611,4.802762020089307,-1.0538209547154667,5.856582974804773,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999881159778395,0.0002334310784998971,198.92225558744755,0.0,0.0,0.0,0.0141343227442415,8.005729148270853e-05,0.00015337101291707872,0.0005565500720205261,0.09178389109050156,0.09178389109050156,0.09178389109050156,0.09178397399347371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.20838591654,589.7539293146896,0.0,0.09178389109050156,0.09178389109107915,0.09178389109107915,0.375,0.375,0.5,6.009947565844613,0.0005689580158900753,0.0005689580158900753,3.2798652682686225e-11,5.518228363143862e-07,0.00044263663443189216,3.2798652682686225e-11,25939.36795253678,19779.368116913123,0.7625231329115237,0.796866464620432,3.8783025825849498,0.7959130319457617,0.5140429726557977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955856929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916425426136,261.36916425426136,-11.780835745738614,244.97186674838585,277.7664617601369,119599.42251877899,119599.48431114452,-0.061792365546177334,0.0,nan,277.7664617601369,4.616461760136929,271.2075427577866,-1.9424572422133792,264.64862375543635,-8.50137624456363,258.08970475308627,-15.06029524691371,251.5307857507361,-21.619214249263877,244.97186674838585,-28.178133251614128,1.0,1.0,25762.5980482374,25762.5980482374,277.27993361169104,4.129933611691058,277.27993361169104,277.27993361169104,79990.10455880803,79990.13219567608,-0.02763686804973986,0.0,8575.796259387458,8575.796259387458,0.9047750487344368,3646.92657199204,277.27993361169104,4.129933611691058,1.0,0.002,0.2626807427086913,0.004562422933431911,0.0004068492779280681,0.0015931507220877305,0.20342463896403407,0.20342463896403407,0.0,1.5798560376589776e-14,1.0,1.000000906273102,0.0004426366016332395,0.09178389109107915,0.0,8.306195515200153e-08,0.10631245741632167,0.0,1601652.2198893104,267.9525049923608,5.517900376617035e-07,1.0,1279917.5894881384,2616.799022264213,,,,,,,,,,,,,,,,,,,2.0,14750.277564014455,1450.0,0.375,6.1796691888313084,3.5
1641.0,-30.000052456026324,4.802757652297725,34.898380750713486,28.371947595756524,6.438376340974521,-26.356209576326517,-39.86628457261247,2.7945334612744333,-5.197496262684865,-5.197496782202374,39.79675440952713,37568.931246322936,20600.524135070198,20600.524135070198,58169.455381393134,80000.1942644079,79990.13382918079,20600.524135070198,100590.65796425099,100590.65796425099,100590.65796425099,126530.0253250397,123830.19137406655,2699.833950973159,0.0,93290.69469102075,50859.431672934865,47145.847797873204,25939.367360788718,73085.21515866191,19779.367627446583,1450.0,0.0,0.886649312101696,2.8637734173450684,0.0014957518510113484,1.0,1.0,-5.197080054545097,351934.1191277418,1545788.5172107636,4.392266714696359,1545788.5172107636,4.392266714696359,0.7625231314371257,0.09178389133489885,3.6287821113782304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287821113782304,1.2786943103027197,1.278992809286774,2.8378808618606803,6013.129009914044,14750.277504782323,6484.533826884509,0.00041603641756772703,25708.541275736297,2621.5416350880573,19382.705553561493,1976.4859104343984,0.7539403090075312,0.7539403090075312,32739.73153248681,32395.05729023726,1.0133172874964587,0.8,4333.5201523823835,4287.898129693729,1.0133172874964587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647441388941414,4.802757652297725,-1.0538234806291262,5.856581132926851,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999880625096288,0.0002334310909811882,198.92225516716638,0.0,0.0,0.0,0.0141343227442415,8.005729211479586e-05,0.0001533710122849914,0.0005565499857837476,0.09178389133402674,0.09178389133402674,0.09178389133402674,0.09178396939245564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.19479406066,589.7539337734725,0.0,0.09178389133402674,0.09178389133489885,0.09178389133489885,0.375,0.375,0.5,6.009949907550593,0.0005389425760427002,0.0005389425760427002,-1.4779288903810084e-12,5.19517527663993e-07,0.0004167276572957235,-1.4779288903810084e-12,25939.367360788718,19779.367627446583,0.7625231314371257,0.7968661717017147,3.8783026972181025,0.7959127609477799,0.5140428356783778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955827444938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691638339365,261.3691638339365,-11.780836166063466,244.97186715482903,277.76646051304397,119599.39661062627,119599.46091015599,-0.06429952972013403,0.0,nan,277.76646051304397,4.6164605130439895,271.2075418414011,-1.9424581585988676,264.64862316975785,-8.501376830242123,258.0897044981149,-15.060295501885093,251.53078582647206,-21.619214173527922,244.97186715482903,-28.17813284517095,1.0,1.0,25762.5980482374,25762.5980482374,277.27993257942916,4.12993257942918,277.27993257942916,277.27993257942916,79990.11133189064,79990.13382918079,-0.022497290148749016,0.0,8575.796259387458,8575.796259387458,0.9047750825081488,3646.9260219351213,277.27993257942916,4.12993257942918,1.0,0.002,0.262680664508611,0.004562423077328686,0.0004068491557792137,0.0015931508441993998,0.20342457788960683,0.20342457788960683,0.0,-2.1386538373580066e-14,1.0,1.0000008532360467,0.00041672765877365237,0.09178389133489885,0.0,7.820007140566885e-08,0.10008964722018678,0.0,1601652.2183942953,267.9525037373151,5.195190055928833e-07,1.0,1279917.5936932855,2616.799005072972,,,,,,,,,,,,,,,,,,,2.0,14750.277504782323,1450.0,0.375,6.1796691888313084,3.5
1642.0,-30.00005193760546,4.802753340287861,34.89838049064308,28.371933136973553,6.438375603450161,-26.356209183499793,-39.86628450276328,2.794532849344887,-5.197497353180154,-5.197497844788515,39.79675400258382,37568.94927477796,20600.517441257332,20600.517441257332,58169.46671603529,80000.17896488449,79990.1364331739,20600.517441257332,100590.65387443124,100590.65387443124,100590.65387443124,126530.02071641672,123830.18577341968,2699.83494299704,0.0,93290.68471831226,50859.455028207165,47145.810766783434,25939.36684198548,73085.17760876892,19779.36719771223,1450.0,0.0,0.8866493081572345,2.8637733054745964,0.0014957518510113484,1.0,1.0,-5.197103502070263,351934.10452724533,1545788.4997395645,4.392266847272529,1545788.4997395645,4.392266847272529,0.7625231301211766,0.09178389154991126,3.6287836908650193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836908650193,1.278694313138329,1.2789928121230452,2.8378820908015236,6013.131613892222,14750.27748625543,6484.532529422877,0.0004160358103211018,25708.527337454463,2621.5402137788606,19382.701675361848,1976.485514968093,0.7539405669154533,0.7539405669154533,32739.742932889392,32395.05729023726,1.0133177285593882,0.8,4333.52166137076,4287.898129693729,1.0133177285593882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647439228960995,4.802753340287861,-1.0538258896360428,5.856579229923904,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999880085526747,0.0002334311035765699,198.92225474304357,0.0,0.0,0.0,0.0141343227442415,8.005729274688291e-05,0.00015337101165290436,0.0005565502257375281,0.09178389154919703,0.09178389154919703,0.09178389154919703,0.09178396539868393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.18204506085,589.7539379567124,0.0,0.09178389154919703,0.09178389154991126,0.09178389154991126,0.375,0.375,0.5,6.009952122994776,0.0005103968339312814,0.0005103968339312814,-2.6204816094832495e-11,4.916083753414568e-07,0.00039434271826621625,-2.6204816094832495e-11,25939.36684198548,19779.36719771223,0.7625231301211766,0.7968671800050399,3.878301926911703,0.7959133249620234,0.5140433464619556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955796777869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916347011584,261.36916347011584,-11.78083652988414,244.9718675702142,277.7664593700175,119599.44886781395,119599.50452357063,-0.055655756669965,0.0,nan,277.7664593700175,4.616459370017537,271.20754101005696,-1.9424589899430202,264.648622650096,-8.501377349903976,258.08970429013533,-15.060295709864647,251.53078593017483,-21.619214069825148,244.9718675702142,-28.17813242978579,1.0,1.0,25762.5980482374,25762.5980482374,277.2799318204875,4.1299318204875135,277.2799318204875,277.2799318204875,79990.09232736811,79990.1364331739,-0.044105805791332386,0.0,8575.796259387458,8575.796259387458,0.9047749850421258,3646.9276093193444,277.2799318204875,4.1299318204875135,1.0,0.002,0.2626805905091261,0.004562423229276705,0.0004068490402712776,0.0015931509597094022,0.2034245201356388,0.2034245201356388,0.0,-1.9320049032822695e-14,1.0,1.0000008074128708,0.00039434274447103235,0.09178389154991126,0.0,7.39994812795286e-08,0.09471323828426483,0.0,1601652.2170955217,267.9525026468198,4.916345801575517e-07,1.0,1279917.5973476253,2616.798990133509,,,,,,,,,,,,,,,,,,,2.0,14750.27748625543,1450.0,0.375,6.1796691888313084,3.5
1643.0,-30.00005151655737,4.80274907655986,34.89838023030633,28.3719336608425,6.438375334011228,-26.356208831500595,-39.86628446783868,2.7945326489542692,-5.197498842650191,-5.197499295983498,39.7967534747635,37568.94978170141,20600.511647439314,20600.511647439314,58169.46142914073,80000.18013714271,79990.13606703533,20600.511647439314,100590.64771447465,100590.64771447465,100590.64771447465,126530.01385821668,123830.17799991893,2699.835858297746,0.0,93290.68534290082,50859.454987458696,47145.811506046804,25939.366143742038,73085.17764978885,19779.36662069254,1450.0,0.0,0.8866493026690211,2.8637731526975654,0.0014957518510113484,1.0,1.0,-5.19713567956245,351934.08458757057,1545788.4770779312,4.392267031735307,1545788.4770779312,4.392267031735307,0.7625231284020555,0.09178389176386474,3.6287836100945188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836100945188,1.2786943140669154,1.2789928130518482,2.8378820255742694,6013.131475683497,14750.277483849806,6484.532596807769,0.0004160358423631196,25708.52808180284,2621.5402896812716,19382.7018767798,1976.485535507008,0.7539405529210121,0.7539405529210121,32739.742349904976,32395.05729023726,1.0133177060046736,0.8,4333.521584205353,4287.898129693729,1.0133177060046736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647437359393725,4.80274907655986,-1.053828506223172,5.856577582783032,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999879647302331,0.00023343111380621392,198.9222543985819,0.0,0.0,0.0,0.0141343227442415,8.00572930629263e-05,0.00015337101133686097,0.0005565502122028217,0.09178389176348724,0.09178389176348724,0.09178389176348724,0.09178395993405081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.16953469114,589.7539420551643,0.0,0.09178389176348724,0.09178389176386474,0.09178389176386474,0.375,0.375,0.5,6.009954168157446,0.00048155186328813215,0.00048155186328813215,-2.2112089936854318e-11,4.5333331399888266e-07,0.00036361642105475767,-2.2112089936854318e-11,25939.366143742038,19779.36662069254,0.7625231284020555,0.7968671782621223,3.8783018531411684,0.7959132521765004,0.5140433531095063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955765830482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691631862269,261.3691631862269,-11.780836813773078,244.9718679803518,277.76645839210204,119599.4500532148,119599.4934813306,-0.04342811579505856,0.0,nan,277.76645839210204,4.616458392102061,271.2075403097521,-1.9424596902478584,264.6486222274018,-8.501377772598175,258.08970414505177,-15.060295854948208,251.53078606270185,-21.619213937298127,244.9718679803518,-28.17813201964819,1.0,1.0,25762.5980482374,25762.5980482374,277.2799303265981,4.129930326598128,277.2799303265981,277.2799303265981,79990.09764546173,79990.13606703533,-0.038421573597588576,0.0,8575.796259387458,8575.796259387458,0.9047749900262638,3646.9275281449914,277.2799303265981,4.129930326598128,1.0,0.002,0.2626805222755695,0.004562423291289881,0.00040684893336656396,0.0015931510666526009,0.20342446668328198,0.20342446668328198,0.0,1.916479128172277e-14,1.0,1.0000007445144001,0.0003636164431668476,0.09178389176386474,0.0,6.823360719660482e-08,0.08733339492197169,0.0,1601652.2153212891,267.9525011573498,4.533554260888195e-07,1.0,1279917.6023382982,2616.798969730902,,,,,,,,,,,,,,,,,,,2.0,14750.277483849806,1450.0,0.375,6.1796691888313084,3.5
1644.0,-30.000051069742874,4.802744863075493,34.898379971475066,28.371938305813842,6.438373714741158,-26.356208591294337,-39.866284432914085,2.7945312362930474,-5.197500162632025,-5.1975005826427365,39.79675299749788,37568.94462841676,20600.505618179548,20600.505618179548,58169.4502465963,80000.18879531146,79990.13678567333,20600.505618179548,100590.64240385288,100590.64240385288,100590.64240385288,126530.00792511307,123830.17121930969,2699.836705803383,0.0,93290.69089440723,50859.446727514085,47145.8268521035,25939.36552126019,73085.1923733637,19779.366105825462,1450.0,0.0,0.8866492978368162,2.863773017236358,0.0014957518510113484,1.0,1.0,-5.197163730785917,351934.0669089444,1545788.4565876562,4.392267194149172,1545788.4565876562,4.392267194149172,0.7625231268518914,0.09178389194960788,3.628782967619494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782967619494,1.2786943206130204,1.2789928195994813,2.837881508599972,6013.130380276995,14750.277329518522,6484.5330718401165,0.0004160360888071508,25708.53416334418,2621.540909825902,19382.703296683278,1976.4856802968677,0.7539404298016953,0.7539404298016953,32739.737712655824,32395.05729023726,1.0133175265970846,0.8,4333.520970406408,4287.898129693729,1.0133175265970846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647435413853376,4.802744863075493,-1.0538310056322677,5.856575868707761,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999987918226034,0.00023343112466187206,198.92225403304062,0.0,0.0,0.0,0.0141343227442415,8.005729337896997e-05,0.0001533710110208173,0.0005565501125189236,0.09178389194940233,0.09178389194940233,0.09178389194940233,0.09178395509229863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1580035789,589.7539458332758,0.0,0.09178389194940233,0.09178389194960788,0.09178389194960788,0.375,0.375,0.5,6.009956062496275,0.0004530650331844299,0.0004530650331844299,2.6716406864579767e-12,4.2001073552455637e-07,0.00033685185684362295,2.6716406864579767e-12,25939.36552126019,19779.366105825462,0.7625231268518914,0.7968668095751203,3.8783020475592425,0.7959129388266682,0.5140431790408609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495574069581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691628473673,261.3691628473673,-11.780837152632671,244.97186837837535,277.7664573163594,119599.41789219818,119599.46972950069,-0.051837302515575306,0.0,nan,277.7664573163594,4.616457316359401,271.20753952876265,-1.9424604712373252,264.6486217411658,-8.501378258834166,258.0897039535687,-15.06029604643129,251.53078616597207,-21.619213834027903,244.97186837837535,-28.17813162162463,1.0,1.0,25762.5980482374,25762.5980482374,277.27992912373725,4.12992912373727,277.27992912373725,277.27992912373725,79990.10628403797,79990.13678567333,-0.03050163535226602,0.0,8575.796259387458,8575.796259387458,0.9047750296717285,3646.9268824575915,277.27992912373725,4.12992912373727,1.0,0.002,0.2626804590644573,0.004562423358221573,0.00040684883437937697,0.001593151165642019,0.20342441718968848,0.20342441718968848,0.0,2.139607935269794e-14,1.0,1.0000006897257714,0.00033685185417198227,0.09178389194960788,0.0,6.321115928919112e-08,0.08090507571814,0.0,1601652.2137497922,267.95249983736795,4.200080638838699e-07,1.0,1279917.6067630588,2616.7989516418465,,,,,,,,,,,,,,,,,,,2.0,14750.277329518522,1450.0,0.375,6.1796691888313084,3.5
1645.0,-30.00005060452828,4.802740701138333,34.89837971524062,28.371925698034488,6.438372407451901,-26.35620830333023,-39.86628439798949,2.7945301062538754,-5.197501351811525,-5.197501741829995,39.796752554711524,37568.95991601648,20600.49943251475,20600.49943251475,58169.45934853123,80000.17689138983,79990.1382167086,20600.49943251475,100590.63764922335,100590.63764922335,100590.63764922335,126530.00260493446,123830.16511273652,2699.8374921979344,0.0,93290.68320763565,50859.46623226253,47145.796639303466,25939.36495571111,73085.16159501458,19779.365637426603,1450.0,0.0,0.8866492935296552,2.8637728951898684,0.0014957518510113484,1.0,1.0,-5.197188941935167,351934.05098116794,1545788.4375769608,4.392267338915938,1545788.4375769608,4.392267338915938,0.7625231254195277,0.0917838921043204,3.6287842955700924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842955700924,1.278694325849488,1.2789928248371714,2.8378825354991273,6013.132556153082,14750.277224502162,6484.5319486020035,0.00041603557642058383,25708.522637050108,2621.5397344710077,19382.69993924939,1976.4853379338908,0.753940637231165,0.753940637231165,32739.747297522837,32395.05729023726,1.0133178974199275,0.8,4333.522239085545,4287.898129693729,1.0133178974199275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647433417843764,4.802740701138333,-1.0538334090293286,5.856574110167662,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999987869806766,0.00023343113596457335,198.9222536524461,0.0,0.0,0.0,0.0141343227442415,8.005729369501363e-05,0.00015337101070477362,0.000556550315041195,0.09178389210382745,0.09178389210382745,0.09178389210382745,0.09178395073483968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1472986104,589.753949340717,0.0,0.09178389210382745,0.0917838921043204,0.0917838921043204,0.375,0.375,0.5,6.009957821401652,0.0004254202594893286,0.0004254202594893286,-1.892885848064907e-11,3.9001844243102823e-07,0.00031279989480026416,-1.892885848064907e-11,25939.36495571111,19779.365637426603,0.7625231254195277,0.7968676444995484,3.8783014347371356,0.7959133985481834,0.514043604694981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955714023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691624935663,261.3691624935663,-11.78083750643367,244.97186877250178,277.76645621463103,119599.45469891957,119599.50882189546,-0.05412297586996482,0.0,nan,277.76645621463103,4.616456214631057,271.20753872620514,-1.9424612737948337,264.64862123777925,-8.501378762220725,258.08970374935325,-15.06029625064673,251.53078626092756,-21.61921373907242,244.97186877250178,-28.1781312274982,1.0,1.0,25762.5980482374,25762.5980482374,277.2799281314191,4.129928131419149,277.2799281314191,277.2799281314191,79990.08998480308,79990.1382167086,-0.04823190551542211,0.0,8575.796259387458,8575.796259387458,0.9047749477273441,3646.928217047943,277.2799281314191,4.129928131419149,1.0,0.002,0.26268040036671214,0.0045624234261737555,0.0004068487424899679,0.001593151257498806,0.20342437124498394,0.20342437124498394,0.0,-1.1226262974783907e-14,1.0,1.0000006404900823,0.00031279991372912264,0.0917838921043204,0.0,5.8697747321532723e-08,0.07512828050815983,0.0,1601652.2123341279,267.95249864818845,3.900373712895089e-07,1.0,1279917.6107495988,2616.798935344282,,,,,,,,,,,,,,,,,,,2.0,14750.277224502162,1450.0,0.375,6.1796691888313084,3.5
1646.0,-30.000050232934594,4.802736584625653,34.89837945803009,28.37192678069698,6.438372078701513,-26.356208001770927,-39.86628436306489,2.7945298475380502,-5.197502860469797,-5.1975032122568985,39.79675201409817,37568.95967258166,20600.493981578056,20600.493981578056,58169.45365415972,80000.17899805636,79990.13724505513,20600.493981578056,100590.63122663318,100590.63122663318,100590.63122663318,126529.99547272296,123830.15727095702,2699.838201765939,0.0,93290.68455163526,50859.465226161396,47145.79925052652,25939.36424608978,73085.1634966163,19779.36505071978,1450.0,0.0,0.8866492879897037,2.8637727403810165,0.0014957518510113484,1.0,1.0,-5.19722109692475,351934.0307773062,1545788.4143669254,4.392267525117672,1545788.4143669254,4.392267525117672,0.7625231236614218,0.09178389225198794,3.6287841570798447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841570798447,1.2786943270483466,1.27899282603631,2.8378824245324448,6013.132321027997,14750.277157087854,6484.532035599781,0.0004160356274146211,25708.523988571465,2621.5398722878317,19382.70019929157,1976.4853644508134,0.7539406077108124,0.7539406077108124,32739.746297929505,32395.05729023726,1.0133178587472935,0.8,4333.522106776646,4287.898129693729,1.0133178587472935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474316589185065,4.802736584625653,-1.053835975879835,5.856572560505488,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999878311315161,0.00023343114499269071,198.92225334844335,0.0,0.0,0.0,0.0141343227442415,8.005729401105759e-05,0.00015337101038872966,0.0005565502926539505,0.0917838922517952,0.0917838922517952,0.0917838922517952,0.09178394519973103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.136945311,589.7539527272638,0.0,0.0917838922517952,0.09178389225198794,0.09178389225198794,0.375,0.375,0.5,6.009959409873319,0.00039727716148263426,0.00039727716148263426,-1.0857093002414331e-11,3.51787093677558e-07,0.00028211533214062,-1.0857093002414331e-11,25939.36424608978,19779.36505071978,0.7625231236614218,0.7968675952006921,3.8783014119090997,0.7959132999251326,0.5140435879892508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955686251785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691622079876,261.3691622079876,-11.780837792012392,244.9718691561646,277.7664552598107,119599.45305396669,119599.49674058397,-0.04368661729617863,0.0,nan,277.7664552598107,4.616455259810721,271.2075380390814,-1.9424619609185925,264.6486208183523,-8.501379181647678,258.0897035976229,-15.060296402377105,251.53078637689376,-21.61921362310622,244.9718691561646,-28.17813084383539,1.0,1.0,25762.5980482374,25762.5980482374,277.27992654769037,4.129926547690388,277.27992654769037,277.27992654769037,79990.0964857184,79990.13724505513,-0.040759336727205664,0.0,8575.796259387458,8575.796259387458,0.9047749562732184,3646.9280778652437,277.27992654769037,4.129926547690388,1.0,0.002,0.2626803474270395,0.004562423417122578,0.0004068486592567742,0.0015931513407571106,0.20342432962838708,0.20342432962838708,0.0,1.3884726701718364e-14,1.0,1.0000005776770153,0.000282115342997713,0.09178389225198794,0.0,5.293970433618179e-08,0.06775846015546144,0.0,1601652.2105378194,267.9524971395302,3.517979507705604e-07,1.0,1279917.6158063982,2616.798914671362,,,,,,,,,,,,,,,,,,,2.0,14750.277157087854,1450.0,0.375,6.1796691888313084,3.5
1647.0,-30.000049836633963,4.802732516886558,34.898379202461975,28.371931320894532,6.4383706573743655,-26.35620778723311,-39.8662842932157,2.7945286079731355,-5.197504118258166,-5.197504438806379,39.79675154703353,37568.954731189624,20600.488128727447,20600.488128727447,58169.44285991707,80000.18740735327,79990.13791549182,20600.488128727447,100590.62604421927,100590.62604421927,100590.62604421927,126529.98969244212,123830.15084489204,2699.8388475500815,0.0,93290.69008006602,50859.45740390092,47145.81408462789,25939.363648222843,73085.17773285073,19779.364555623964,1450.0,0.0,0.8866492834272292,2.8637726112406314,0.0014957518510113484,1.0,1.0,-5.197247404997768,351934.01392455463,1545788.3943135226,4.392267678465711,1545788.3943135226,4.392267678465711,0.7625231221498793,0.0917838923659602,3.6287835515111935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287835515111935,1.278694332792344,1.2789928317816481,2.837881938200861,6013.131290549729,14750.276943059243,6484.53245242544,0.00041603585542760856,25708.5298022847,2621.540465121596,19382.701445211358,1976.4854914992743,0.7539404856783694,0.7539404856783694,32739.741927062903,32395.05729023726,1.0133176896456049,0.8,4333.521528236823,4287.898129693729,1.0133176896456049,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647429770302415,4.802732516886558,-1.0538383796955166,5.856570896582075,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999877898847755,0.00023343115462108217,198.92225302422773,0.0,0.0,0.0,0.0141343227442415,8.005729464314465e-05,0.00015337100975664262,0.0005565501974835675,0.09178389236570272,0.09178389236570272,0.09178389236570272,0.09178394058848328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1276393605,589.7539557721757,0.0,0.09178389236570272,0.0917838923659602,0.0917838923659602,0.375,0.375,0.5,6.009960856560146,0.00036966048969588883,0.00036966048969588883,1.057287590811029e-11,3.2054822440841235e-07,0.000257033808622964,1.057287590811029e-11,25939.363648222843,19779.364555623964,0.7625231221498793,0.7968672396610318,3.878301599853359,0.795912997195473,0.514043420247481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955664069316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916188114805,261.36916188114805,-11.780838118851932,244.97186952560128,277.76645423669487,119599.42397346666,119599.47397198921,-0.049998522561211685,0.0,nan,277.76645423669487,4.616454236694892,271.2075372944762,-1.9424627055237806,264.6486203522576,-8.501379647742397,258.08970341003845,-15.060296589961524,251.5307864678199,-21.619213532180083,244.97186952560128,-28.1781304743987,1.0,1.0,25762.5980482374,25762.5980482374,277.27992539931864,4.129925399318665,277.27992539931864,277.27992539931864,79990.10521098138,79990.13791549182,-0.03270451044954825,0.0,8575.796259387458,8575.796259387458,0.9047749936412888,3646.9274692687495,277.27992539931864,4.129925399318665,1.0,0.002,0.2626802991939753,0.004562423427549007,0.00040684858351874235,0.0015931514164829494,0.20342429175937118,0.20342429175937118,0.0,1.6917890699463811e-15,1.0,1.0000005263336553,0.0002570337980500881,0.0917838923659602,0.0,4.823308442204231e-08,0.06173437461989889,0.0,1601652.2090411226,267.9524958817418,3.2053765153250424e-07,1.0,1279917.6200244525,2616.7988974273503,,,,,,,,,,,,,,,,,,,2.0,14750.276943059243,1450.0,0.375,6.1796691888313084,3.5
1648.0,-30.000049420014285,4.8027284992925265,34.89837894961672,28.371935232449346,6.438369386422774,-26.356207539370576,-39.8662842932157,2.794527505779311,-5.197505242723821,-5.1975055353306,39.79675111440798,37568.95066738261,20600.48211132364,20600.48211132364,58169.43277870625,80000.19467322172,79990.1393036515,20600.48211132364,100590.62141497513,100590.62141497513,100590.62141497513,126529.98452315162,123830.14508679893,2699.839436352691,0.0,93290.6948031898,50859.45079735141,47145.82667315377,25939.36310817649,73085.18978133026,19779.3641076816,1450.0,0.0,0.8866492794028706,2.863772495785645,0.0014957518510113484,1.0,1.0,-5.197270900574949,351933.99885779136,1545788.3757394108,4.3922678137272815,1545788.3757394108,4.3922678137272815,0.7625231207564551,0.09178389244890738,3.6287830253111037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830253111037,1.2786943378997802,1.2789928368902765,2.837881515352042,6013.130394583822,14750.276775793125,6484.532823057632,0.0004160360547225899,25708.53483178201,2621.5409779875913,19382.702553055784,1976.4856044679666,0.7539403812734611,0.7539403812734611,32739.73812906169,32395.05729023726,1.0133175427071468,0.8,4333.521025523024,4287.898129693729,1.0133175427071468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647427828587784,4.8027284992925265,-1.0538406865848406,5.856569185877367,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999877465232477,0.0002334311647431377,198.92225268338896,0.0,0.0,0.0,0.0141343227442415,8.005729464314465e-05,0.00015337100975664262,0.0005565501167797284,0.09178389244791796,0.09178389244791796,0.09178389244791796,0.09178393647155729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.11911436607,589.7539585613179,0.0,0.09178389244791796,0.09178389244890738,0.09178389244890738,0.375,0.375,0.5,6.009962177071334,0.00034304152705999513,0.00034304152705999513,-1.0459189070388675e-11,2.926067850239633e-07,0.00023463475565677072,-1.0459189070388675e-11,25939.36310817649,19779.3641076816,0.7625231207564551,0.7968669406909664,3.878301728728045,0.7959127280472046,0.5140432799010076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955640411957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916153606734,261.36916153606734,-11.78083846393264,244.97186988827514,277.76645318385954,119599.39969644207,119599.45248542003,-0.052788977966187055,0.0,nan,277.76645318385954,4.616453183859562,271.20753652474275,-1.9424634752572274,264.64861986562585,-8.50138013437413,258.08970320650866,-15.060296793491318,251.53078654739193,-21.61921345260805,244.97186988827514,-28.17813011172484,1.0,1.0,25762.5980482374,25762.5980482374,277.2799244646639,4.1299244646639295,277.2799244646639,277.2799244646639,79990.11247329375,79990.1393036515,-0.026830357746803202,0.0,8575.796259387458,8575.796259387458,0.9047750261117293,3646.926940437659,277.2799244646639,4.1299244646639295,1.0,0.002,0.26268025516402155,0.004562423440679021,0.0004068485144001045,0.0015931514855135683,0.20342425720005225,0.20342425720005225,0.0,-8.632721273937882e-14,1.0,1.000000480481548,0.0002346347661159598,0.09178389244890738,0.0,4.402984540741934e-08,0.05635457510994699,0.0,1601652.2077031124,267.95249475727616,2.926172442130337e-07,1.0,1279917.6237954914,2616.7988820107907,,,,,,,,,,,,,,,,,,,2.0,14750.276775793125,1450.0,0.375,6.1796691888313084,3.5
1649.0,-30.000048984329926,4.802724531825361,34.89837869977346,28.37193893445658,6.438368105293175,-26.356207275367638,-39.866284223366506,2.794526396330779,-5.1975063166839846,-5.197506582785247,39.79675069527651,37568.94685444793,20600.47609609785,20600.47609609785,58169.42295054578,80000.20157048367,79990.14088340498,20600.47609609785,100590.61697950283,100590.61697950283,100590.61697950283,126529.97956964688,123830.13959834838,2699.8399712984933,0.0,93290.69921431899,50859.444498282726,47145.83857337362,25939.362590144046,73085.20116351766,19779.363677717658,1450.0,0.0,0.886649275580041,2.8637723854977337,0.0014957518510113484,1.0,1.0,-5.197293215132731,351933.9844656159,1545788.3577444311,4.392267942215326,1545788.3577444311,4.392267942215326,0.7625231194089962,0.09178389250967314,3.6287825174792485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287825174792485,1.2786943430408337,1.2789928420325303,2.837881106793453,6013.129528897198,14750.276648465251,6484.533196129347,0.0004160362491865015,25708.53964517108,2621.541468816679,19382.7036681921,1976.485718180225,0.7539402834899188,0.7539402834899188,32739.734463638422,32395.05729023726,1.0133174008979167,0.8,4333.520540357604,4287.898129693729,1.0133174008979167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647425887575963,4.802724531825361,-1.0538429439664938,5.856567475791855,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999877011774796,0.00023343117532838336,198.92225232695333,0.0,0.0,0.0,0.0141343227442415,8.005729527523144e-05,0.00015337100912455584,0.0005565500365993385,0.0917838925099337,0.0917838925099337,0.0917838925099337,0.09178393254109798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1112356786,589.7539611380323,0.0,0.0917838925099337,0.09178389250967314,0.09178389250967314,0.375,0.375,0.5,6.00996337811863,0.00031747566606554756,0.00031747566606554756,-4.945377440890297e-12,2.6610126724335714e-07,0.00021336765252044643,-4.945377440890297e-12,25939.362590144046,19779.363677717658,0.7625231194089962,0.7968666586761192,3.8783018401849967,0.7959124696174815,0.5140431476735324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955615541638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916117686974,261.36916117686974,-11.780838823130239,244.97187024861623,277.7664521051234,119599.3762443002,119599.4311927895,-0.05494848930234251,0.0,nan,277.7664521051234,4.616452105123415,271.20753573382194,-1.9424642661780354,264.6486193625206,-8.501380637479372,258.089702991219,-15.060297008780992,251.53078661991765,-21.61921338008233,244.97187024861623,-28.17812975138375,1.0,1.0,25762.5980482374,25762.5980482374,277.27992360141997,4.129923601419989,277.27992360141997,277.27992360141997,79990.11911322564,79990.14088340498,-0.021770179344457574,0.0,8575.796259387458,8575.796259387458,0.9047750574487122,3646.9264300666446,277.27992360141997,4.129923601419989,1.0,0.002,0.26268021512507966,0.004562423444890572,0.00040684845150423555,0.0015931515485445161,0.20342422575211777,0.20342422575211777,0.0,4.87518012071142e-14,1.0,1.0000004369465494,0.00021336765746582387,0.09178389250967314,0.0,4.003901491491411e-08,0.051246640973237625,0.0,1601652.2064254263,267.952493683316,2.6610621262079803e-07,1.0,1279917.627397691,2616.798867284474,,,,,,,,,,,,,,,,,,,2.0,14750.276648465251,1450.0,0.375,6.1796691888313084,3.5
1650.0,-30.000048536607842,4.8027206150004,34.898378453494,28.371941623650514,6.438367140536846,-26.35620696889345,-39.86628418844191,2.794525572822713,-5.197507307858245,-5.19750754957847,39.796750298347995,37568.944446905174,20600.47001903247,20600.47001903247,58169.41446593765,80000.20668495822,79990.14286280233,20600.47001903247,100590.6128818348,100590.6128818348,100590.6128818348,126529.97499012537,123830.1345334218,2699.8404567035645,0.0,93290.70244352426,50859.440205472056,47145.84693116912,25939.362108290567,73085.20903945969,19779.363277302484,1450.0,0.0,0.886649272088163,2.8637722837012323,0.0014957518510113484,1.0,1.0,-5.197313739733374,351933.9711816968,1545788.3407024615,4.392268059579848,1545788.3407024615,4.392268059579848,0.7625231181371548,0.09178389254964074,3.628782143397643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782143397643,1.2786943468568726,1.27899284584946,2.8378808057746276,6013.128891074428,14750.276559341186,6484.533473048512,0.00041603639272447734,25708.543185283594,2621.541829807691,19382.70449592202,1976.4858025851865,0.7539402118676763,0.7539402118676763,32739.731763596188,32395.05729023726,1.013317296437702,0.8,4333.520182972651,4287.898129693729,1.013317296437702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647423926609549,4.8027206150004,-1.0538451331253906,5.8565657481257904,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999876545788347,0.00023343118620609412,198.92225196066948,0.0,0.0,0.0,0.0141343227442415,8.005729559127484e-05,0.00015337100880851242,0.0005565499780792125,0.09178389254957735,0.09178389254957735,0.09178389254957735,0.09178392891704779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1039997273,589.7539635039349,0.0,0.09178389254957735,0.09178389254964074,0.09178389254964074,0.375,0.375,0.5,6.009964469166265,0.00029308300554475863,0.00029308300554475863,-3.524291969370097e-12,2.417202153992548e-07,0.0001938098450864345,-3.524291969370097e-12,25939.362108290567,19779.363277302484,0.7625231181371548,0.7968664663454703,3.8783018751196416,0.7959122677549051,0.5140430593366874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495558953325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691608359779,261.3691608359779,-11.780839164022098,244.97187061200407,277.7664510599518,119599.36067917864,119599.4128273697,-0.0521481910489916,0.0,nan,277.7664510599518,4.616451059951828,271.2075349703622,-1.9424650296377877,264.64861888077274,-8.501381119227233,258.08970279118313,-15.060297208816849,251.53078670159363,-21.61921329840635,244.97187061200407,-28.17812938799591,1.0,1.0,25762.5980482374,25762.5980482374,277.27992286543883,4.129922865438857,277.27992286543883,277.27992286543883,79990.1242099214,79990.14286280233,-0.01865288092812989,0.0,8575.796259387458,8575.796259387458,0.9047750805323143,3646.926054114631,277.27992286543883,4.129922865438857,1.0,0.002,0.26268017875615646,0.004562423445707319,0.0004068483943605499,0.0015931516056496367,0.20342419718027493,0.20342419718027493,0.0,1.0186296250935811e-14,1.0,1.0000003969105824,0.00019380984861072648,0.09178389254964074,0.0,3.636893920222705e-08,0.04654924649560529,0.0,1601652.2052463545,267.95249269214173,2.417237396912242e-07,1.0,1279917.6307225053,2616.7988536921503,,,,,,,,,,,,,,,,,,,2.0,14750.276559341186,1450.0,0.375,6.1796691888313084,3.5
