time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1651.0,-30.000048082211816,4.8027167493256835,34.898378211347875,28.371943544503324,6.438366423094107,-26.356206631680998,-39.866280381660886,2.794524972563755,-5.197508216086533,-5.197508435626145,39.79674992496942,37568.92897691424,20600.463881000764,20600.463881000764,58169.39285791501,80000.21043616677,79990.14525782403,20600.463881000764,100590.60913882479,100590.60913882479,100590.60913882479,126529.97080198379,123830.12990498215,2699.8408970016335,0.0,93290.70477407372,50859.42331482275,47145.86828805663,25939.361663158994,73085.22995121562,19779.362906948103,1450.0,0.0,0.8866492689227566,2.863772190405761,0.0014957518510113484,1.0,1.0,-5.197332426303888,351933.959007396,1545788.3246724783,4.3922681659714256,1545788.3246724783,4.3922681659714256,0.7625231169447096,0.09178389257020086,3.6287818722062184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287818722062184,1.2786943496384018,1.2789928486316384,2.837880587516783,6013.128428612245,14750.276497157614,6484.53367489621,0.00041603649693398886,25708.545748812136,2621.542091214853,19382.705099258295,1976.485864108365,0.7539401601568176,0.7539401601568176,32739.72980619358,32395.05729023726,1.0133172207090002,0.8,4333.519923885503,4287.898129693729,1.0133172207090002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647421945970331,4.8027167493256835,-1.053847253801755,5.856564003127438,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999876072855762,0.00023343119724595233,198.92225158892575,0.0,0.0,0.0,0.0141343227442415,8.00573300400304e-05,0.00015337097435975686,0.0005565498114792904,0.0917838925701263,0.0917838925701263,0.0917838925701263,0.09178392559925133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0973653043,589.7539656726827,0.0,0.0917838925701263,0.09178389257020086,0.09178389257020086,0.375,0.375,0.5,6.009965460044003,0.0002699803391124078,0.0002699803391124078,9.322320693172514e-12,2.1953962914267322e-07,0.00017600932227423982,9.322320693172514e-12,25939.361663158994,19779.362906948103,0.7625231169447096,0.7968657772378223,3.878301849657622,0.7959117443667219,0.5140427005838457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955562806258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691605331531,261.3691605331531,-11.780839466846885,244.97187098128583,277.7664500850204,119599.35080651863,119599.3971313829,-0.04632486426843385,0.0,nan,277.7664500850204,4.6164500850204035,271.2075342642735,-1.9424657357265005,264.6486184435265,-8.501381556473461,258.0897026227796,-15.060297377220365,251.53078680203276,-21.619213197967213,244.97187098128583,-28.178129018714145,1.0,1.0,25762.5980482374,25762.5980482374,277.279922258668,4.129922258668046,277.279922258668,277.279922258668,79990.12805172964,79990.14525782403,-0.017206094387802295,0.0,8575.796259387458,8575.796259387458,0.9047750972668305,3646.9257815672495,277.279922258668,4.129922258668046,1.0,0.002,0.26268014572753834,0.004562423445189534,0.00040684834245845874,0.0015931516575425349,0.20342417122922937,0.20342417122922937,0.0,9.935628708657163e-16,1.0,1.0000003604718521,0.00017600931295191913,0.09178389257020086,0.0,3.3028620595815385e-08,0.042273913919669816,0.0,1601652.2041661704,267.95249178391344,2.1953030682198005e-07,1.0,1279917.6337695974,2616.7988412352074,,,,,,,,,,,,,,,,,,,2.0,14750.276497157614,1450.0,0.375,6.1796691888313084,3.5
1652.0,-30.000047467090752,4.802712934077509,34.898377973109056,28.371929504815512,6.438365565812921,-26.356206163800106,-39.86628031181169,2.794524262522652,-5.197509115809055,-5.197509313405292,39.79674955333977,37568.94677444045,20600.457829814568,20600.457829814568,58169.40460425502,80000.19591541015,79990.14755035308,20600.457829814568,100590.60538016765,100590.60538016765,100590.60538016765,126529.96660170707,123830.12530887296,2699.8412928341104,0.0,93290.69530924021,50859.446168271854,47145.83237885373,25939.361221539428,73085.19360039316,19779.362539434573,1450.0,0.0,0.8866492657933094,2.863772097981979,0.0014957518510113484,1.0,1.0,-5.1973509230185755,351933.9469468749,1545788.3087168925,4.3922682711543946,1545788.3087168925,4.3922682711543946,0.762523115758543,0.09178389257676219,3.628783399286277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783399286277,1.2786943529286483,1.278992851922653,2.837881774464022,6013.130943611016,14750.276453276034,6484.532410426311,0.0004160359089939633,25708.532321766295,2621.5407220372194,19382.70131967315,1976.4854786979397,0.7539404069077354,0.7539404069077354,32739.74082833558,32395.05729023726,1.0133176471376406,0.8,4333.521382806278,4287.898129693729,1.0133176471376406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647419993354693,4.802712934077509,-1.0538493487411316,5.856562282818641,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999875432641545,0.0002334312121907356,198.92225108569195,0.0,0.0,0.0,0.0141343227442415,8.005733067211833e-05,0.00015337097372766892,0.0005565500433953366,0.09178389257663126,0.09178389257663126,0.09178389257663126,0.09178392231311498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0912194925,589.7539676804064,0.0,0.09178389257663126,0.09178389257676219,0.09178389257676219,0.375,0.375,0.5,6.009966352132038,0.0002479715122944981,0.0002479715122944981,3.439026841078885e-11,1.9759625047299778e-07,0.0001583903867299341,3.439026841078885e-11,25939.361221539428,19779.362539434573,0.762523115758543,0.7968667616798978,3.878301122607766,0.7959123009553346,0.5140431997738916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955535680865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916026337275,261.36916026337275,-11.780839736627229,244.9718713818801,277.7664491448654,119599.39883159197,119599.44010144699,-0.04126985502431905,0.0,nan,277.7664491448654,4.616449144865442,271.20753359226836,-1.9424664077316152,264.6486180396712,-8.501381960328786,258.08970248707425,-15.060297512925729,251.5307869344772,-21.619213065522786,244.9718713818801,-28.17812861811987,1.0,1.0,25762.5980482374,25762.5980482374,277.2799216482144,4.129921648214406,277.2799216482144,277.2799216482144,79990.10907081612,79990.14755035308,-0.03847953696094919,0.0,8575.796259387458,8575.796259387458,0.904775003034693,3646.927316282708,277.2799216482144,4.129921648214406,1.0,0.002,0.26268011600516367,0.0045624234313959644,0.00040684829568416906,0.0015931517043129924,0.20342414784208454,0.20342414784208454,0.0,-2.8384412875670506e-15,1.0,1.000000324404815,0.0001583903523396657,0.09178389257676219,0.0,2.9722375078292877e-08,0.03804219206994139,0.0,1601652.2030961278,267.9524908841909,1.97561860204587e-07,1.0,1279917.6367882094,2616.7988288946854,,,,,,,,,,,,,,,,,,,2.0,14750.276453276034,1450.0,0.375,6.1796691888313084,3.5
1653.0,-30.000047045192066,4.802709161401942,34.89837773408985,28.371927968133264,6.438365586553306,-26.356205782017508,-39.8662802419625,2.7945243233788544,-5.197510441555437,-5.197510606121749,39.79674905436052,37568.94961158279,20600.4527210988,20600.4527210988,58169.402332681595,80000.19343656798,79990.14672776294,20600.4527210988,100590.59944886174,100590.59944886174,100590.59944886174,126529.96003779725,123830.11841495184,2699.841622845419,0.0,93290.6932172681,50859.44939228356,47145.82647220504,25939.360588935506,73085.18706114055,19779.36201524889,1450.0,0.0,0.8866492610087933,2.863771961870709,0.0014957518510113484,1.0,1.0,-5.1973786828639845,351933.9291843258,1545788.2872938649,4.3922684319654115,1545788.2872938649,4.3922684319654115,0.762523114146685,0.09178389259006045,3.628783544865798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783544865798,1.2786943526466479,1.2789928516405868,2.8378818889400144,6013.131186171907,14750.276681552483,6484.532389962328,0.0004160358652031538,25708.530713897468,2621.540558080228,19382.701258504934,1976.4854724605177,0.753940451681553,0.753940451681553,32739.741879097845,32395.05729023726,1.013317687789915,0.8,4333.521521888037,4287.898129693729,1.013317687789915,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474183448583535,4.802709161401942,-1.0538516690454784,5.85656083044742,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999874993532031,0.00023343122244105037,198.92225074053445,0.0,0.0,0.0,0.0141343227442415,8.005733130420569e-05,0.00015337097309558157,0.0005565500634293015,0.09178389258933424,0.09178389258933424,0.09178389258933424,0.09178391745546528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.08516406675,589.7539696518969,0.0,0.09178389258933424,0.09178389259006045,0.09178389259006045,0.375,0.375,0.5,6.009967097955,0.0002252171443046791,0.0002252171443046791,8.412825991399586e-12,1.6456630191896693e-07,0.00013192325775435165,8.412825991399586e-12,25939.360588935506,19779.36201524889,0.762523114146685,0.7968669216930937,3.8783009246796243,0.7959123410879291,0.5140432845872571,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495549896091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691600828833,261.3691600828833,-11.78083991711668,244.97187178270104,277.7664483830655,119599.40914265547,119599.43675317013,-0.027610514655040386,0.0,nan,277.7664483830655,4.616448383065517,271.20753306299264,-1.9424669370073389,264.64861774291967,-8.501382257080309,258.08970242284687,-15.060297577153108,251.53078710277396,-21.61921289722602,244.97187178270104,-28.178128217298934,1.0,1.0,25762.5980482374,25762.5980482374,277.279920259578,4.129920259578,277.279920259578,277.279920259578,79990.11099715359,79990.14672776294,-0.035730609350139275,0.0,8575.796259387458,8575.796259387458,0.9047749940513587,3646.927462590127,277.279920259578,4.129920259578,1.0,0.002,0.26268009124932057,0.0045624233265476166,0.00040684825625272874,0.0015931517436776096,0.20342412812636437,0.20342412812636437,0.0,-6.966172430566964e-14,1.0,1.0000002702251098,0.00013192324934152566,0.09178389259006045,0.0,2.4755751851488447e-08,0.03168532351673071,0.0,1601652.2015184853,267.95248955844454,1.6455788909297553e-07,1.0,1279917.6412339753,2616.7988107197502,,,,,,,,,,,,,,,,,,,2.0,14750.276681552483,1450.0,0.375,6.1796691888313084,3.5
1654.0,-30.000046605955472,4.8027054337839425,34.898377496417474,28.371931320894532,6.4383643251232465,-26.35620551284731,-39.8662802070379,2.7945232320153504,-5.19751157173971,-5.1975117090213425,39.79674861515666,37568.9461439935,20600.447314178888,20600.447314178888,58169.39345817239,80000.19975871909,79990.14721301763,20600.447314178888,100590.59452719652,100590.59452719652,100590.59452719652,126529.95457146742,123830.11267416106,2699.841897306352,0.0,93290.69717776202,50859.44356303748,47145.83734969393,25939.360044270896,73085.19739396483,19779.361563280334,1450.0,0.0,0.8866492569759757,2.863771845738104,0.0014957518510113484,1.0,1.0,-5.197401681001452,351933.91403054626,1545788.2684375937,4.392268567511303,1545788.2684375937,4.392268567511303,0.762523112733805,0.09178389257780684,3.628783069412332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783069412332,1.2786943577038974,1.278992856699017,2.837881505888866,6013.130374532488,14750.276601602067,6484.532756952633,0.00041603604971606476,25708.535173713237,2621.541012854873,19382.702355463516,1976.4855843191626,0.7539403635599654,0.7539403635599654,32739.738447375057,32395.05729023726,1.0133175550221705,0.8,4333.52106765585,4287.898129693729,1.0133175550221705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647416600136569,4.8027054337839425,-1.053853859514959,5.8565592932989015,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999874536377266,0.00023343123311260383,198.9222503811927,0.0,0.0,0.0,0.0141343227442415,8.00573316202495e-05,0.00015337097277953775,0.0005565499893616863,0.09178389257776375,0.09178389257776375,0.09178389257776375,0.09178391331594613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.08000087674,589.753971332205,0.0,0.09178389257776375,0.09178389257780684,0.09178389257780684,0.375,0.375,0.5,6.009967720103628,0.00020256776929272746,0.00020256776929272746,2.927436071331613e-11,1.3728163139603566e-07,0.00011002801988979627,2.927436071331613e-11,25939.360044270896,19779.361563280334,0.762523112733805,0.7968666642896606,3.878301041398173,0.7959121071345133,0.514043164465693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955473775464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915986046523,261.36915986046523,-11.780840139534746,244.9718721750461,277.7664475458843,119599.38468338583,119599.41870795887,-0.03402457304689743,0.0,nan,277.7664475458843,4.616447545884341,271.20753247171683,-1.9424675282831458,264.64861739754906,-8.501382602450917,258.0897023233813,-15.060297676618688,251.53078724921374,-21.619212750786232,244.9718721750461,-28.17812782495389,1.0,1.0,25762.5980482374,25762.5980482374,277.2799192132626,4.12991921326261,277.2799192132626,277.2799192132626,79990.11762585654,79990.14721301763,-0.029587161086965352,0.0,8575.796259387458,8575.796259387458,0.9047750233903571,3646.9269847593937,277.2799192132626,4.12991921326261,1.0,0.002,0.2626800706022798,0.004562423235366718,0.000406848223345045,0.0015931517766561473,0.2034241116725225,0.2034241116725225,0.0,1.1921887088650607e-15,1.0,1.0000002254042317,0.00011002799061543556,0.09178389257780684,0.0,2.0647047593310162e-08,0.026426520532385728,0.0,1601652.2001747794,267.95248842826027,1.3725235703532235e-07,1.0,1279917.6450267965,2616.798795214154,,,,,,,,,,,,,,,,,,,2.0,14750.276601602067,1450.0,0.375,6.1796691888313084,3.5
1655.0,-30.000046148570448,4.802701751476209,34.898377260476316,28.371934708580397,6.438362947798626,-26.356205238933242,-39.866280172113306,2.794522038161461,-5.197512640423668,-5.197512751896743,39.796748189729485,37568.942514309056,20600.44187694828,20600.44187694828,58169.384391257336,80000.20622244247,79990.14794010994,20600.44187694828,100590.58981705821,100590.58981705821,100590.58981705821,126529.94934256662,123830.10722328289,2699.842119283731,0.0,93290.7011510961,50859.43744296289,47145.84856459246,25939.359525508407,73085.20809010087,19779.361132323385,1450.0,0.0,0.8866492531992991,2.863771735923154,0.0014957518510113484,1.0,1.0,-5.197423414037075,351933.8997011661,1545788.2501724744,4.392268694448115,1545788.2501724744,4.392268694448115,0.7625231113695246,0.09178389254126919,3.6287825721591243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287825721591243,1.2786943632360757,1.2789928622324866,2.8378811047352444,6013.129524536101,14750.276557097357,6484.533158407148,0.00041603624512721914,25708.539791511444,2621.5414837392427,19382.703555437925,1976.4857066824989,0.7539402748124103,0.7539402748124103,32739.734858306245,32395.05729023726,1.0133174161669687,0.8,4333.520592596914,4287.898129693729,1.0133174161669687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647414845634035,4.802701751476209,-1.0538559960570613,5.85655774753327,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999874060333818,0.0002334312442250847,198.92225000700364,0.0,0.0,0.0,0.0141343227442415,8.005733193629332e-05,0.00015337097246349396,0.0005565499119506238,0.0917838925410634,0.0917838925410634,0.0917838925410634,0.09178390940542304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.075469755,589.7539728047934,0.0,0.0917838925410634,0.09178389254126919,0.09178389254126919,0.375,0.375,0.5,6.009968226000834,0.0001802890848239258,0.0001802890848239258,2.55226950685028e-11,1.1147307077408186e-07,8.933785966291907e-05,2.55226950685028e-11,25939.359525508407,19779.361132323385,0.7625231113695246,0.7968663977452329,3.878301158533289,0.7959118665920056,0.5140430395709256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495544755502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915959485594,261.36915959485594,-11.780840405144033,244.9718725625374,277.7664466271744,119599.35896909393,119599.39960087651,-0.04063178260380356,0.0,nan,277.7664466271744,4.616446627174412,271.2075318142472,-1.942468185752773,264.6486170013195,-8.50138299868047,258.08970218839215,-15.060297811607825,251.53078737546485,-21.619212624535123,244.9718725625374,-28.178127437462564,1.0,1.0,25762.5980482374,25762.5980482374,277.2799182551714,4.129918255171447,277.2799182551714,277.2799182551714,79990.1237170769,79990.14794010994,-0.02422303303319495,0.0,8575.796259387458,8575.796259387458,0.9047750540745594,3646.9264850199197,277.2799182551714,4.129918255171447,1.0,0.002,0.26268005383778087,0.004562423136672172,0.00040684819650131036,0.0015931518034847595,0.2034240982506552,0.2034240982506552,0.0,-1.3930263192962755e-14,1.0,1.0000001830502658,8.9337834140224e-05,0.09178389254126919,0.0,1.676448408101282e-08,0.021457159045184672,0.0,1601652.198904215,267.9524873595763,1.1144754807901336e-07,1.0,1279917.6486132788,2616.79878055209,,,,,,,,,,,,,,,,,,,2.0,14750.276557097357,1450.0,0.375,6.1796691888313084,3.5
1656.0,-30.000045680251393,4.8026981151510055,34.89837702697303,28.37192091336476,6.4383618999475924,-26.35620492223129,-39.86628010226411,2.7945211419280063,-5.197513621670623,-5.197513709627253,39.79674778814058,37568.95929512906,20600.43635904321,20600.43635904321,58169.39565417227,80000.19217418705,79990.14912579142,20600.43635904321,100590.58548483462,100590.58548483462,100590.58548483462,126529.94452990295,123830.10223636538,2699.8422935375725,0.0,93290.69194328261,50859.45906422638,47145.81431006248,25939.359045068322,73085.1733551308,19779.36073268773,1450.0,0.0,0.8866492497703317,2.863771635066279,0.0014957518510113484,1.0,1.0,-5.197443187735132,351933.886541112,1545788.232930382,4.392268809698174,1545788.232930382,4.392268809698174,0.7625231100861858,0.09178389248290189,3.6287840447647013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840447647013,1.2786943673891158,1.2789928663864962,2.837882247165977,6013.131945209735,14750.276549656453,6484.531956547735,0.00041603568117009037,25708.526821229396,2621.5401611385537,19382.69996299971,1976.4853403557497,0.7539405154477389,0.7539405154477389,32739.745487262528,32395.05729023726,1.0133178273839123,0.8,4333.521999474554,4287.898129693729,1.0133178273839123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647413065099216,4.8026981151510055,-1.0538580636814636,5.856556178832469,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999873572910334,0.00023343125560321558,198.92224962386936,0.0,0.0,0.0,0.0141343227442415,8.00573325683804e-05,0.00015337097183140686,0.0005565501355118657,0.09178389248265058,0.09178389248265058,0.09178389248265058,0.09178390581800044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.07156931685,589.7539740706271,0.0,0.09178389248265058,0.09178389248290189,0.09178389248290189,0.375,0.375,0.5,6.009968626017664,0.0001586729370615103,0.0001586729370615103,-2.1657342585967854e-11,8.795660733085242e-08,7.052189209844073e-05,-2.1657342585967854e-11,25939.359045068322,19779.36073268773,0.7625231100861858,0.7968673326554591,3.878300476061947,0.7959123989693404,0.5140435134849634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955420251199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593248545,261.3691593248545,-11.780840675145498,244.97187295094122,277.76644569876777,119599.40219165439,119599.44349532523,-0.041303670854229896,0.0,nan,277.76644569876777,4.616445698767791,271.2075311492025,-1.942468850797468,264.6486165996371,-8.501383400362897,258.0897020500718,-15.060297949928156,251.5307875005066,-21.619212499493386,244.97187295094122,-28.17812704905876,1.0,1.0,25762.5980482374,25762.5980482374,277.2799174357,4.129917435700008,277.2799174357,277.2799174357,79990.10532889713,79990.14912579142,-0.043796894286060706,0.0,8575.796259387458,8575.796259387458,0.9047749632038946,3646.9279649885248,277.2799174357,4.129917435700008,1.0,0.002,0.26268004060412703,0.0045624230364661985,0.0004068481751979442,0.0015931518247839773,0.2034240875989721,0.2034240875989721,0.0,-1.8078420704892295e-14,1.0,1.0000001445329674,7.052191375578332e-05,0.09178389248290189,0.0,1.3233626066954668e-08,0.01693795160183311,0.0,1601652.1977379331,267.95248637832935,8.797826467343839e-08,1.0,1279917.6519070924,2616.7987670865123,,,,,,,,,,,,,,,,,,,2.0,14750.276549656453,1450.0,0.375,6.1796691888313084,3.5
1657.0,-30.000045310690613,4.802694518181408,34.898376792005564,28.37192112291234,6.438361726106473,-26.356204607010856,-39.86628006733952,2.7945210224267925,-5.197514958730039,-5.197515014037517,39.79674727891603,37568.960079164666,20600.431636370984,20600.431636370984,58169.39171553565,80000.19272055692,79990.14768703838,20600.431636370984,100590.57932340936,100590.57932340936,100590.57932340936,126529.93772807338,123830.09532567684,2699.8424023965376,0.0,93290.692152978,50859.459511586145,47145.81404599094,25939.358404664017,73085.17245065497,19779.360201760435,1450.0,0.0,0.8866492449635438,2.863771497721362,0.0014957518510113484,1.0,1.0,-5.197470691936076,351933.8686186982,1545788.211068615,4.392268971257765,1545788.211068615,4.392268971257765,0.7625231084437314,0.09178389242433027,3.628784006955904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784006955904,1.27869436794287,1.2789928669403796,2.837882216368714,6013.13187995403,14750.276567692339,6484.531996732122,0.00041603569736364126,25708.527146876735,2621.5401943453408,19382.700083113534,1976.4853526039508,0.7539405105697893,0.7539405105697893,32739.745214366627,32395.05729023726,1.0133178168260153,0.8,4333.521963353309,4287.898129693729,1.0133178168260153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64741154117261,4.802694518181408,-1.0538603180292485,5.856554836210656,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999873188273873,0.0002334312645819466,198.92224932152973,0.0,0.0,0.0,0.0141343227442415,8.005733288442366e-05,0.0001533709715153636,0.0005565501285662409,0.09178389242465883,0.09178389242465883,0.09178389242465883,0.09178390091850698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.06784975325,589.7539752713866,0.0,0.09178389242465883,0.09178389242433027,0.09178389242433027,0.375,0.375,0.5,6.009968880912361,0.00013626219725892952,0.00013626219725892952,1.1084466677857563e-11,5.530745283977012e-08,4.432210141658288e-05,1.1084466677857563e-11,25939.358404664017,19779.360201760435,0.7625231084437314,0.7968673537488606,3.878300410808906,0.7959123549282171,0.5140435305742784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955392294662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691591217369,261.3691591217369,-11.780840878263064,244.97187333097907,277.7664449124949,119599.40427776336,119599.43534982491,-0.03107206152990151,0.0,nan,277.7664449124949,4.616444912494899,271.2075305961916,-1.9424694038083885,264.6486162798885,-8.501383720111505,258.08970196358536,-15.060298036414622,251.53078764728224,-21.61921235271774,244.97187333097907,-28.178126669020912,1.0,1.0,25762.5980482374,25762.5980482374,277.2799159635207,4.129915963520716,277.2799159635207,277.2799159635207,79990.110250843,79990.14768703838,-0.03743619537272025,0.0,8575.796259387458,8575.796259387458,0.9047749655369774,3646.9279269906833,277.2799159635207,4.129915963520716,1.0,0.002,0.26268003228701764,0.004562422857113543,0.0004068481612176002,0.0015931518388162536,0.2034240806088001,0.2034240806088001,0.0,3.3853562314556385e-14,1.0,1.000000090900379,4.4322090332116204e-05,0.09178389242433027,0.0,8.31715891108318e-09,0.010645278541320668,0.0,1601652.1961477124,267.95248504126994,5.5296368373092264e-08,1.0,1279917.6563928712,2616.798748748002,,,,,,,,,,,,,,,,,,,2.0,14750.276567692339,1450.0,0.375,6.1796691888313084,3.5
1658.0,-30.000044920905705,4.802690963729533,34.89837655805588,28.37192485984417,6.4383604408502055,-26.356204384730265,-39.86628003241492,2.7945199046746216,-5.1975160626401475,-5.197516091724278,39.7967468383279,37568.95603433649,20600.426534234848,20600.426534234848,58169.38256857134,80000.19973928497,79990.14779160671,20600.426534234848,100590.57432584156,100590.57432584156,100590.57432584156,126529.9321940396,123830.08973615507,2699.8424578845284,0.0,93290.69666992253,50859.45296497364,47145.8263388321,25939.357868198036,73085.18420703014,19779.35975605328,1450.0,0.0,0.8866492410642131,2.863771384229429,0.0014957518510113484,1.0,1.0,-5.197492751855464,351933.8538104155,1545788.1921508608,4.392269102317071,1545788.1921508608,4.392269102317071,0.7625231070312273,0.09178389233726145,3.6287834906910086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287834906910086,1.2786943731224019,1.2789928721211208,2.8378818011296953,6013.1310001123775,14750.27643070253,6484.532372596078,0.0004160358945864531,25708.53204916828,2621.5406942399577,19382.70120659605,1976.4854671672847,0.7539404105036452,0.7539404105036452,32739.741488075644,32395.05729023726,1.0133176726619053,0.8,4333.521470131272,4287.898129693729,1.0133176726619053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647409894799405,4.802690963729533,-1.0538624219804458,5.8565533857099785,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999872782588244,0.00023343127405203804,198.92224900264466,0.0,0.0,0.0,0.0141343227442415,8.005733320046748e-05,0.00015337097119931978,0.0005565500482393378,0.09178389233701457,0.09178389233701457,0.09178389233701457,0.09178389687743975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.06504149426,589.7539761751211,0.0,0.09178389233701457,0.09178389233726145,0.09178389233726145,0.375,0.375,0.5,6.009969017092472,0.00011405727047986147,0.00011405727047986147,-3.5640823625726625e-11,2.9084105790389003e-08,2.3339868789662432e-05,-3.5640823625726625e-11,25939.357868198036,19779.35975605328,0.7625231070312273,0.7968670601790357,3.878300564905556,0.7959121017440901,0.5140433925419687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495537023355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588741434,261.3691588741434,-11.780841125856568,244.9718736975614,277.76644405072557,119599.37836267079,119599.41623848771,-0.037875816942757275,0.0,nan,277.76644405072557,4.61644405072559,271.2075299800925,-1.9424700199074891,264.6486159094598,-8.50138409054017,258.08970183882695,-15.060298161173023,251.53078776819422,-21.61921223180576,244.9718736975614,-28.178126302438585,1.0,1.0,25762.5980482374,25762.5980482374,277.27991489802736,4.12991489802738,277.27991489802736,277.27991489802736,79990.11753348747,79990.14779160671,-0.03025811923725996,0.0,8575.796259387458,8575.796259387458,0.9047749973943444,3646.9274081444637,277.27991489802736,4.12991489802738,1.0,0.002,0.2626800279072055,0.004562422697616136,0.00040684815352635533,0.001593151846461561,0.20342407676317767,0.20342407676317767,0.0,-1.2083650052785444e-14,1.0,1.0000000479485982,2.3339904430486058e-05,0.09178389233726145,0.0,4.3797955103863365e-09,0.005605777621366745,0.0,1601652.1948359704,267.95248393735983,2.911974661401473e-08,1.0,1279917.660099219,2616.798733595917,,,,,,,,,,,,,,,,,,,2.0,14750.27643070253,1450.0,0.375,6.1796691888313084,3.5
1659.0,-30.000044510494355,4.802687452345029,34.898376325707765,28.371928631700598,6.438359053791723,-26.356204154065956,-39.866279997490324,2.794518697363012,-5.197517089502071,-5.19751709433034,39.796746416608066,37568.95190904301,20600.421366151255,20600.421366151255,58169.373275194266,80000.206797359,79990.14826017748,20600.421366151255,100590.56962632874,100590.56962632874,100590.56962632874,126529.92699111221,123830.08452709661,2699.842464015603,0.0,93290.70112810178,50859.44623978466,47145.8387647968,25939.357364783475,73085.19612958028,19779.359337244012,1450.0,0.0,0.8866492374793762,2.863771278644742,0.0014957518510113484,1.0,1.0,-5.197513177219946,351933.8400340774,1545788.1740456137,4.392269222806015,1545788.1740456137,4.392269222806015,0.762523105684084,0.09178389222487371,3.628782959830335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782959830335,1.2786943787169416,1.2789928777169663,2.837881373555034,6013.130094132977,14750.276333058098,6484.532778575995,0.0004160361000794052,25708.537038672497,2621.541203027792,19382.70242009719,1976.4855909099633,0.7539403113814075,0.7539403113814075,32739.737656435318,32395.05729023726,1.0133175244220052,0.8,4333.520962964909,4287.898129693729,1.0133175244220052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647408227146073,4.802687452345029,-1.0538644641158825,5.856551916460911,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999872355434758,0.00023343128402326358,198.922248666885,0.0,0.0,0.0,0.0141343227442415,8.005733351651159e-05,0.0001533709708832757,0.0005565499656738652,0.09178389222502888,0.09178389222502888,0.09178389222502888,0.09178389312235558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.06285605155,589.7539768744458,0.0,0.09178389222502888,0.09178389222487371,0.09178389222487371,0.375,0.375,0.5,6.009969044028896,9.238234423492031e-05,9.238234423492031e-05,-5.906031219637953e-11,4.828279998037033e-09,3.917110404927371e-06,-5.906031219637953e-11,25939.357364783475,19779.359337244012,0.762523105684084,0.7968667626525562,3.878300713035032,0.795911844747051,0.5140432522399357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495534696515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691585827807,261.3691585827807,-11.780841417219278,244.97187405577202,277.76644310978946,119599.35161875925,119599.39619018232,-0.0445714230848503,0.0,nan,277.76644310978946,4.616443109789486,271.20752929898566,-1.9424707010143152,264.6486154881823,-8.501384511817662,258.0897016773789,-15.060298322621065,251.53078786657548,-21.619212133424497,244.97187405577202,-28.178125944227958,1.0,1.0,25762.5980482374,25762.5980482374,277.27991395006,4.129913950060029,277.27991395006,277.27991395006,79990.12430146072,79990.14826017748,-0.02395871675980743,0.0,8575.796259387458,8575.796259387458,0.9047750301523773,3646.9268746294865,277.27991395006,4.129913950060029,1.0,0.002,0.26268002717234845,0.004562422534613776,0.0004068481515437962,0.0015931518484689857,0.20342407577189808,0.20342407577189808,0.0,1.2781876251866109e-14,1.0,1.0000000081891047,3.917169465239567e-06,0.09178389222487371,0.0,7.350673233787825e-10,0.0009408256510889245,0.0,1601652.1936159534,267.9524829104979,4.887340310233412e-09,1.0,1279917.6635472805,2616.798719499735,,,,,,,,,,,,,,,,,,,2.0,14750.276333058098,1450.0,0.375,6.1796691888313084,3.5
1660.0,-30.000044087488956,4.802683984953081,34.89837609580639,28.37193125104534,6.438358034558291,-26.356203875284404,-39.86627996256573,2.7945178223538356,-5.197517999056117,-5.1975179990484595,39.796746022460724,37568.94939023706,20600.41608704317,20600.41608704317,58169.365477280226,80000.21182487089,79990.1492827743,20600.41608704317,100590.56536981747,100590.56536981747,100590.56536981747,126529.92215504525,123830.07972881406,2699.842426231189,0.0,93290.70424666186,50859.44181202846,47145.847149592664,25939.356785227774,73085.20393482044,19779.358862801266,1450.0,0.0,0.886649234294374,2.8637711843012066,0.0014957518510113484,1.0,1.0,-5.197531375342237,351933.8276037761,1545788.1571229752,4.392269329856228,1545788.1571229752,4.392269329856228,0.7625231044304626,0.09178389209091578,3.628782582246105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782582246105,1.278694382771631,1.2789928817726024,2.8378810692673455,6013.12944938388,14750.276275751874,6484.5330728133185,0.00041603624699708007,25708.540573108072,2621.5415634399183,19382.703299592242,1976.4856805934996,0.7539402419391767,0.7539402419391767,32739.73493111194,32395.05729023726,1.0133174189837022,0.8,4333.520602233674,4287.898129693729,1.0133174189837022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647406523667007,4.802683984953081,-1.0538664306952974,5.856550415648378,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999871915173563,0.00023343129430046882,198.9222483208221,0.0,0.0,0.0,0.0141343227442415,8.005733383255487e-05,0.00015337097056723238,0.0005565499066165528,0.09178389209127609,0.09178389209127609,0.09178389209127609,0.09178388976894039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0612783286,589.7539773747753,0.0,0.09178389209127609,0.09178389209091578,0.09178389209091578,0.375,0.375,0.5,6.009968973553975,7.15492798235573e-05,7.15492798235573e-05,-7.673861546209082e-12,-7.673861546209082e-12,-1.3376293793498917e-05,-7.673861546209082e-12,25939.356785227774,19779.358862801266,0.7625231044304626,0.7968665675055465,3.878300789987406,0.7959116530502863,0.5140431628779769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955322465444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915829019046,261.36915829019046,-11.780841709809522,244.97187441265226,277.7664421677289,119599.33434648084,119599.37910568358,-0.044759202744545305,0.0,nan,277.7664421677289,4.616442167728906,271.20752861671315,-1.9424713832868292,264.6486150656981,-8.501384934301882,258.08970151468276,-15.060298485317219,251.53078796366754,-21.619212036332442,244.97187441265226,-28.178125587347722,1.0,1.0,25762.5980482374,25762.5980482374,277.2799131645841,4.1299131645841385,277.2799131645841,277.2799131645841,79990.12927289492,79990.1492827743,-0.020009879386634566,0.0,8575.796259387458,8575.796259387458,0.9047750534521181,3646.9264951573355,277.2799131645841,4.1299131645841385,1.0,0.002,0.2626800296826587,0.004562422373487027,0.0004068481546699696,0.0015931518453738843,0.2034240773349848,0.2034240773349848,0.0,4.3853809472693683e-14,0.9999999727883685,0.9999999727883685,0.0,0.09178388959332633,2.4975894495491552e-09,0.0,0.0,0.0,1601652.192341491,267.95248200094386,0.0,1.0,1279917.6666584471,2616.7987067808476,,,,,,,,,,,,,,,,,,,2.0,14750.276275751874,1450.0,0.375,6.1796691888313084,3.5
1661.0,-30.000043657871434,4.80268056237408,34.89837586889226,28.37193306712436,6.438357295889021,-26.356203562495292,-39.866279892716534,2.7945172005125825,-5.197518811119096,-5.197518811163258,39.796745648791905,37568.948067814395,20600.410709486914,20600.410709486914,58169.35877730131,80000.21533805336,79990.15083482052,20600.410709486914,100590.56154430743,100590.56154430743,100590.56154430743,126529.91790996761,123830.07556033651,2699.8423496311057,0.0,93290.70637210355,50859.439101863456,47145.852522488996,25939.35636566018,73085.20888814918,19779.358512241808,1450.0,0.0,0.886649231507521,2.8637710985108287,0.0014957518510113484,1.0,1.0,-5.197547406815374,351933.81644586736,1545788.1410794184,4.392269423524362,1545788.1410794184,4.392269423524362,0.7625231032496517,0.09178389192932498,3.628782319688163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782319688163,1.2786943856531703,1.2789928846548142,2.8378808575393433,6013.129000757649,14750.27624588993,6484.5332819184505,0.00041603634978070234,25708.54301894869,2621.5418128462516,19382.703924621474,1976.4857443287437,0.7539401945234817,0.7539401945234817,32739.733036024038,32395.05729023726,1.0133173456658524,0.8,4333.520351394671,4287.898129693729,1.0133173456658524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474047884203795,4.80268056237408,-1.0538683244736564,5.856548886847737,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999871468030453,0.00023343130473832245,198.92224796934974,0.0,0.0,0.0,0.0141343227442415,8.005733446464251e-05,0.00015337096993514474,0.000556549864054078,0.09178389192926625,0.09178389192926625,0.09178389192926625,0.09178388673086947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0602157817,589.7539777062682,0.0,0.09178389192926625,0.09178389192932498,0.09178389192932498,0.375,0.375,0.5,6.0099688175991,5.1806342014515394e-05,5.1806342014515394e-05,4.416733645484783e-11,4.416733645484783e-11,-2.8595652111107484e-05,4.416733645484783e-11,25939.35636566018,19779.358512241808,0.7625231032496517,0.7968664486424054,3.8783007808443704,0.7959115074340783,0.5140431099445928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955297213932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915802270283,261.36915802270283,-11.780841977297143,244.97187477213666,277.76644127326927,119599.32377841118,119599.36469752286,-0.04091911168285277,0.0,nan,277.76644127326927,4.616441273269288,271.2075279730423,-1.9424720269576596,264.64861467281605,-8.501385327183925,258.08970137258956,-15.060298627410418,251.53078807236312,-21.619211927636854,244.97187477213666,-28.17812522786332,1.0,1.0,25762.5980482374,25762.5980482374,277.27991253344914,4.129912533449158,277.27991253344914,277.27991253344914,79990.1329925913,79990.15083482052,-0.017842229222878814,0.0,8575.796259387458,8575.796259387458,0.9047750696538853,3646.9262312866035,277.27991253344914,4.129912533449158,1.0,0.002,0.26268003503978016,0.004562422214880545,0.0004068481622833731,0.001593151837716368,0.20342408114168656,0.20342408114168656,0.0,-2.5890747878953846e-16,0.9999999416333258,0.9999999416333258,0.0,0.09178388657220447,5.357120513419766e-09,0.0,0.0,0.0,1601652.1914047808,267.9524811888809,0.0,1.0,1279917.6694511466,2616.7986953638897,,,,,,,,,,,,,,,,,,,2.0,14750.27624588993,1450.0,0.375,6.1796691888313084,3.5
1662.0,-30.000043216392314,4.802677183537459,34.898375644700536,28.371919376682513,6.438356230368758,-26.356203271716076,-39.866279892716534,2.7945162856927066,-5.197519641897941,-5.197519641900899,39.7967452734613,37568.96466313031,20600.405460403017,20600.405460403017,58169.37012353333,80000.20141717378,79990.15208085564,20600.405460403017,100590.55754125866,100590.55754125866,100590.55754125866,126529.91348025917,123830.07124678674,2699.842233472431,0.0,93290.69725899903,50859.4605049562,47145.818615603144,25939.355939000514,73085.17455460365,19779.3581560727,1450.0,0.0,0.8866492286310579,2.863771010743166,0.0014957518510113484,1.0,1.0,-5.19756400829209,351933.80503079464,1545788.1249663015,4.392269520204355,1545788.1249663015,4.392269520204355,0.7625231020610619,0.09178389176381696,3.628783782461452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783782461452,1.278694389892338,1.2789928888949715,2.837881992089591,6013.131404733481,14750.276233824658,6484.532086309055,0.0004160357894541702,25708.530144421755,2621.5405000098663,19382.70035086498,1976.485379907,0.7539404330772541,0.7539404330772541,32739.743594013093,32395.05729023726,1.013317754137184,0.8,4333.521748878896,4287.898129693729,1.013317754137184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647403094629613,4.802677183537459,-1.0538702110334057,5.856547394570865,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999871008541974,0.00023343131546436034,198.92224760817336,0.0,0.0,0.0,0.0141343227442415,8.005733446464251e-05,0.00015337096993514474,0.0005565500884010361,0.09178389176364556,0.09178389176364556,0.09178389176364556,0.09178388362015034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.05957477185,589.7539778986832,0.0,0.09178389176364556,0.09178389176381696,0.09178389176381696,0.375,0.375,0.5,6.009968573237823,3.286436123062231e-05,3.286436123062231e-05,2.9558577807620168e-12,2.9558577807620168e-12,-4.4366391193761956e-05,2.9558577807620168e-12,25939.355939000514,19779.3581560727,0.7625231020610619,0.7968673737419563,3.87830010560598,0.7959120365796434,0.5140435784970542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955271567702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577471184,261.3691577471184,-11.780842252881598,244.97187513282927,277.7664403614076,119599.36642363193,119599.40858137554,-0.04215774358717602,0.0,nan,277.7664403614076,4.616440361407626,271.2075273156918,-1.9424726843081999,264.64861426997606,-8.501385730023912,258.0897012242605,-15.060298775739454,251.53078817854495,-21.619211821455025,244.97187513282927,-28.17812486717071,1.0,1.0,25762.5980482374,25762.5980482374,277.2799118480082,4.129911848008248,277.2799118480082,277.2799118480082,79990.11434478666,79990.15208085564,-0.037736068974481896,0.0,8575.796259387458,8575.796259387458,0.9047749793899477,3646.927701373759,277.2799118480082,4.129911848008248,1.0,0.002,0.2626800433599741,0.004562422040080975,0.0004068481744703263,0.001593151825504371,0.20342408723516314,0.20342408723516314,0.0,-2.5302676620597708e-14,0.9999999093497617,0.9999999093497617,0.0,0.0917838834435853,8.320231661939898e-09,0.0,0.0,0.0,1601652.1904464834,267.95248035810204,0.0,1.0,1279917.6723082094,2616.7986836837954,,,,,,,,,,,,,,,,,,,2.0,14750.276233824658,1450.0,0.375,6.1796691888313084,3.5
1663.0,-30.000042879882567,4.80267384236345,34.89837541967725,28.371918678190582,6.438356435389594,-26.356202948355396,-39.86627982286734,2.794516503862462,-5.197520789128816,-5.197520789136677,39.796744801100786,37568.96668936968,20600.40094089026,20600.40094089026,58169.367630259934,80000.2003407267,79990.15094424268,20600.40094089026,100590.55188513294,100590.55188513294,100590.55188513294,126529.9072518518,123830.06519057763,2699.842061274168,0.0,93290.69647978416,50859.46282842713,47145.81516817448,25939.355366718853,73085.17053489333,19779.3576804487,1450.0,0.0,0.8866492244923432,2.863770889543969,0.0014957518510113484,1.0,1.0,-5.197520789128816,351933.7892676108,1545788.1046859615,4.392269659309532,1545788.1046859615,4.392269659309532,0.7625231005480707,0.09178389160147538,3.6287838767111174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838767111174,1.2786943888813649,1.2789928878837624,2.837882068041037,6013.1315656654815,14750.276248310733,6484.5320129456095,0.0004160357527930041,25708.52926196765,2621.5404100245905,19382.700131576734,1976.485357545822,0.7539404504267329,0.7539404504267329,32739.74427428727,32395.05729023726,1.0133177804558806,0.8,4333.521838921841,4287.898129693729,1.0133177804558806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647401636259137,4.80267384236345,-1.0538722673423813,5.856546109705831,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999870658304857,0.00023343132364009718,198.92224733287298,0.0,0.0,0.0,0.0141343227442415,8.005733509673019e-05,0.0001533709693030571,0.0005565501005624893,0.09178389160119976,0.09178389160119976,0.09178389160119976,0.09178387930728493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0590661621,589.7539780425413,0.0,0.09178389160119976,0.09178389160147538,0.09178389160147538,0.375,0.375,0.5,6.009968204360518,1.3328400711998256e-05,1.3328400711998256e-05,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25939.355366718853,19779.3576804487,0.7625231005480707,0.7968674749891779,3.8782999754377565,0.7959120462404601,0.5140436344939906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955245213392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575708702,261.3691575708702,-11.780842429129791,244.97187548792957,277.76643965381106,119599.37669640967,119599.40365810391,-0.02696169423186103,0.0,nan,277.76643965381106,4.616439653811085,271.2075268206345,-1.9424731793654928,264.64861398745825,-8.50138601254173,258.08970115428207,-15.06029884571791,251.5307883211059,-21.61921167889409,244.97187548792957,-28.17812451207041,1.0,1.0,25762.5980482374,25762.5980482374,277.27991056823515,4.129910568235175,277.27991056823515,277.27991056823515,79990.11782620019,79990.15094424268,-0.03311804248369299,0.0,8575.796259387458,8575.796259387458,0.9047749735740453,3646.927796094673,277.27991056823515,4.129910568235175,1.0,0.002,0.26268005590186233,0.004562421794130432,0.00040684819292948263,0.0015931518070455557,0.2034240964647413,0.2034240964647413,0.0,-2.4961803457568266e-14,0.9999998633536619,0.9999998633536619,0.0,0.09178387905954269,1.2541932686992409e-08,0.0,0.0,0.0,1601652.1891231593,267.95247921087116,0.0,1.0,1279917.6762535581,2616.798667554645,,,,,,,,,,,,,,,,,,,2.0,14750.276248310733,1450.0,0.375,6.1796691888313084,3.5
