time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1664.0,-30.000042697247565,4.80267052960301,34.898375188477026,28.37191979577767,6.438356338723726,-26.356202793650397,-39.86627982286734,2.794516435127664,-5.19752244671497,-5.197522446750628,39.7967441729499,37568.96615578564,20600.397531288494,20600.397531288494,58169.36368707413,80000.20230852292,79990.14609983772,20600.397531288494,100590.5436311262,100590.5436311262,100590.5436311262,126529.8981909968,123830.05638419176,2699.8418068050405,0.0,93290.69795122977,50859.461798496544,47145.81794748136,25939.3545598706,73085.17250735196,19779.357012441935,1450.0,0.0,0.886649218315188,2.863770714428255,0.0014957518510113484,1.0,1.0,-5.19752244671497,351933.76649203885,1545788.077717515,4.392269866928164,1545788.077717515,4.392269866928164,0.7625230985138516,0.09178389144721578,3.628783769005216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783769005216,1.2786943891998737,1.2789928882023456,2.8378819831029993,6013.131385691972,14750.27609710227,6484.532036058895,0.0004160357862935455,25708.53043051507,2621.540529183266,19382.70020066389,1976.4853645907513,0.7539404188446861,0.7539404188446861,32739.743496888823,32395.05729023726,1.0133177503796047,0.8,4333.521736023263,4287.898129693729,1.0133177503796047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647400536038204,4.80267052960301,-1.0538746107775134,5.856545140380524,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999870468219535,0.00023343132807734148,198.92224718345835,0.0,0.0,0.0,0.0141343227442415,8.005733509673019e-05,0.0001533709693030571,0.0005565500840435308,0.09178389144728231,0.09178389144728231,0.09178389144728231,0.09178387305538013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0586871423,589.7539781358046,0.0,0.09178389144728231,0.09178389144721578,0.09178389144721578,0.375,0.375,0.5,6.009967652639414,-8.727581302991894e-06,-8.727581302991894e-06,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,25939.3545598706,19779.357012441935,0.7625230985138516,0.7968674166950721,3.87830004048926,0.7959119708066997,0.5140436133198756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495522512528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574344826,261.3691574344826,-11.78084256551739,244.97187580913345,277.76643905983184,119599.37527869419,119599.39614270067,-0.020864006506953702,0.0,nan,277.76643905983184,4.616439059831862,271.207526409692,-1.9424735903079977,264.6486137595523,-8.501386240447687,258.0897011094127,-15.060298890587262,251.53078845927314,-21.619211540726837,244.97187580913345,-28.178124190866527,1.0,1.0,25762.5980482374,25762.5980482374,277.2799083457285,4.129908345728495,277.2799083457285,277.2799083457285,79990.12706073852,79990.14609983772,-0.019039099192013964,0.0,8575.796259387458,8575.796259387458,0.9047749802202971,3646.927687850242,277.2799083457285,4.129908345728495,1.0,0.002,0.26268007465066395,0.004562421436102547,0.00040684822057231987,0.0015931517794448929,0.20342411028615992,0.20342411028615992,0.0,1.7212793690379868e-14,0.9999997957291817,0.9999997957291817,0.0,0.09178387269844518,1.8748770609042346e-08,0.0,0.0,0.0,1601652.1872111447,267.952477553285,0.0,1.0,1279917.6819540292,2616.798644250294,,,,,,,,,,,,,,,,,,,2.0,14750.27609710227,1450.0,0.375,6.1796691888313084,3.5
1665.0,-30.000042290109327,4.802667261627606,34.89837496205973,28.371914207842224,6.4383528111832975,-26.356202779979775,-39.86627982286734,2.7945133010536933,-5.197523105878076,-5.19752310589352,39.79674384845905,37568.971531283176,20600.392157093516,20600.392157093516,58169.36368837669,80000.20318220808,79990.14836548043,20600.392157093516,100590.54052257395,100590.54052257395,100590.54052257395,126529.89473407042,123830.05321187199,2699.8415221984324,0.0,93290.69876875164,50859.467117826614,47145.812945472244,25939.354211496462,73085.1671569687,19779.3567204015,1450.0,0.0,0.8866492161299739,2.8637706447909737,0.0014957518510113484,1.0,1.0,-5.197523105878076,351933.7574350049,1545788.0637849218,4.392269940374781,1545788.0637849218,4.392269940374781,0.7625230974962046,0.09178389122223517,3.6287841455113807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841455113807,1.2786944037228034,1.2789929027286655,2.837882245317179,6013.131941292354,14750.275697930618,6484.531586712966,0.0004160356347770846,25708.52798840279,2621.540280157117,19382.698857538835,1976.485227630112,0.7539404382188836,0.7539404382188836,32739.746214430772,32395.05729023726,1.013317855516864,0.8,4333.522095724526,4287.898129693729,1.013317855516864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647398801876206,4.802667261627606,-1.0538763509078644,5.856543612535471,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999870044472835,0.00023343133796904553,198.92224685037644,0.0,0.0,0.0,0.0141343227442415,8.005733509673019e-05,0.0001533709693030571,0.0005565501417886462,0.09178389122199439,0.09178389122199439,0.09178389122199439,0.09178387059729647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.06011340517,589.7539776491316,0.0,0.09178389122199439,0.09178389122223517,0.09178389122223517,0.375,0.375,0.5,6.009967033855098,-2.8937369222603593e-05,-2.8937369222603593e-05,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25939.354211496462,19779.3567204015,0.7625230974962046,0.7968676152585296,3.8782999190748884,0.7959120290912575,0.5140437245028721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955214222793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915703921994,261.36915703921994,-11.780842960780035,244.97187611019208,277.7664379682479,119599.35497242886,119599.41543806449,-0.06046563560782365,0.0,nan,277.7664379682479,4.616437968247908,271.20752559663634,-1.942474403363633,264.6486132250256,-8.501386774974378,258.0897008534143,-15.060299146585692,251.53078848180314,-21.619211518196835,244.97187611019208,-28.178123889807893,1.0,1.0,25762.5980482374,25762.5980482374,277.2799079507759,4.12990795077593,277.2799079507759,277.2799079507759,79990.1161711075,79990.14836548043,-0.03219437293591909,0.0,8575.796259387458,8575.796259387458,0.9047749569870782,3646.928066238938,277.2799079507759,4.12990795077593,1.0,0.002,0.26268009547867344,0.004562421234269889,0.00040684825227635125,0.001593151747707053,0.20342412613817562,0.20342412613817562,0.0,-1.659566581380112e-14,0.9999997730752461,0.9999997730752461,0.0,0.09178387039419825,2.0828036925446474e-08,0.0,0.0,0.0,1601652.1864508044,267.9524768941219,0.0,1.0,1279917.6842209036,2616.7986349829857,,,,,,,,,,,,,,,,,,,2.0,14750.275697930618,1450.0,0.375,6.1796691888313084,3.5
1666.0,-30.000041988961513,4.802664031574638,34.89837473591825,28.371929644513898,6.438353168751376,-26.356202473190237,-39.86627975301815,2.794513652980222,-5.197524126843916,-5.197524126858822,39.7967434035775,37568.95479413885,20600.387606372922,20600.387606372922,58169.34240051177,80000.22054444572,79990.14773076952,20600.387606372922,100590.53533714244,100590.53533714244,100590.53533714244,126529.8890303263,123830.04784177766,2699.841188548643,0.0,93290.70990139547,50859.444151089214,47145.85083367362,25939.353693183864,73085.20452685749,19779.356288473216,1450.0,0.0,0.8866492125356601,2.8637705369310624,0.0014957518510113484,1.0,1.0,-5.197524126843916,351933.74340673053,1545788.0446851808,4.3922700611822565,1545788.0446851808,4.3922700611822565,0.7625230960812519,0.09178389099010108,3.6287824389895977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287824389895977,1.2786944020920175,1.278992901097499,2.837880914355065,6013.129121143346,14750.275671533593,6484.5329716052265,0.00041603628985466626,25708.54314632636,2621.5418258351588,19382.70299707448,1976.4856497452731,0.7539401547086182,0.7539401547086182,32739.73389711666,32395.05729023726,1.0133173789801166,0.8,4333.520465371239,4287.898129693729,1.0133173789801166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64739733343549,4.802664031574638,-1.0538782872236343,5.856542318798272,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999869731040274,0.00023343134528563904,198.92224660400586,0.0,0.0,0.0,0.0141343227442415,8.005733572881759e-05,0.00015337096867096967,0.0005565498777640385,0.09178389099030669,0.09178389099030669,0.09178389099030669,0.0917838667683105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0614771708,589.7539771769918,0.0,0.09178389099030669,0.09178389099010108,0.09178389099010108,0.375,0.375,0.5,6.009966307241111,-4.88847401811654e-05,-4.88847401811654e-05,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25939.353693183864,19779.356288473216,0.7625230960812519,0.7968666198575733,3.878300490472655,0.795911330851316,0.514043232653648,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955189918477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915677570624,261.36915677570624,-11.780843224293733,244.97187641177973,277.766437139633,119599.30899038608,119599.34930158319,-0.04031119711594257,0.0,nan,277.766437139633,4.616437139633035,271.207524994062,-1.942475005937979,264.64861284849167,-8.501387151508311,258.08970070292094,-15.060299297079041,251.5307885573503,-21.619211442649686,244.97187641177973,-28.178123588220245,1.0,1.0,25762.5980482374,25762.5980482374,277.27990685579874,4.129906855798765,277.27990685579874,277.27990685579874,79990.14241237326,79990.14773076952,-0.005318396259099245,0.0,8575.796259387458,8575.796259387458,0.9047750622921044,3646.9263511845456,277.27990685579874,4.129906855798765,1.0,0.002,0.2626801199770958,0.004562420956337777,0.00040684828936054824,0.001593151710659774,0.20342414468027412,0.20342414468027412,0.0,2.0322285521068295e-14,0.9999997330860781,0.9999997330860781,0.0,0.09178386649170277,2.4498398307153817e-08,0.0,0.0,0.0,1601652.1852731262,267.95247587315606,0.0,1.0,1279917.6877320255,2616.7986206290207,,,,,,,,,,,,,,,,,,,2.0,14750.275671533593,1450.0,0.375,6.1796691888313084,3.5
1667.0,-30.000041559675825,4.802660847885809,34.8983745158032,28.371919132210337,6.438351213396757,-26.356202282369093,-39.86627975301815,2.7945119360895845,-5.19752460973632,-5.197524609729071,39.79674312505947,37568.96710182212,20600.38204268665,20600.38204268665,58169.34914450877,80000.21240730475,79990.15089216203,20600.38204268665,100590.53293484868,100590.53293484868,100590.53293484868,126529.88635780296,123830.04552324313,2699.84083455983,0.0,93290.7047315032,50859.45942601901,47145.82811720465,25939.35342295427,73085.18154015893,19779.356060121638,1450.0,0.0,0.8866492110828346,2.86377048591592,0.0014957518510113484,1.0,1.0,-5.19752460973632,351933.7367716946,1545788.0327274152,4.392270110012767,1545788.0327274152,4.392270110012767,0.7625230952217366,0.09178389072308385,3.628783486634028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783486634028,1.2786944100478865,1.2789929090552252,2.8378817160060406,6013.130819745567,14750.275477199593,6484.532045706323,0.00041603588361903714,25708.53429947605,2621.5409237074896,19382.700229500697,1976.4853675312872,0.7539403065034215,0.7539403065034215,32739.741458793218,32395.05729023726,1.013317671529016,0.8,4333.52146625537,4287.898129693729,1.013317671529016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647395538127847,4.802660847885809,-1.053879889196395,5.856540737082204,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999986928424264,0.00023343135571543268,198.922246252805,0.0,0.0,0.0,0.0141343227442415,8.005733572881759e-05,0.00015337096867096967,0.0005565500384422796,0.09178389072313457,0.09178389072313457,0.09178389072313457,0.09178386498288167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0638729254,589.7539763729667,0.0,0.09178389072313457,0.09178389072308385,0.09178389072308385,0.375,0.375,0.5,6.009965535048832,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,25939.35342295427,19779.356060121638,0.7625230952217366,0.7968672648707235,3.8783000026888814,0.7959116734566201,0.5140435627320523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955171941315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915642137075,261.36915642137075,-11.78084357862923,244.9718767149066,277.76643612783516,119599.32874547511,119599.38295023338,-0.05420475827489231,0.0,nan,277.76643612783516,4.616436127835186,271.2075242452489,-1.942475754751058,264.6486123626637,-8.50138763733628,258.08970048007785,-15.060299519922125,251.53078859749218,-21.6192114025078,244.9718767149066,-28.178123285093363,1.0,1.0,25762.5980482374,25762.5980482374,277.2799067415698,4.129906741569812,277.2799067415698,277.2799067415698,79990.12548045629,79990.15089216203,-0.02541170573385898,0.0,8575.796259387458,8575.796259387458,0.9047749976446902,3646.927404067198,277.2799067415698,4.129906741569812,1.0,0.002,0.26268014591203154,0.004562420761157212,0.00040684832912281864,0.0015931516708850406,0.20342416456140933,0.20342416456140933,0.0,7.859164707912925e-15,0.9999997174348603,0.9999997174348603,0.0,0.09178386478815594,2.5934927907214387e-08,0.0,0.0,0.0,1601652.1847161131,267.95247539026366,0.0,1.0,1279917.689392698,2616.798613839945,,,,,,,,,,,,,,,,,,,2.0,14750.275477199593,1450.0,0.375,6.1796691888313084,3.5
1668.0,-30.00004124056602,4.80265770235459,34.89837429650152,28.37191777015107,6.438351710583243,-26.356201945451094,-39.86627591131253,2.794512415468329,-5.197525532473435,-5.197525532481026,39.796742708282316,37568.95603414948,20600.377463761368,20600.377463761368,58169.33349791085,80000.20997670008,79990.15068678286,20600.377463761368,100590.52815054423,100590.52815054423,100590.52815054423,126529.88109962636,123830.04066241243,2699.8404372139294,0.0,93290.70310448797,50859.44916193746,47145.83771394501,25939.35294908213,73085.19066302714,19779.355664546092,1450.0,0.0,0.8866492078877972,2.8637703884333456,0.0014957518510113484,1.0,1.0,-5.197525532473435,351933.72409309825,1545788.0148328815,4.392270217400276,1545788.0148328815,4.392270217400276,0.7625230939018465,0.09178389046476901,3.6287836883087494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836883087494,1.278694407826502,1.2789929068333221,2.837881878655339,6013.131164379914,14750.27549884556,6484.531884506733,0.0004160358045887678,25708.532422324555,2621.540732291308,19382.699747664337,1976.4853183976525,0.7539403428113599,0.7539403428113599,32739.742914438775,32395.05729023726,1.0133177278455638,0.8,4333.521658928586,4287.898129693729,1.0133177278455638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647394060585954,4.80265770235459,-1.053881732972024,5.8565394353266145,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999868952115386,0.00023343136346842578,198.92224599173957,0.0,0.0,0.0,0.0141343227442415,8.005737049363299e-05,0.0001533709339061543,0.000556549943219332,0.09178389046485143,0.09178389046485143,0.09178389046485143,0.09178386152782163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0660610706,589.7539756304183,0.0,0.09178389046485143,0.09178389046476901,0.09178389046476901,0.375,0.375,0.5,6.009964666973796,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25939.35294908213,19779.355664546092,0.7625230939018465,0.7968668679109537,3.878299803311833,0.7959113600197252,0.5140433471312695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955146314894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691562056685,261.3691562056685,-11.780843794331474,244.97187702255837,277.766435388779,119599.34658064116,119599.37957784942,-0.03299720827585583,0.0,nan,277.766435388779,4.616435388778996,271.2075237155343,-1.9424762844656698,264.64861204229067,-8.501387957709312,258.08970036904645,-15.060299630953523,251.5307886958024,-21.619211304197563,244.97187702255837,-28.178122977441603,1.0,1.0,25762.5980482374,25762.5980482374,277.2799057948691,4.129905794869103,277.2799057948691,277.2799057948691,79990.12745524947,79990.15068678286,-0.023231533385114744,0.0,8575.796259387458,8575.796259387458,0.9047749851998667,3646.9276067502933,277.2799057948691,4.129905794869103,1.0,0.002,0.2626801751305319,0.004562420478506982,0.00040684837360036524,0.001593151626417196,0.20342418680018262,0.20342418680018262,0.0,1.7561039428182212e-14,0.9999996816600479,0.9999996816600479,0.0,0.09178386124628972,2.9218479290953377e-08,0.0,0.0,0.0,1601652.1836517414,267.95247446752654,0.0,1.0,1279917.6925660113,2616.798600866989,,,,,,,,,,,,,,,,,,,2.0,14750.27549884556,1450.0,0.375,6.1796691888313084,3.5
1669.0,-30.000040779990222,4.802654596469039,34.89837407940552,28.371920773666375,6.438350777990913,-26.356201624192074,-39.866275841463334,2.7945116221926236,-5.197526328922777,-5.197526328918874,39.79674233327727,37568.95343873442,20600.3727062991,20600.3727062991,58169.32614503351,80000.21560565026,79990.15135405435,20600.3727062991,100590.52406035345,100590.52406035345,100590.52406035345,126529.87659481823,123830.03659129045,2699.840003527777,0.0,93290.70677502915,50859.4446081127,47145.84685212938,25939.352534464775,73085.19938659416,19779.35531773289,1450.0,0.0,0.8866492051852854,2.8637703042924842,0.0014957518510113484,1.0,1.0,-5.197526328922777,351933.7131497269,1545787.998733961,4.392270308233641,1545787.998733961,4.392270308233641,0.7625230927199399,0.09178389019366978,3.6287832923334316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832923334316,1.2786944115024483,1.2789929105101265,2.8378815608255152,6013.130490936655,14750.275346021972,6484.532151259739,0.00041603595288165513,25708.536239164627,2621.5411215006784,19382.700545006923,1976.4853997039686,0.7539402618916566,0.7539402618916566,32739.740056372524,32395.05729023726,1.0133176172716516,0.8,4333.521280627142,4287.898129693729,1.0133176172716516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647392525433188,4.802654596469039,-1.053883486345204,5.856538082814243,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999868472751237,0.00023343137465843566,198.92224561494015,0.0,0.0,0.0,0.0141343227442415,8.005737112572065e-05,0.00015337093327406662,0.0005565498801945185,0.09178389019370686,0.09178389019370686,0.09178389019370686,0.09178385855134868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0688473403,589.7539746927573,0.0,0.09178389019370686,0.09178389019366978,0.09178389019366978,0.375,0.375,0.5,6.009963717697361,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25939.352534464775,19779.35531773289,0.7625230927199399,0.7968666584050889,3.8782998989001216,0.7959111644115371,0.5140432502620441,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955127265479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691559862742,261.3691559862742,-11.780844013725755,244.9718773453494,277.7664346271992,119599.32867478205,119599.36223677408,-0.033561992023536255,0.0,nan,277.7664346271992,4.616434627199226,271.20752317082884,-1.9424768291711416,264.6486117144593,-8.501388285540656,258.0897002580892,-15.060299741910796,251.5307888017193,-21.61921119828068,244.9718773453494,-28.178122654650565,1.0,1.0,25762.5980482374,25762.5980482374,277.27990507623997,4.129905076239993,277.27990507623997,277.27990507623997,79990.1331686772,79990.15135405435,-0.01818537715007551,0.0,8575.796259387458,8575.796259387458,0.9047750096344753,3646.9272087950985,277.27990507623997,4.129905076239993,1.0,0.002,0.2626802070468524,0.004562420204756838,0.00040684842236274706,0.001593151577635004,0.20342421118137352,0.20342421118137352,0.0,-2.2490689866039304e-15,0.9999996522665688,0.9999996522665688,0.0,0.09178385827734271,3.1916327062330026e-08,0.0,0.0,0.0,1601652.1827330429,267.9524736710772,0.0,1.0,1279917.6953050136,2616.7985896695495,,,,,,,,,,,,,,,,,,,2.0,14750.275346021972,1450.0,0.375,6.1796691888313084,3.5
1670.0,-30.00004031190358,4.8026515297432155,34.89837386441678,28.37192245004701,6.438349790735798,-26.356201301639693,-39.86627580653874,2.7945107804722213,-5.197527114504908,-5.197527114494976,39.796741959845875,37568.951983117564,20600.368007130674,20600.368007130674,58169.31999024824,80000.21901805491,79990.15196361288,20600.368007130674,100590.51997074355,100590.51997074355,100590.51997074355,126529.87209491136,123830.03256089818,2699.8395340131783,0.0,93290.70860012197,50859.44156518566,47145.852261040345,25939.352124167806,73085.20438520816,19779.35497437558,1450.0,0.0,0.8866492025327611,2.8637702212996845,0.0014957518510113484,1.0,1.0,-5.197527114504908,351933.70235567284,1545787.9826995924,4.392270397386895,1545787.9826995924,4.392270397386895,0.7625230915442591,0.09178388990914838,3.628783003873454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783003873454,1.2786944154028816,1.2789929144114704,2.8378813265795984,6013.129994597666,14750.275431425143,6484.532434303131,0.00041603607317495215,25708.538785741974,2621.541381179299,19382.70139104256,1976.4854859755942,0.7539402201183156,0.7539402201183156,32739.73797432926,32395.05729023726,1.013317536720802,0.8,4333.521005042217,4287.898129693729,1.013317536720802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647391009090862,4.8026515297432155,-1.0538852171311763,5.856536746874392,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999867985569949,0.00023343138603092555,198.92224523199604,0.0,0.0,0.0,0.0141343227442415,8.005737144176462e-05,0.00015337093295802264,0.0005565498348062875,0.09178388990920491,0.09178388990920491,0.09178388990920491,0.09178385561684577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0720274345,589.7539736253153,0.0,0.09178388990920491,0.09178388990914838,0.09178388990914838,0.375,0.375,0.5,6.009962688959613,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,25939.352124167806,19779.35497437558,0.7625230915442591,0.7968665361080599,3.8782999106386926,0.7959110257618878,0.5140431951876872,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955099771183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691557595728,261.3691557595728,-11.7808442404272,244.97187768132736,277.76643383781834,119599.31383187506,119599.34851170478,-0.034679829711270455,0.0,nan,277.76643383781834,4.616433837818363,271.2075226065198,-1.9424773934802033,264.64861137522183,-8.501388624778144,258.08970014392366,-15.060299856076313,251.53078891262555,-21.619211087374424,244.97187768132736,-28.17812231867262,1.0,1.0,25762.5980482374,25762.5980482374,277.2799043617428,4.129904361742831,277.2799043617428,277.2799043617428,79990.13627282938,79990.15196361288,-0.015690783504396677,0.0,8575.796259387458,8575.796259387458,0.9047750274345909,3646.926918892821,277.2799043617428,4.129904361742831,1.0,0.002,0.26268024162175696,0.004562419921129814,0.0004068484752519905,0.0015931515247652195,0.20342423762599524,0.20342423762599524,0.0,1.720975792429691e-14,0.9999996233011543,0.9999996233011543,0.0,0.09178385533426299,3.457488538007608e-08,0.0,0.0,0.0,1601652.1818268788,267.95247288549507,0.0,1.0,1279917.698006644,2616.7985786248933,,,,,,,,,,,,,,,,,,,2.0,14750.275431425143,1450.0,0.375,6.1796691888313084,3.5
1671.0,-30.000039902683262,4.802648503120058,34.898373652361585,28.37192293899136,6.438349275851475,-26.356200984829783,-39.86627577161414,2.7945103579977135,-5.197527805085485,-5.1975278050407825,39.796741614453786,37568.95214725721,20600.36319481133,20600.36319481133,58169.31534206854,80000.22015789006,79990.15313239547,20600.36319481133,100590.5163272068,100590.5163272068,100590.5163272068,126529.86808441607,123830.02905066207,2699.839033753999,0.0,93290.70899426598,50859.440983632005,47145.85334514886,25939.351757209264,73085.20510235813,19779.354666512067,1450.0,0.0,0.8866492002629524,2.8637701483432996,0.0014957518510113484,1.0,1.0,-5.197527805085485,351933.6928669559,1545787.9678715717,4.392270473676805,1545787.9678715717,4.392270473676805,0.7625230904629232,0.09178388960923517,3.628782892300883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782892300883,1.278694417360579,1.2789929163696248,2.8378812349796965,6013.129800508466,14750.275536718653,6484.53257636766,0.00041603612420780696,25708.539684807,2621.541472858418,19382.701815682947,1976.485529276863,0.7539402102694133,0.7539402102694133,32739.73716902197,32395.05729023726,1.01331750556478,0.8,4333.520898449548,4287.898129693729,1.01331750556478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473894562366445,4.802648503120058,-1.053886875646489,5.856535378766547,3.5,3.5,1.0,0.6,0.00023342830439978727,0.99998675596563,0.00023343139597321858,198.9222448972107,0.0,0.0,0.0,0.0141343227442415,8.005737175780832e-05,0.00015337093264197895,0.0005565498165474443,0.09178388960898706,0.09178388960898706,0.09178388960898706,0.09178385304362781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.07567603374,589.7539724048094,0.0,0.09178388960898706,0.09178388960923517,0.09178388960923517,0.375,0.375,0.5,6.009961591925209,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,25939.351757209264,19779.354666512067,0.7625230904629232,0.7968665212658181,3.87829982392454,0.7959109543525339,0.5140431923894954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955071828524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915556448395,261.36915556448395,-11.78084443551603,244.9718780222212,277.76643310674666,119599.30953946327,119599.33938332659,-0.0298438632960644,0.0,nan,277.76643310674666,4.616433106746683,271.20752208984135,-1.9424779101586296,264.64861107293643,-8.501388927063545,258.08970005603135,-15.06029994396863,251.53078903912632,-21.61921096087366,244.9718780222212,-28.178121977778773,1.0,1.0,25762.5980482374,25762.5980482374,277.2799038074855,4.129903807485505,277.2799038074855,277.2799038074855,79990.1378642892,79990.15313239547,-0.015268106275470927,0.0,8575.796259387458,8575.796259387458,0.9047750343194443,3646.9268067623875,277.2799038074855,4.129903807485505,1.0,0.002,0.2626802784677174,0.004562419642995686,0.00040684853173873314,0.0015931514682301137,0.20342426586936657,0.20342426586936657,0.0,-3.115303154332949e-14,0.9999995985569055,0.9999995985569055,0.0,0.0917838527632265,3.684600867404036e-08,0.0,0.0,0.0,1601652.1810302984,267.9524721949145,0.0,1.0,1279917.700381565,2616.798568915876,,,,,,,,,,,,,,,,,,,2.0,14750.275536718653,1450.0,0.375,6.1796691888313084,3.5
1672.0,-30.000039484907706,4.80264551566338,34.89837344286018,28.371924824919574,6.4383483727293305,-26.35620069914432,-39.86627570176495,2.794509586965179,-5.1975285109624565,-5.197528510955284,39.79674126397932,37568.95043620793,20600.358494834443,20600.358494834443,58169.308931042375,80000.22392104831,79990.15407146788,20600.358494834443,100590.51256630232,100590.51256630232,100590.51256630232,126529.8639493637,123830.02544719623,2699.8385021674817,0.0,93290.71118657099,50859.43770172801,47145.8594276033,25939.351383061385,73085.21081066469,19779.354352731043,1450.0,0.0,0.8866491979336022,2.8637700737709286,0.0014957518510113484,1.0,1.0,-5.1975285109624565,351933.6831680639,1545787.9528247023,4.392270551967941,1545787.9528247023,4.392270551967941,0.7625230893647992,0.09178388930020748,3.628782594945151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782594945151,1.278694420933453,1.2789929199433328,2.8378809945038492,6013.129290969002,14750.275552691166,6484.532835640987,0.00041603624371799283,25708.542395602257,2621.541749282605,19382.702590668272,1976.485608303373,0.7539401609164706,0.7539401609164706,32739.735022770983,32395.05729023726,1.0133174225298405,0.8,4333.520614365915,4287.898129693729,1.0133174225298405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647387939633441,4.80264551566338,-1.053888526933477,5.856534042596857,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999867124838551,0.00023343140612336487,198.92224455542637,0.0,0.0,0.0,0.0141343227442415,8.0057372389896e-05,0.00015337093200989125,0.0005565497686480095,0.0917838893003771,0.0917838893003771,0.0917838893003771,0.09178385041245392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.07963793067,589.7539710807415,0.0,0.0917838893003771,0.09178388930020748,0.09178388930020748,0.375,0.375,0.5,6.009960425327883,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,25939.351383061385,19779.354352731043,0.7625230893647992,0.7968663821665702,3.8782998437492076,0.7959108044681761,0.5140431288285457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955047399913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915536074326,261.36915536074326,-11.780844639256713,244.97187836508533,277.7664323564012,119599.29474181215,119599.3259091759,-0.031167363761147843,0.0,nan,277.7664323564012,4.616432356401219,271.20752155813796,-1.942478441862022,264.64861075987494,-8.501389240125036,258.0896999616116,-15.060300038388391,251.5307891633485,-21.61921083665149,244.97187836508533,-28.178121634914646,1.0,1.0,25762.5980482374,25762.5980482374,277.27990321107364,4.1299032110736675,277.27990321107364,277.27990321107364,79990.14112267205,79990.15407146788,-0.012948795832926407,0.0,8575.796259387458,8575.796259387458,0.904775052668493,3646.9265079198767,277.27990321107364,4.1299032110736675,1.0,0.002,0.26268031764503685,0.004562419352265628,0.00040684859182348493,0.001593151408195624,0.20342429591174246,0.20342429591174246,0.0,1.910884644962252e-14,0.9999995731571728,0.9999995731571728,0.0,0.09178385012291268,3.91772947998296e-08,0.0,0.0,0.0,1601652.1802160733,267.9524714890375,0.0,1.0,1279917.702809089,2616.798558991806,,,,,,,,,,,,,,,,,,,2.0,14750.275552691166,1450.0,0.375,6.1796691888313084,3.5
1673.0,-30.000039066510904,4.802642567903861,34.89837323647557,28.371925698034488,6.438347873341478,-26.35620037252571,-39.86627566684035,2.794509179355878,-5.197529146263491,-5.197529146259357,39.79674093484559,37568.95031195658,20600.353731176223,20600.353731176223,58169.3040431328,80000.22569877464,79990.1554042428,20600.353731176223,100590.50913541902,100590.50913541902,100590.50913541902,126529.86017668905,123830.02223366023,2699.837943028825,0.0,93290.71210894495,50859.43672212553,47145.86154091047,25939.351041270023,73085.2125821805,19779.354065477706,1450.0,0.0,0.8866491958869306,2.863770006654564,0.0014957518510113484,1.0,1.0,-5.197529146263491,351933.67443890084,1545787.9386934119,4.392270620758048,1545787.9386934119,4.392270620758048,0.7625230883381917,0.09178388897941007,3.628782452802394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782452802394,1.2786944228222665,1.2789929218325873,2.8378808791494827,6013.129046546941,14750.275589435942,6484.532972706838,0.0004160363026613362,25708.54365681235,2621.541877890243,19382.703000367273,1976.4856500810445,0.7539401398659612,0.7539401398659612,32739.733996814513,32395.05729023726,1.0133173828372635,0.8,4333.520478567519,4287.898129693729,1.0133173828372635,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64738640248135,4.802642567903861,-1.053890120419159,5.85653268832302,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999866689374098,0.00023343141628860833,198.9222442131338,0.0,0.0,0.0,0.0141343227442415,8.005737270593999e-05,0.0001533709316938473,0.0005565497457005876,0.0917838889794598,0.0917838889794598,0.0917838889794598,0.09178384804950732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0840016268,589.7539696252624,0.0,0.0917838889794598,0.09178388897941007,0.09178388897941007,0.375,0.375,0.5,6.009959197444781,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25939.351041270023,19779.354065477706,0.7625230883381917,0.7968663438116705,3.878299779739799,0.7959107182964605,0.514043114668542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149550224606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915518668366,261.36915518668366,-11.780844813316321,244.97187871333924,277.76643166002805,119599.2893148426,119599.3159417476,-0.02662690501975156,0.0,nan,277.76643166002805,4.61643166002807,271.20752107069035,-1.9424789293096296,264.6486104813526,-8.501389518647386,258.0896998920147,-15.060300107985256,251.53078930267696,-21.619210697323012,244.97187871333924,-28.17812128666074,1.0,1.0,25762.5980482374,25762.5980482374,277.2799027311808,4.1299027311808345,277.2799027311808,277.2799027311808,79990.14322929106,79990.1554042428,-0.012174951742053963,0.0,8575.796259387458,8575.796259387458,0.9047750614397526,3646.926365066406,277.2799027311808,4.1299027311808345,1.0,0.002,0.2626803588627258,0.004562419064020655,0.00040684865512787005,0.0015931513448810286,0.20342432756393503,0.20342432756393503,0.0,8.898697750892026e-15,0.9999995509268303,0.9999995509268303,0.0,0.09178384776172813,4.121768194683166e-08,0.0,0.0,0.0,1601652.1794832582,267.9524708537365,0.0,1.0,1279917.7049939004,2616.7985500599775,,,,,,,,,,,,,,,,,,,2.0,14750.275589435942,1450.0,0.375,6.1796691888313084,3.5
1674.0,-30.000038646578403,4.802639659517381,34.89837303319624,28.371926640998595,6.4383473103634445,-26.356200050884265,-39.866275631915755,2.7945087146691656,-5.197529761114595,-5.19752976107072,39.796740611613835,37568.95000481946,20600.349006411485,20600.349006411485,58169.29901123095,80000.22767450273,79990.15676329227,20600.349006411485,100590.50576970376,100590.50576970376,100590.50576970376,126529.85647846166,123830.01912097246,2699.8373574892075,0.0,93290.71313792314,50859.43546823936,47145.86407742643,25939.350708757902,73085.21478618433,19779.353785817268,1450.0,0.0,0.8866491939231288,2.8637699416986426,0.0014957518510113484,1.0,1.0,-5.197529761114595,351933.6659907252,1545787.9248160478,4.392270686762843,1545787.9248160478,4.392270686762843,0.7625230873315254,0.09178388864943919,3.6287822921906714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287822921906714,1.27869442497557,1.2789929239863935,2.837880748764507,6013.128770276824,14750.275634024067,6484.533128965971,0.00041603636945465616,25708.545078245566,2621.5420228360927,19382.703467436277,1976.485697708828,0.7539401163482339,0.7539401163482339,32739.732837552936,32395.05729023726,1.0133173379873304,0.8,4333.520325124495,4287.898129693729,1.0133173379873304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647384877879524,4.802639659517381,-1.0538916855889404,5.856531345106322,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999866252311326,0.00023343142649116298,198.92224386958483,0.0,0.0,0.0,0.0141343227442415,8.005737302198367e-05,0.0001533709313778036,0.0005565497199205643,0.09178388864947265,0.09178388864947265,0.09178388864947265,0.09178384576438145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0886791745,589.7539680665956,0.0,0.09178388864947265,0.09178388864943919,0.09178388864943919,0.375,0.375,0.5,6.009957910896427,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,25939.350708757902,19779.353785817268,0.7625230873315254,0.7968662944244898,3.878299723475671,0.7959106254446828,0.5140430949642815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954997484202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915503126704,261.36915503126704,-11.780844968732936,244.97187906569002,277.76643099684406,119599.28222114524,119599.30599611138,-0.02377496611199559,0.0,nan,277.76643099684406,4.6164309968440875,271.20752061061336,-1.9424793893866195,264.64861022438254,-8.50138977561744,258.08969983815155,-15.060300161848431,251.53078945192078,-21.619210548079195,244.97187906569002,-28.17812093430996,1.0,1.0,25762.5980482374,25762.5980482374,277.27990227484446,4.129902274844483,277.27990227484446,277.27990227484446,79990.14518230046,79990.15676329227,-0.011580991806113161,0.0,8575.796259387458,8575.796259387458,0.9047750713506839,3646.9262036516247,277.27990227484446,4.129902274844483,1.0,0.002,0.26268040204120996,0.0045624187704852975,0.00040684872148642683,0.0015931512785171981,0.2034243607432134,0.2034243607432134,0.0,3.6247047030535384e-15,0.9999995295635871,0.9999995295635871,0.0,0.09178384547095585,4.317848334155774e-08,0.0,0.0,0.0,1601652.1787740306,267.9524702388854,0.0,1.0,1279917.7071083856,2616.7985414156633,,,,,,,,,,,,,,,,,,,2.0,14750.275634024067,1450.0,0.375,6.1796691888313084,3.5
1675.0,-30.000038223613963,4.802636789711511,34.89837283273539,28.371927758585684,6.438346648081146,-26.35619973644446,-39.86627556206656,2.7945081609115197,-5.197530383514163,-5.197530383463179,39.79674028632269,37568.94939842966,20600.34437673986,20600.34437673986,58169.29377516951,80000.22998916241,79990.15795996052,20600.34437673986,100590.50233670037,100590.50233670037,100590.50233670037,126529.85270956201,123830.01596427547,2699.836745286538,0.0,93290.7143573379,50859.433766604525,47145.867323037084,25939.350372861638,73085.21769589873,19779.353503393977,1450.0,0.0,0.8866491919283299,2.8637698759452523,0.0014957518510113484,1.0,1.0,-5.197530383514163,351933.6574388304,1545787.9108497757,4.392270753809471,1545787.9108497757,4.392270753809471,0.7625230863178287,0.0917838883128629,3.6287821012254478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287821012254478,1.278694427541618,1.2789929265530406,2.837880593725619,6013.1284417680245,14750.27568797194,6484.533315176794,0.0004160364489291955,25708.54676720143,2621.5421950616605,19382.704024032886,1976.4857544658867,0.7539400884674291,0.7539400884674291,32739.731459206167,32395.05729023726,1.0133172846613503,0.8,4333.520142682757,4287.898129693729,1.0133172846613503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647383383962642,4.802636789711511,-1.0538932392124005,5.8565300289239115,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999865812093048,0.00023343143676737892,198.92224352355544,0.0,0.0,0.0,0.0141343227442415,8.005737365407109e-05,0.00015337093074571618,0.0005565496883383426,0.09178388831290812,0.09178388831290812,0.09178388831290812,0.09178384345048794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0936349332,589.753966416087,0.0,0.09178388831290812,0.0917838883128629,0.0917838883128629,0.375,0.375,0.5,6.009956565034914,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,25939.350372861638,19779.353503393977,0.7625230863178287,0.7968662267047144,3.8782996844498068,0.795910522114156,0.5140430662018524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954972416125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915488235195,261.36915488235195,-11.780845117648028,244.97187942101382,277.76643034369,119599.27286245818,119599.29564287,-0.022780411855401035,0.0,nan,277.76643034369,4.616430343690013,271.2075201591549,-1.942479840845067,264.6486099746196,-8.501390025380374,258.08969979008424,-15.060300209915738,251.530789605549,-21.619210394450988,244.97187942101382,-28.178120578986153,1.0,1.0,25762.5980482374,25762.5980482374,277.2799017919922,4.129901791992211,277.2799017919922,277.2799017919922,79990.14729550008,79990.15795996052,-0.010664460438420065,0.0,8575.796259387458,8575.796259387458,0.9047750831346505,3646.926011731575,277.2799017919922,4.129901791992211,1.0,0.002,0.2626804472068405,0.004562418466908249,0.00040684879091638834,0.00159315120909055,0.20342439545819416,0.20342439545819416,0.0,6.93802654216924e-15,0.9999995079133538,0.9999995079133538,0.0,0.09178384314723712,4.516562577588082e-08,0.0,0.0,0.0,1601652.1780560957,267.9524696164858,0.0,1.0,1279917.7092488315,2616.79853266522,,,,,,,,,,,,,,,,,,,2.0,14750.27568797194,1450.0,0.375,6.1796691888313084,3.5
1676.0,-30.00003780206495,4.802633958541947,34.898372635355045,28.37191211236643,6.438346213527017,-26.356199400505766,-39.866275527141966,2.794507811967974,-5.197530963963686,-5.197530963974749,39.79673997422411,37568.96864915263,20600.339740384392,20600.339740384392,58169.30838953702,80000.21249910477,79990.15935450177,20600.339740384392,100590.49909488615,100590.49909488615,100590.49909488615,126529.8491512815,123830.0130425839,2699.8361086975924,0.0,93290.7028863,50859.45903634817,47145.82649994648,25939.35005639534,73085.17655634182,19779.35323692556,1450.0,0.0,0.8866491900996308,2.8637698146236947,0.0014957518510113484,1.0,1.0,-5.197530963963686,351933.64946334116,1545787.8974504801,4.392270815273365,1545787.8974504801,4.392270815273365,0.762523085348045,0.09178388796751764,3.6287838298920225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838298920225,1.2786944291585816,1.2789929281703816,2.8378819420366668,6013.131298677342,14750.275753769178,6484.531929281456,0.00041603578748219315,25708.531359134708,2621.5406238761157,19382.69988149898,1976.485332044988,0.7539403791968051,0.7539403791968051,32739.74393635694,32395.05729023726,1.013317767381908,0.8,4333.521794192461,4287.898129693729,1.013317767381908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647381887888997,4.802633958541947,-1.053894752299387,5.856528710841334,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999865373347919,0.00023343144700920738,198.92224317868403,0.0,0.0,0.0,0.0141343227442415,8.005737397011506e-05,0.00015337093042967222,0.0005565499523186889,0.09178388796761633,0.09178388796761633,0.09178388796761633,0.09178384129582899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0989187229,589.7539646580823,0.0,0.09178388796761633,0.09178388796751764,0.09178388796751764,0.375,0.375,0.5,6.009955164899087,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,25939.35005639534,19779.35323692556,0.762523085348045,0.7968673250260079,3.8782988787603077,0.7959111700947173,0.5140436189572652,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954947167058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915475933006,261.36915475933006,-11.780845240669919,244.9718797805958,277.7664297380642,119599.32900733144,119599.34782671418,-0.018819382776589365,0.0,nan,277.7664297380642,4.616429738064198,271.20751974657065,-1.9424802534293235,264.64860975507685,-8.50139024492313,258.0896997635831,-15.060300236416879,251.53078977208943,-21.619210227910543,244.9718797805958,-28.178120219404178,1.0,1.0,25762.5980482374,25762.5980482374,277.2799013740942,4.129901374094231,277.2799013740942,277.2799013740942,79990.12572209966,79990.15935450177,-0.03363240210455842,0.0,8575.796259387458,8575.796259387458,0.9047749764631302,3646.9277490414825,277.2799013740942,4.129901374094231,1.0,0.002,0.2626804941826825,0.004562418162259502,0.00040684886318539986,0.001593151136824184,0.20342443159269993,0.20342443159269993,0.0,9.583913523902865e-15,0.9999994881908867,0.9999994881908867,0.0,0.09178384099168732,4.6975830317049444e-08,0.0,0.0,0.0,1601652.1773865519,267.9524690360363,0.0,1.0,1279917.7112450055,2616.798524504565,,,,,,,,,,,,,,,,,,,2.0,14750.275753769178,1450.0,0.375,6.1796691888313084,3.5
1677.0,-30.000037487860233,4.802631158728848,34.89837243666496,28.371910924930148,6.438346486302766,-26.356199090443987,-39.86627549221737,2.7945080888863574,-5.197531937178724,-5.197531937200478,39.796739541698756,37568.97115037547,20600.33597761441,20600.33597761441,58169.30712798989,80000.21055115826,79990.15782738806,20600.33597761441,100590.49380500246,100590.49380500246,100590.49380500246,126529.84336420984,123830.00793686004,2699.8354273497966,0.0,93290.70146267241,50859.46206188899,47145.821556426024,25939.34955920738,73085.1711156334,19779.352822209315,1450.0,0.0,0.8866491867041358,2.8637697118084167,0.0014957518510113484,1.0,1.0,-5.197531937178724,351933.6360911725,1545787.8788807334,4.392270929398403,1545787.8788807334,4.392270929398403,0.7625230839756533,0.0917838876333943,3.6287839771755968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287839771755968,1.2786944278753742,1.2789929268868747,2.837882060067341,6013.131548770177,14750.275824139746,6484.5318361627415,0.00041603573316779474,25708.5299233722,2621.540477469085,19382.69960316091,1976.4853036624036,0.7539404104759667,0.7539404104759667,32739.744999418657,32395.05729023726,1.0133178085100296,0.8,4333.521934902209,4287.898129693729,1.0133178085100296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647380673706641,4.802631158728848,-1.0538964823839905,5.856527641112838,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999865046325903,0.00023343145464303265,198.92224292163152,0.0,0.0,0.0,0.0141343227442415,8.005737428615877e-05,0.00015337093011362848,0.0005565499737608532,0.09178388763320246,0.09178388763320246,0.09178388763320246,0.091783837649105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.10409904836,589.7539629281144,0.0,0.09178388763320246,0.0917838876333943,0.0917838876333943,0.375,0.375,0.5,6.009953665327039,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,25939.34955920738,19779.352822209315,0.7625230839756533,0.7968674616352037,3.8782987329404217,0.7959112120837203,0.5140436914478157,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954922002488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691547120375,261.3691547120375,-11.78084528796245,244.9718801315507,277.7664292925243,119599.33951798834,119599.3467525946,-0.007234606277599883,0.0,nan,277.7664292925243,4.616429292524344,271.2075194603297,-1.942480539670271,264.64860962813486,-8.501390371865114,258.08969979594,-15.060300204059956,251.5307899637454,-21.61921003625457,244.9718801315507,-28.178119868449272,1.0,1.0,25762.5980482374,25762.5980482374,277.27990022279596,4.129900222795982,277.27990022279596,277.27990022279596,79990.12804596002,79990.15782738806,-0.029781428034766577,0.0,8575.796259387458,8575.796259387458,0.904774967374643,3646.9278970614746,277.27990022279596,4.129900222795982,1.0,0.002,0.26268054455338424,0.004562417777305215,0.0004068489403817131,0.001593151059599398,0.20342447019085655,0.20342447019085655,0.0,-1.8888970249042458e-14,0.9999994512028979,0.9999994512028979,0.0,0.09178383726266275,5.0370731552280025e-08,0.0,0.0,0.0,1601652.176263954,267.95246806282125,0.0,1.0,1279917.7145919122,2616.7985108219355,,,,,,,,,,,,,,,,,,,2.0,14750.275824139746,1450.0,0.375,6.1796691888313084,3.5
