time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1678.0,-30.000037158179815,4.802628392665909,34.898372238654616,28.37191385859626,6.438345464090221,-26.356198895952875,-39.86627545729277,2.7945072018634187,-5.197532737274798,-5.197532737241213,39.79673916391832,37568.96805523553,20600.33192760867,20600.33192760867,58169.2999828442,80000.2160349893,79990.15751926762,20600.33192760867,100590.4894468763,100590.4894468763,100590.4894468763,126529.83858915753,123830.00387862948,2699.8347105280595,0.0,93290.70497072389,50859.45699097075,47145.8310886146,25939.349142281244,73085.18023089584,19779.352473418716,1450.0,0.0,0.8866491839932505,2.863769627282285,0.0014957518510113484,1.0,1.0,-5.197532737274798,351933.62509769294,1545787.8626607577,4.392271020513212,1545787.8626607577,4.392271020513212,0.7625230827853846,0.09178388728123942,3.6287835723475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287835723475,1.2786944319857343,1.2789929309981942,2.8378817343501064,6013.130858614441,14750.275724578538,6484.5321344399,0.00041603588830964127,25708.533758152214,2621.5408685078205,19382.700494731296,1976.4853945772816,0.7539403326953648,0.7539403326953648,32739.74207745496,32395.05729023726,1.013317695464028,0.8,4333.521548143126,4287.898129693729,1.013317695464028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647379366838156,4.802628392665909,-1.0538980970593697,5.856526489725279,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999864703196993,0.00023343146265284906,198.92224265191822,0.0,0.0,0.0,0.0141343227442415,8.005737460220277e-05,0.0001533709297975845,0.0005565499105251363,0.09178388728118654,0.09178388728118654,0.09178388728118654,0.09178383465941747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1099304421,589.7539609862292,0.0,0.09178388728118654,0.09178388728123942,0.09178388728123942,0.375,0.375,0.5,6.009952086663996,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,25939.349142281244,19779.352473418716,0.7625230827853846,0.7968672348700664,3.878298850552833,0.795911015052185,0.5140435849859711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954903245885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915461038615,261.36915461038615,-11.78084538961383,244.97188046634764,277.76642875442474,119599.31758043283,119599.33313062167,-0.01555018883695929,0.0,nan,277.76642875442474,4.61642875442476,271.20751909680945,-1.9424809031905284,264.64860943919393,-8.501390560806044,258.0896997815783,-15.060300218421673,251.53079012396302,-21.61920987603696,244.97188046634764,-28.178119533652335,1.0,1.0,25762.5980482374,25762.5980482374,277.2798993868262,4.129899386826196,277.2798993868262,277.2798993868262,79990.13376924675,79990.15751926762,-0.023750020875013433,0.0,8575.796259387458,8575.796259387458,0.9047749923555344,3646.9274902092375,277.2798993868262,4.129899386826196,1.0,0.002,0.2626805975432165,0.004562417409586962,0.0004068490217804244,0.0015931509782187768,0.20342451089021218,0.20342451089021218,0.0,-7.988401606873197e-16,0.9999994226672716,0.9999994226672716,0.0,0.09178383429139735,5.298984206741878e-08,0.0,0.0,0.0,1601652.1753410478,267.9524672627252,0.0,1.0,1279917.7173434573,2616.7984995732195,,,,,,,,,,,,,,,,,,,2.0,14750.275724578538,1450.0,0.375,6.1796691888313084,3.5
1679.0,-30.00003681319116,4.802625660849648,34.89837204183594,28.371916722413175,6.438344389773862,-26.356198692894758,-39.866275422368176,2.794506269476851,-5.197533474129727,-5.197533474103411,39.79673880225774,37568.96499358493,20600.327818003298,20600.327818003298,58169.292811588224,80000.22143050842,79990.1575295534,20600.327818003298,100590.48534755669,100590.48534755669,100590.48534755669,126529.83410081983,123830.0001393381,2699.8339614817337,0.0,93290.70835963271,50859.45192270704,47145.84048547297,25939.348753263148,73085.18923873611,19779.352147352878,1450.0,0.0,0.8866491815464096,2.8637695494372744,0.0014957518510113484,1.0,1.0,-5.197533474129727,351933.6149731607,1545787.8471341203,4.392271102753302,1545787.8471341203,4.392271102753302,0.7625230816507933,0.09178388691131055,3.6287831658137715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831658137715,1.278694436306304,1.2789929353197724,2.8378814068324587,6013.130164643847,14750.275655637613,6484.532447971392,0.0004160360460402038,25708.537572184156,2621.541257430841,19382.70143189791,1976.4854901416804,0.7539402572968364,0.7539402572968364,32739.73914318031,32395.05729023726,1.013317581941738,0.8,4333.52115975453,4287.898129693729,1.013317581941738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647378040737876,4.802625660849648,-1.0538996605443245,5.856525321393972,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999864344135342,0.00023343147103459144,198.92224236968124,0.0,0.0,0.0,0.0141343227442415,8.005737491824675e-05,0.0001533709294815405,0.0005565498470278253,0.0917838869115788,0.0917838869115788,0.0917838869115788,0.09178383191119319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1161868373,589.7539589050218,0.0,0.0917838869115788,0.09178388691131055,0.09178388691131055,0.375,0.375,0.5,6.009950436707059,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,25939.348753263148,19779.352147352878,0.7625230816507933,0.7968670111027302,3.8782989582903946,0.7959108188332874,0.5140434797379286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495488356545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915446091433,261.36915446091433,-11.780845539085647,244.97188079009476,277.76642813173396,119599.2958655074,119599.31873106623,-0.022865558838464084,0.0,nan,277.76642813173396,4.616428131733983,271.2075186634063,-1.942481336593687,264.6486091950784,-8.501390804921584,258.0896997267502,-15.060300273249766,251.5307902584225,-21.619209741577464,244.97188079009476,-28.17811920990522,1.0,1.0,25762.5980482374,25762.5980482374,277.27989865116336,4.129898651163387,277.27989865116336,277.27989865116336,79990.13890278281,79990.1575295534,-0.018626770586706698,0.0,8575.796259387458,8575.796259387458,0.9047750174416749,3646.92708164284,277.27989865116336,4.129898651163387,1.0,0.002,0.26268065290952664,0.004562417041844686,0.00040684910691316813,0.0015931508931129699,0.20342455345658406,0.20342455345658406,0.0,2.613794597428054e-14,0.9999993967755829,0.9999993967755829,0.0,0.09178383154502887,5.536628167977323e-08,0.0,0.0,0.0,1601652.1744910898,267.95246652587025,0.0,1.0,1279917.7198775166,2616.7984892136265,,,,,,,,,,,,,,,,,,,2.0,14750.275655637613,1450.0,0.375,6.1796691888313084,3.5
1680.0,-30.000036459306358,4.802622964057643,34.89837184691715,28.371918678190582,6.438343612641874,-26.35619845211164,-39.86627538744358,2.794505605447506,-5.1975341306417135,-5.197534130646807,39.7967384634014,37568.9632143579,20600.32361509116,20600.32361509116,58169.28682944906,80000.22520609296,79990.1580002403,20600.32361509116,100590.48161533146,100590.48161533146,100590.48161533146,126529.83001585866,123829.99683126176,2699.833184596905,0.0,93290.71068324673,50859.44869151301,47145.8466574819,25939.348400527204,73085.1950580091,19779.35185095662,1450.0,0.0,0.8866491794268057,2.8637694800801023,0.0014957518510113484,1.0,1.0,-5.1975341306417135,351933.60595255846,1545787.8325854384,4.392271173994718,1545787.8325854384,4.392271173994718,0.7625230805934438,0.09178388652653208,3.628782882008708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782882008708,1.278694439383338,1.2789929383975247,2.83788117805433,6013.129679890445,14750.275617293768,6484.532671263021,0.00041603615676337116,25708.540223163138,2621.5415277554657,19382.70209933153,1976.4855582009689,0.7539402055145826,0.7539402055145826,32739.737094735225,32395.05729023726,1.0133175026907473,0.8,4333.520888616753,4287.898129693729,1.0133175026907473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647376684529077,4.802622964057643,-1.0539011624785797,5.856524126536223,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999863975814649,0.0002334314796324725,198.92224208016626,0.0,0.0,0.0,0.0141343227442415,8.005737523429045e-05,0.00015337092916549683,0.000556549802353525,0.09178388652666818,0.09178388652666818,0.09178388652666818,0.091783829468879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1228543957,589.753956689389,0.0,0.09178388652666818,0.09178388652653208,0.09178388652653208,0.375,0.375,0.5,6.009948725004624,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25939.348400527204,19779.35185095662,0.7625230805934438,0.7968668690436131,3.8782989945552933,0.7959106736087794,0.5140434144636092,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954862971188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915430014227,261.36915430014227,-11.780845699857707,244.97188110903954,277.76642749124505,119599.28193511245,119599.30652934965,-0.024594237184297395,0.0,nan,277.76642749124505,4.6164274912450765,271.20751821480405,-1.9424817851959233,264.6486089383629,-8.501391061637094,258.0896996619216,-15.060300338078378,251.53079038548057,-21.619209614519406,244.97188110903954,-28.178118890960434,1.0,1.0,25762.5980482374,25762.5980482374,277.27989804950545,4.129898049505471,277.27989804950545,277.27989804950545,79990.14263372988,79990.1580002403,-0.015366510429885238,0.0,8575.796259387458,8575.796259387458,0.9047750349545476,3646.9267964187516,277.27989804950545,4.129898049505471,1.0,0.002,0.2626807103298977,0.004562416678216548,0.00040684919529497765,0.0015931508047218816,0.20342459764748883,0.20342459764748883,0.0,1.6859343782149594e-14,0.9999993743961123,0.9999993743961123,0.0,0.09178382910617584,5.742035623865868e-08,0.0,0.0,0.0,1601652.1737338079,267.95246586935826,0.0,1.0,1279917.7221352714,2616.7984799835963,,,,,,,,,,,,,,,,,,,2.0,14750.275617293768,1450.0,0.375,6.1796691888313084,3.5
1681.0,-30.00003610117826,4.802620302965283,34.89837165451982,28.37190383523705,6.438343056224414,-26.356198185437865,-39.86627535251898,2.7945051404843504,-5.197534712139884,-5.197534712147443,39.796738146267195,37568.981333314405,20600.319331132214,20600.319331132214,58169.30066444662,80000.20912032647,79990.15889393879,20600.319331132214,100590.478225071,100590.478225071,100590.478225071,126529.82630689637,123829.99392299153,2699.832383904838,0.0,93290.70026323386,50859.47247622305,47145.80865223423,25939.348081825377,73085.15673405961,19779.351582414256,1450.0,0.0,0.8866491776111644,2.8637694186477565,0.0014957518510113484,1.0,1.0,-5.197534712139884,351933.59796265967,1545787.8189683896,4.3922712350197335,1545787.8189683896,4.3922712350197335,0.7625230796094226,0.09178388612881894,3.628784520040698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784520040698,1.2786944415379227,1.2789929405526124,2.8378824542916243,6013.132384084128,14750.275599235147,6484.53132438132,0.0004160355262114526,25708.525746849133,2621.540051582256,19382.698073411993,1976.4851476714264,0.7539404734550973,0.7539404734550973,32739.748917704193,32395.05729023726,1.0133179601020996,0.8,4333.522453537168,4287.898129693729,1.0133179601020996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64737530216784,4.802620302965283,-1.053902605672162,5.856522908637445,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999863603077664,0.00023343148833344576,198.92224178717981,0.0,0.0,0.0,0.0141343227442415,8.005737555033445e-05,0.00015337092884945281,0.0005565500524331577,0.09178388612873317,0.09178388612873317,0.09178388612873317,0.09178382731202103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1298844636,589.7539543553206,0.0,0.09178388612873317,0.09178388612881894,0.09178388612881894,0.375,0.375,0.5,6.009946960483347,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,25939.348081825377,19779.351582414256,0.7625230796094226,0.7968678957325303,3.8782982569228595,0.7959112802632631,0.5140439319302474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954841845862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691541505751,261.3691541505751,-11.78084584942485,244.9718814267945,277.7664268743558,119599.33377750646,119599.356657651,-0.02288014452783832,0.0,nan,277.7664268743558,4.6164268743557955,271.2075177848437,-1.9424822151563035,264.64860869533135,-8.50139130466863,258.0896996058189,-15.06030039418107,251.5307905163067,-21.619209483693282,244.9718814267945,-28.178118573205467,1.0,1.0,25762.5980482374,25762.5980482374,277.27989757221656,4.129897572216578,277.27989757221656,277.27989757221656,79990.12240335139,79990.15889393879,-0.03649058740120381,0.0,8575.796259387458,8575.796259387458,0.9047749338758447,3646.9284426409017,277.27989757221656,4.129897572216578,1.0,0.002,0.2626807695062689,0.004562416319208478,0.0004068492864597164,0.0015931507135353924,0.20342464322985818,0.20342464322985818,0.0,-4.8910528405166076e-15,0.999999355263873,0.999999355263873,0.0,0.09178382695243167,5.917638726758622e-08,0.0,0.0,0.0,1601652.173063054,267.9524652878601,0.0,1.0,1279917.7241350543,2616.7984718081966,,,,,,,,,,,,,,,,,,,2.0,14750.275599235147,1450.0,0.375,6.1796691888313084,3.5
1682.0,-30.0000358447914,4.802617670483029,34.89837146037307,28.371903485991083,6.438343192321774,-26.356197941080104,-39.866275317594386,2.7945052886104236,-5.19753567800791,-5.197535678024388,39.79673771103033,37568.98271394782,20600.315897925273,20600.315897925273,58169.29861187309,80000.20855672585,79990.15693293494,20600.315897925273,100590.47283086022,100590.47283086022,100590.47283086022,126529.82041705398,123829.98887746166,2699.8315395923214,0.0,93290.69986065241,50859.47401787418,47145.80649197582,25939.347586193762,73085.15407816958,19779.351168720303,1450.0,0.0,0.8866491742629674,2.863769316608718,0.0014957518510113484,1.0,1.0,-5.19753567800791,351933.58469144866,1545787.800282589,4.392271347555051,1545787.800282589,4.392271347555051,0.7625230782306907,0.09178388574101352,3.628784575983752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784575983752,1.278694440851524,1.2789929398660536,2.8378824995651244,6013.132480013242,14750.275593942986,6484.5312745713145,0.00041603550358476,25708.525239573253,2621.5399998545126,19382.697924526554,1976.4851324893368,0.753940482540425,0.753940482540425,32739.749321489326,32395.05729023726,1.0133179757238873,0.8,4333.5225069832695,4287.898129693729,1.0133179757238873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647374194329917,4.802617670483029,-1.053904262118328,5.856521932601357,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999863336232112,0.00023343149456254633,198.9222415774284,0.0,0.0,0.0,0.0141343227442415,8.005737586637815e-05,0.00015337092853340913,0.0005565500598663413,0.09178388574119441,0.09178388574119441,0.09178388574119441,0.09178382369507183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1368097221,589.7539520498506,0.0,0.09178388574119441,0.09178388574101352,0.09178388574101352,0.375,0.375,0.5,6.009945099133091,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,25939.347586193762,19779.351168720303,0.7625230782306907,0.7968679615299833,3.8782981769439657,0.7959112811017275,0.5140439695011825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954820467232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691540638824,261.3691540638824,-11.7808459361176,244.97188173229807,277.7664263954667,119599.34003561824,119599.35329750218,-0.013261883916766587,0.0,nan,277.7664263954667,4.6164263954667035,271.2075174628331,-1.9424825371668817,264.64860853019934,-8.501391469800637,258.08969959756547,-15.060300402434507,251.53079066493177,-21.619209335068206,244.97188173229807,-28.178118267701905,1.0,1.0,25762.5980482374,25762.5980482374,277.27989637767234,4.129896377672367,277.27989637767234,277.27989637767234,79990.12612050847,79990.15693293494,-0.03081242647022009,0.0,8575.796259387458,8575.796259387458,0.9047749304237438,3646.9284988636705,277.27989637767234,4.129896377672367,1.0,0.002,0.2626808319885925,0.004562415881897432,0.000406849382421125,0.0015931506175962842,0.2034246912105625,0.2034246912105625,0.0,1.7409251124034242e-14,0.9999993192453137,0.9999993192453137,0.0,0.09178382325870318,6.248231034397119e-08,0.0,0.0,0.0,1601652.1719489307,267.95246432199207,0.0,1.0,1279917.7274566907,2616.7984582288723,,,,,,,,,,,,,,,,,,,2.0,14750.275593942986,1450.0,0.375,6.1796691888313084,3.5
1683.0,-30.000035724588273,4.80261505887327,34.89837126005894,28.37190463850277,6.438343110599891,-26.356197841069484,-39.86627528266979,2.7945052270829978,-5.197537073852573,-5.19753707377527,39.79673714490814,37568.98192503445,20600.313393255987,20600.313393255987,58169.29531829044,80000.2106271842,79990.15187295667,20600.313393255987,100590.46526621266,100590.46526621266,100590.46526621266,126529.81215928559,123829.98152976682,2699.830629518763,0.0,93290.70144262338,50859.472740480574,47145.80966904756,25939.34689307293,73085.15656212048,19779.35059307257,1450.0,0.0,0.8866491691960411,2.8637691691447222,0.0014957518510113484,1.0,1.0,-5.197537073852573,351933.56551226316,1545787.775977762,4.392271517858102,1545787.775977762,4.392271517858102,0.7625230764138715,0.09178388536261117,3.6287844627200863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844627200863,1.278694441136635,1.278992940151231,2.8378824103547755,6013.132290987217,14750.275426912869,6484.531295261003,0.00041603553831404073,25708.526477952888,2621.5401261340917,19382.697986369414,1976.4851387955537,0.7539404486286534,0.7539404486286534,32739.74850397614,32395.05729023726,1.0133179440956366,0.8,4333.522398774995,4287.898129693729,1.0133179440956366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647373386115418,4.80261505887327,-1.0539061616685883,5.856521220541858,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999863211125609,0.00023343149748296607,198.92224147908962,0.0,0.0,0.0,0.0141343227442415,8.005737618242216e-05,0.00015337092821736512,0.0005565500413481322,0.09178388536237246,0.09178388536237246,0.09178388536237246,0.09178381844433367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.14380810456,589.7539497136618,0.0,0.09178388536237246,0.09178388536261117,0.09178388536261117,0.375,0.375,0.5,6.009943091525511,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,25939.34689307293,19779.35059307257,0.7625230764138715,0.7968678910969994,3.8782982638358345,0.7959112089860279,0.5140439412358896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954805162092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691539964503,261.3691539964503,-11.780846003549698,244.97188200227498,277.7664259906255,119599.33711305338,119599.34742853159,-0.010315478205703764,0.0,nan,277.7664259906255,4.616425990625544,271.20751719295555,-1.9424828070444278,264.6486083952854,-8.50139160471457,258.0896995976152,-15.060300402384769,251.5307907999451,-21.619209200054883,244.97188200227498,-28.178117997724996,1.0,1.0,25762.5980482374,25762.5980482374,277.27989439189133,4.129894391891355,277.27989439189133,277.27989439189133,79990.13459698511,79990.15187295667,-0.01727597156423144,0.0,8575.796259387458,8575.796259387458,0.9047749374129512,3646.9283850336865,277.27989439189133,4.129894391891355,1.0,0.002,0.2626808994397756,0.004562415351028716,0.0004068494857163635,0.0015931505142582237,0.20342474285818174,0.20342474285818174,0.0,-2.5412831561322236e-14,0.9999992651080657,0.9999992651080657,0.0,0.09178381791137412,6.745123705228852e-08,0.0,0.0,0.0,1601652.1703388328,267.9524629261474,0.0,1.0,1279917.7322570286,2616.798438604399,,,,,,,,,,,,,,,,,,,2.0,14750.275426912869,1450.0,0.375,6.1796691888313084,3.5
1684.0,-30.00003540199789,4.802612483036555,34.89837106355943,28.37191434754061,6.4383399608311676,-26.35619786571441,-39.86627528266979,2.7945024245477135,-5.197537565669904,-5.197537565741731,39.7967368542688,37568.96947323382,20600.309100483268,20600.309100483268,58169.278573717085,80000.22841024859,79990.15327488273,20600.309100483268,100590.462375366,100590.462375366,100590.462375366,126529.80899064033,123829.97928971236,2699.829700927984,0.0,93290.71313320418,50859.454196189414,47145.843263349736,25939.34661527434,73085.18987862408,19779.350358031188,1450.0,0.0,0.8866491677417353,2.8637691171867266,0.0014957518510113484,1.0,1.0,-5.197537565669904,351933.55875459965,1545787.7634988758,4.39227156673837,1545787.7634988758,4.39227156673837,0.7625230755189552,0.09178388492211026,3.628783145050627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783145050627,1.2786944541232546,1.2789929531408823,2.837881351052489,6013.130046452785,14750.275039751543,6484.532237663111,0.0004160360393492497,25708.539034757512,2621.5414065718173,19382.700803272382,1976.4854260397162,0.753940189952735,0.753940189952735,32739.738993316314,32395.05729023726,1.013317576143745,0.8,4333.5211399181235,4287.898129693729,1.013317576143745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647372000910124,4.802612483036555,-1.0539075171008347,5.856520000137389,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999862875375963,0.0002334315053205278,198.9222412151767,0.0,0.0,0.0,0.0141343227442415,8.005737618242216e-05,0.00015337092821736512,0.0005565498392559441,0.09178388492216563,0.09178388492216563,0.09178388492216563,0.09178381662853334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.15234878095,589.7539468828321,0.0,0.09178388492216563,0.09178388492211026,0.09178388492211026,0.375,0.375,0.5,6.009941042722996,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,7.185008144006133e-11,25939.34661527434,19779.350358031188,0.7625230755189552,0.7968670591674241,3.878298825441247,0.7959106170528046,0.5140435365308118,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495479798651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691536842624,261.3691536842624,-11.780846315737563,244.97188225025116,277.7664251182736,119599.26356667552,119599.3113238633,-0.04775718775726742,0.0,nan,277.7664251182736,4.616425118273639,271.2075165446692,-1.9424834553307733,264.648607971065,-8.501392028934958,258.08969939746004,-15.06030060253994,251.5307908238555,-21.619209176144466,244.97188225025116,-28.17811774974882,1.0,1.0,25762.5980482374,25762.5980482374,277.2798940633996,4.129894063399604,277.2798940633996,277.2798940633996,79990.14586013186,79990.15327488273,-0.007414750871248543,0.0,8575.796259387458,8575.796259387458,0.9047750187229145,3646.92706077588,277.2798940633996,4.129894063399604,1.0,0.002,0.26268096811930225,0.004562414964905182,0.00040684959167545243,0.0015931504083325648,0.2034247958377262,0.2034247958377262,0.0,8.017024544226814e-15,0.9999992517256208,0.9999992517256208,0.0,0.09178381624258075,6.867952951399844e-08,0.0,0.0,0.0,1601652.1697715241,267.9524624343301,0.0,1.0,1279917.7339483951,2616.7984316898446,,,,,,,,,,,,,,,,,,,2.0,14750.275039751543,1450.0,0.375,6.1796691888313084,3.5
1685.0,-30.000035078017262,4.8026099431961695,34.898370870809636,28.371915325429313,6.438339645636095,-26.356197605651996,-39.86627528266979,2.7945021732707476,-5.1975380086815335,-5.197538008696048,39.79673656938829,37568.96919519376,20600.304780897965,20600.304780897965,58169.27397609172,80000.23030076541,79990.15474929522,20600.304780897965,100590.45953019318,100590.45953019318,100590.45953019318,126529.80588674429,123829.97713060501,2699.828756139278,0.0,93290.7143245263,50859.453218954324,47145.84567285775,25939.3463565511,73085.19202940885,19779.35013816663,1450.0,0.0,0.886649166515456,2.86376907038478,0.0014957518510113484,1.0,1.0,-5.1975380086815335,351933.55266753264,1545787.7512681652,4.392271607954505,1545787.7512681652,4.392271607954505,0.7625230746483811,0.09178388446077751,3.6287830177991904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830177991904,1.2786944552876425,1.278992954305542,2.8378812489516076,6013.129830113269,14750.27498791706,6484.532322159438,0.0004160360868351862,25708.540264583222,2621.541531979139,19382.70105583756,1976.4854517941967,0.7539401637104884,0.7539401637104884,32739.73807484229,32395.05729023726,1.0133175406094868,0.8,4333.521018346397,4287.898129693729,1.0133175406094868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647370607052864,4.8026099431961695,-1.0539088289141265,5.856518772110296,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999862538179428,0.00023343151319186548,198.92224095012654,0.0,0.0,0.0,0.0141343227442415,8.005737618242216e-05,0.00015337092821736512,0.0005565498197392732,0.09178388446065691,0.09178388446065691,0.09178388446065691,0.09178381500158915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1610876993,589.7539439869263,0.0,0.09178388446065691,0.09178388446077751,0.09178388446077751,0.375,0.375,0.5,6.009938958900363,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25939.3463565511,19779.35013816663,0.7625230746483811,0.7968670125440664,3.87829877047986,0.7959105307226244,0.5140435175989732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954778729319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691534296346,261.3691534296346,-11.780846570365384,244.97188250623554,277.7664243530335,119599.26167738638,119599.30062926831,-0.038951881945271244,0.0,nan,277.7664243530335,4.616424353033551,271.20751598367394,-1.9424840163260342,264.6486076143147,-8.501392385685278,258.0896992449547,-15.060300755045262,251.53079087559505,-21.619209124404932,244.97188250623554,-28.178117493764432,1.0,1.0,25762.5980482374,25762.5980482374,277.2798937923725,4.129893792372513,277.2798937923725,277.2798937923725,79990.14787029856,79990.15474929522,-0.006878996660816483,0.0,8575.796259387458,8575.796259387458,0.90477502657527,3646.9269328881865,277.2798937923725,4.129893792372513,1.0,0.002,0.2626810379633837,0.004562414581540411,0.0004068496994793474,0.0015931503005018625,0.2034248497396737,0.2034248497396737,0.0,-1.879009101091178e-14,0.9999992390372133,0.9999992390372133,0.0,0.09178381461665702,6.98441204908779e-08,0.0,0.0,0.0,1601652.1692605133,267.95246199131844,0.0,1.0,1279917.735471921,2616.798425461454,,,,,,,,,,,,,,,,,,,2.0,14750.27498791706,1450.0,0.375,6.1796691888313084,3.5
1686.0,-30.00003475247451,4.802607438974646,34.898370681729325,28.371916303318017,6.438339308041117,-26.356197346423034,-39.8662752128206,2.7945019019894626,-5.19753843803818,-5.197538438032258,39.79673628969424,37568.96888276919,20600.30050663422,20600.30050663422,58169.26938940342,80000.23221153514,79990.15622613097,20600.30050663422,100590.45673276519,100590.45673276519,100590.45673276519,126529.80283724677,123829.97504081845,2699.8277964283193,0.0,93290.7155130227,50859.452184256035,47145.84814307407,25939.34610448157,73085.19424755564,19779.34992381107,1450.0,0.0,0.8866491653400018,2.863769025025406,0.0014957518510113484,1.0,1.0,-5.19753843803818,351933.5467680872,1545787.739260341,4.392271647462369,1545787.739260341,4.392271647462369,0.7625230737945923,0.09178388399571266,3.6287828866321696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287828866321696,1.278694456544728,1.278992955562921,2.8378811435828233,6013.129606849459,14750.274943638731,6484.532413382575,0.00041603613635279505,25708.541521370742,2621.5416601358,19382.70132850962,1976.485479599009,0.7539401374596595,0.7539401374596595,32739.737128106397,32395.05729023726,1.0133175039818234,0.8,4333.520893033851,4287.898129693729,1.0133175039818234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647369227820106,4.802607438974646,-1.0539101179931496,5.856517556967796,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999986219935702,0.00023343152110115721,198.9222406837983,0.0,0.0,0.0,0.0141343227442415,8.005737681450988e-05,0.0001533709275852774,0.0005565497973283564,0.09178388399572619,0.09178388399572619,0.09178388399572619,0.09178381342614074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.170013615,589.7539410296239,0.0,0.09178388399572619,0.09178388399571266,0.09178388399571266,0.375,0.375,0.5,6.0099368417988055,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,25939.34610448157,19779.34992381107,0.7625230737945923,0.7968669641652897,3.878298717051641,0.7959104438085133,0.5140434977228743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495475938914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691532202071,261.3691532202071,-11.780846779792853,244.9718827688384,277.7664236715757,119599.2586350189,119599.29067234996,-0.03203733104204416,0.0,nan,277.7664236715757,4.616423671575717,271.20751549102835,-1.9424845089716314,264.64860731048105,-8.501392689518923,258.0896991299333,-15.06030087006667,251.5307909493858,-21.619209050614188,244.9718827688384,-28.178117231161565,1.0,1.0,25762.5980482374,25762.5980482374,277.279893535246,4.129893535246026,277.279893535246,277.279893535246,79990.14976964715,79990.15622613097,-0.006456483824877068,0.0,8575.796259387458,8575.796259387458,0.9047750346692458,3646.9268010653304,277.279893535246,4.129893535246026,1.0,0.002,0.26268110891930235,0.004562414195632648,0.0004068498090167951,0.0015931501909806486,0.20342490450839754,0.20342490450839754,0.0,-2.5561150418518253e-15,0.9999992269238405,0.9999992269238405,0.0,0.09178381303978012,7.095593254639058e-08,0.0,0.0,0.0,1601652.1687652534,267.9524615619618,0.0,1.0,1279917.736948486,2616.79841942504,,,,,,,,,,,,,,,,,,,2.0,14750.274943638731,1450.0,0.375,6.1796691888313084,3.5
1687.0,-30.000034426017923,4.802604969978122,34.89837049623266,28.37191717643293,6.438338993266309,-26.35619708408958,-39.86627140603957,2.794501651337846,-5.197538855081348,-5.197538855086957,39.79673601486401,37568.954564798936,20600.29627963406,20600.29627963406,58169.250844433,80000.23394106941,79990.15769936524,20600.29627963406,100590.4539789993,100590.4539789993,100590.4539789993,126529.79983745767,123829.97301499144,2699.826822466232,0.0,93290.71657356319,50859.43719729221,47145.86597363442,25939.345858458375,73085.2118320928,19779.349714472133,1450.0,0.0,0.8866491642098763,2.8637689809669085,0.0014957518510113484,1.0,1.0,-5.197538855081348,351933.5410378333,1545787.7274594712,4.392271685446705,1545787.7274594712,4.392271685446705,0.7625230729564612,0.09178388352767423,3.628782767830915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782767830915,1.2786944577062183,1.2789929567246823,2.837881048096818,6013.129404526072,14750.27490722236,6484.532497668622,0.00041603618143202706,25708.54265529022,2621.5417757634077,19382.701580446257,1976.4855052893963,0.7539401140055579,0.7539401140055579,32739.73627062399,32395.05729023726,1.0133174708072317,0.8,4333.520779535142,4287.898129693729,1.0133174708072317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647367863838509,4.802604969978122,-1.0539113852838708,5.856516355261993,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999861859583469,0.00023343152903265246,198.92224041672247,0.0,0.0,0.0,0.0141343227442415,8.005741126329756e-05,0.0001533708931364897,0.0005565496541005306,0.09178388352769025,0.09178388352769025,0.09178388352769025,0.09178381189707775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.17911786435,589.7539380137619,0.0,0.09178388352769025,0.09178388352767423,0.09178388352767423,0.375,0.375,0.5,6.0099346928766,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25939.345858458375,19779.349714472133,0.7625230729564612,0.7968663590951703,3.8782986575545952,0.7959099985654009,0.5140431781344561,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954739955708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691530499193,261.3691530499193,-11.780846950080672,244.97188303722166,277.7664230626169,119599.25560854815,119599.28165845312,-0.026049904990310888,0.0,nan,277.7664230626169,4.616423062616946,271.207515057538,-1.9424849424619879,264.648607052459,-8.501392947540978,258.08969904737967,-15.06030095262031,251.53079104230062,-21.619208957699357,244.97188303722166,-28.17811696277832,1.0,1.0,25762.5980482374,25762.5980482374,277.2798932899811,4.129893289981112,277.2798932899811,277.2798932899811,79990.15148926029,79990.15769936524,-0.006210104955243878,0.0,8575.796259387458,8575.796259387458,0.9047750420001622,3646.9266816700697,277.2798932899811,4.129893289981112,1.0,0.002,0.2626811809386111,0.004562413807019514,0.0004068499202116289,0.001593150079791047,0.20342496010581443,0.20342496010581443,0.0,2.675810961694225e-15,0.9999992153381119,0.9999992153381119,0.0,0.09178381150835889,7.201931534884915e-08,0.0,0.0,0.0,1601652.168284197,267.95246114491863,0.0,1.0,1279917.7383827046,2616.798413561746,,,,,,,,,,,,,,,,,,,2.0,14750.27490722236,1450.0,0.375,6.1796691888313084,3.5
1688.0,-30.000033960979536,4.802602535762479,34.89837031420322,28.371917909849458,6.438338694013493,-26.356196695480207,-39.866271371114976,2.7945014285141285,-5.197539263223291,-5.19753926323188,39.79673574384433,37568.95497025216,20600.292105928376,20600.292105928376,58169.24707618054,80000.23552081536,79990.1591462723,20600.292105928376,100590.45125220067,100590.45125220067,100590.45125220067,126529.79686915083,123829.97103442499,2699.825834725833,0.0,93290.7174931479,50859.436942584485,47145.867278403784,25939.345616950162,73085.21289535395,19779.34950889107,1450.0,0.0,0.8866491631111717,2.86376893784878,0.0014957518510113484,1.0,1.0,-5.197539263223291,351933.5354298832,1545787.7158241211,4.392271722374957,1545787.7158241211,4.392271722374957,0.7625230721304774,0.09178388305698254,3.6287826636963296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826636963296,1.2786944587387572,1.2789929577574624,2.837880964367036,6013.129227112711,14750.274877625605,6484.532572597038,0.00041603622109085054,25708.543646458187,2621.541876834412,19382.701804412303,1976.4855281275773,0.753940093649864,0.753940093649864,32739.7355190025,32395.05729023726,1.0133174417282258,0.8,4333.520680048472,4287.898129693729,1.0133174417282258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647366517054141,4.802602535762479,-1.0539126329449484,5.8565151687074275,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999861375575083,0.00023343154033109086,198.92224003627217,0.0,0.0,0.0,0.0141343227442415,8.005741157934199e-05,0.0001533708928204453,0.0005565496369824598,0.09178388305701779,0.09178388305701779,0.09178388305701779,0.09178381040140621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1883901996,589.7539349426703,0.0,0.09178388305701779,0.09178388305698254,0.09178388305698254,0.375,0.375,0.5,6.009932513186809,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25939.345616950162,19779.34950889107,0.7625230721304774,0.7968663456417411,3.878298593662515,0.7959099354266008,0.514043176203711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954720467723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915292566437,261.36915292566437,-11.780847074335611,244.9718833344123,277.7664225169164,119599.25318879817,119599.27219679668,-0.01900799850834715,0.0,nan,277.7664225169164,4.61642251691643,271.20751468041567,-1.942485319584307,264.6486068439149,-8.5013931560851,258.08969900741386,-15.060300992586122,251.53079117091306,-21.619208829086915,244.9718833344123,-28.17811666558768,1.0,1.0,25762.5980482374,25762.5980482374,277.27989305055604,4.129893050556063,277.27989305055604,277.27989305055604,79990.15297193527,79990.1591462723,-0.006174337031552568,0.0,8575.796259387458,8575.796259387458,0.9047750484260366,3646.9265770148113,277.27989305055604,4.129893050556063,1.0,0.002,0.2626812539866314,0.004562413415278863,0.0004068500330072637,0.001593149966986211,0.20342501650363184,0.20342501650363184,0.0,-6.52516235488676e-15,0.999999204129997,0.999999204129997,0.0,0.09178381000894326,7.30480392850097e-08,0.0,0.0,0.0,1601652.1678134063,267.9524607367767,0.0,1.0,1279917.739786315,2616.7984078235972,,,,,,,,,,,,,,,,,,,2.0,14750.274877625605,1450.0,0.375,6.1796691888313084,3.5
1689.0,-30.000033573414104,4.802600135327018,34.89837013518693,28.371917246282123,6.438338420082071,-26.356196374064407,-39.86627130126578,2.7945012207323363,-5.19753969593711,-5.197539695890195,39.796735466666455,37568.95647823236,20600.288052307456,20600.288052307456,58169.244530539814,80000.23458782585,79990.16033441652,20600.288052307456,100590.44838672398,100590.44838672398,100590.44838672398,126529.7937513694,123829.96891937926,2699.8248319901504,0.0,93290.71641448172,50859.43830488812,47145.86456621511,25939.345364645425,73085.20993086054,19779.34929452401,1450.0,0.0,0.8866491619094248,2.8637688921347375,0.0014957518510113484,1.0,1.0,-5.19753969593711,351933.52948430926,1545787.7039246974,4.392271762766541,1545787.7039246974,4.392271762766541,0.7625230712831592,0.09178388258540791,3.628782689797683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782689797683,1.2786944597015937,1.2789929587205235,2.8378809826426594,6013.129265836564,14750.275081624812,6484.532642467345,0.00041603622340589486,25708.543164287137,2621.5418276666487,19382.702013259328,1976.485549424047,0.7539401159138682,0.7539401159138682,32739.73570739657,32395.05729023726,1.0133174490168841,0.8,4333.520704984825,4287.898129693729,1.0133174490168841,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647365209019097,4.802600135327018,-1.05391388096508,5.856514016292098,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999860972200033,0.00023343154974726768,198.92223971920293,0.0,0.0,0.0,0.0141343227442415,8.005741221143026e-05,0.000153370892188357,0.0005565496386919366,0.09178388258574409,0.09178388258574409,0.09178388258574409,0.0917838088118689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.19779521815,589.7539318275186,0.0,0.09178388258574409,0.09178388258540791,0.09178388258540791,0.375,0.375,0.5,6.009930300021113,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,25939.345364645425,19779.34929452401,0.7625230712831592,0.7968664234689717,3.878298439144455,0.795909932879287,0.5140432176875872,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954692707032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915283433154,261.36915283433154,-11.780847165668433,244.9718836420211,277.766422026642,119599.2543960198,119599.26836772358,-0.013971703784055347,0.0,nan,277.766422026642,4.616422026641999,271.2075143497179,-1.9424856502820944,264.64860667279373,-8.501393327206245,258.0896989958694,-15.060301004130565,251.53079131894523,-21.619208681054744,244.9718836420211,-28.178116357978865,1.0,1.0,25762.5980482374,25762.5980482374,277.2798927564439,4.129892756443951,277.2798927564439,277.2798927564439,79990.1521858261,79990.16033441652,-0.008148590422933921,0.0,8575.796259387458,8575.796259387458,0.90477504681539,3646.9266032466717,277.2798927564439,4.129892756443951,1.0,0.002,0.2626813281594642,0.004562413014588307,0.0004068501475243541,0.001593149852500285,0.20342507376217706,0.20342507376217706,0.0,2.463914489103658e-14,0.9999991918754458,0.9999991918754458,0.0,0.09178380841259871,7.417280919373419e-08,0.0,0.0,0.0,1601652.1673142738,267.95246030406287,0.0,1.0,1279917.7412744274,2616.798401739982,,,,,,,,,,,,,,,,,,,2.0,14750.275081624812,1450.0,0.375,6.1796691888313084,3.5
1690.0,-30.00003318746475,4.80259776786755,34.898369958863036,28.371917630452685,6.438338003905224,-26.35619606832784,-39.86627126634119,2.7945008847681008,-5.197540142403454,-5.197540142418683,39.79673518626617,37568.95680144948,20600.284095189636,20600.284095189636,58169.240896639116,80000.2355162338,79990.16134142771,20600.284095189636,100590.44543661734,100590.44543661734,100590.44543661734,126529.79054299202,123829.96672945657,2699.823813535445,0.0,93290.71672584602,50859.438011060876,47145.86523865016,25939.34510637468,73085.21034502484,19779.349075313603,1450.0,0.0,0.8866491606492474,2.8637688449678316,0.0014957518510113484,1.0,1.0,-5.197540142403454,351933.523349776,1545787.6918864718,4.392271805122016,1545787.6918864718,4.392271805122016,0.7625230704245021,0.09178388211221158,3.6287826012036315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826012036315,1.2786944612584126,1.278992960277706,2.8378809099027507,6013.129111709426,14750.275165605131,6484.5327554412615,0.0004160362639516525,25708.54387774633,2621.5419004192395,19382.702350945925,1976.4855838584967,0.7539401081258382,0.7539401081258382,32739.735067943377,32395.05729023726,1.0133174242774865,0.8,4333.520620345056,4287.898129693729,1.0133174242774865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647363932123976,4.80259776786755,-1.0539151234443578,5.856512891311908,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999860570506965,0.00023343155912418197,198.92223940345576,0.0,0.0,0.0,0.0141343227442415,8.005741252747382e-05,0.00015337089187231345,0.0005565496239573345,0.09178388211241309,0.09178388211241309,0.09178388211241309,0.09178380716971875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.20735506166,589.7539286611513,0.0,0.09178388211241309,0.09178388211221158,0.09178388211221158,0.375,0.375,0.5,6.009928051766407,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25939.34510637468,19779.349075313603,0.7625230704245021,0.7968664189590577,3.878298360998348,0.7959098786475463,0.5140432191970414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495466957113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691527568567,261.3691527568567,-11.780847243143285,244.97188395658156,277.7664215571318,119599.24990329733,119599.26175505908,-0.01185176174829056,0.0,nan,277.7664215571318,4.616421557131844,271.2075140370219,-1.9424859629780826,264.64860651691185,-8.501393483088123,258.08969899680164,-15.060301003198333,251.53079147669158,-21.6192085233084,244.97188395658156,-28.178116043418413,1.0,1.0,25762.5980482374,25762.5980482374,277.27989242734026,4.12989242734028,277.27989242734026,277.27989242734026,79990.15306980284,79990.16134142771,-0.008271624872577377,0.0,8575.796259387458,8575.796259387458,0.9047750522822985,3646.9265142096497,277.27989242734026,4.12989242734028,1.0,0.002,0.26268140350954977,0.004562412606277304,0.00040685026385323293,0.0015931497361616161,0.20342513192661646,0.20342513192661646,0.0,1.484923295436147e-14,0.9999991790489792,0.9999991790489792,0.0,0.09178380676213987,7.535007171577237e-08,0.0,0.0,0.0,1601652.1667992785,267.9524598575965,0.0,1.0,1279917.7428098319,2616.798395463024,,,,,,,,,,,,,,,,,,,2.0,14750.275165605131,1450.0,0.375,6.1796691888313084,3.5
1691.0,-30.000032802136555,4.8025954325922005,34.8983697849276,28.371918119397037,6.438337528148346,-26.35619576910799,-39.86627123141659,2.7945004951200483,-5.1975406028771545,-5.1975406028918725,39.796734902487074,37568.956925680024,20600.280233097186,20600.280233097186,58169.23715877721,80000.23666830052,79990.16216922997,20600.280233097186,100590.44240232716,100590.44240232716,100590.44240232716,126529.78724431407,123829.96446565613,2699.822778657938,0.0,93290.7171685095,50859.43742589014,47145.866380688174,25939.344841986906,73085.21122267508,19779.34885113303,1450.0,0.0,0.8866491593299353,2.8637687963211187,0.0014957518510113484,1.0,1.0,-5.1975406028771545,351933.5170227791,1545787.6797023811,4.392271849465049,1545787.6797023811,4.392271849465049,0.7625230695540561,0.09178388163660157,3.628782493263954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782493263954,1.2786944630639958,1.2789929620837106,2.837880821481544,6013.128924355499,14750.275253250395,6484.532886467317,0.00041603631243629943,25708.54476444467,2621.5419908373065,19382.702742591573,1976.4856237952383,0.7539400973561974,0.7539400973561974,32739.734288857526,32395.05729023726,1.01331739413593,0.8,4333.520517223128,4287.898129693729,1.01331739413593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473626858919355,4.8025954325922005,-1.053916360754548,5.8565117933467485,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999860169460456,0.00023343156848600407,198.9222390882168,0.0,0.0,0.0,0.0141343227442415,8.005741284351767e-05,0.0001533708915562696,0.0005565496062556755,0.09178388163671694,0.09178388163671694,0.09178388163671694,0.0917838054740193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.217076376,589.7539254413706,0.0,0.09178388163671694,0.09178388163660157,0.09178388163660157,0.375,0.375,0.5,6.0099257668979575,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,25939.344841986906,19779.34885113303,0.7625230695540561,0.7968664022911873,3.878298296052565,0.7959098179459033,0.514043214723912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954646531695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915268524757,261.36915268524757,-11.780847314752407,244.97188427618084,277.7664210943142,119599.24396812513,119599.25492260508,-0.010954479935131893,0.0,nan,277.7664210943142,4.616421094314205,271.2075137306876,-1.9424862693123828,264.6486063670609,-8.501393632939084,258.08969900343413,-15.060300996565843,251.5307916398075,-21.619208360192488,244.97188427618084,-28.178115723819133,1.0,1.0,25762.5980482374,25762.5980482374,277.2798920633948,4.129892063394834,277.2798920633948,277.2798920633948,79990.15409356082,79990.16216922997,-0.00807566914591007,0.0,8575.796259387458,8575.796259387458,0.904775058942975,3646.9264057302735,277.2798920633948,4.129892063394834,1.0,0.002,0.26268148008785236,0.004562412190208099,0.00040685038207262153,0.001593149617937088,0.20342519103631077,0.20342519103631077,0.0,9.709680975911184e-15,0.9999991656672074,0.9999991656672074,0.0,0.09178380505829929,7.657830228446135e-08,0.0,0.0,0.0,1601652.1662681259,267.9524593971228,0.0,1.0,1279917.7443934055,2616.7983889891343,,,,,,,,,,,,,,,,,,,2.0,14750.275253250395,1450.0,0.375,6.1796691888313084,3.5
