time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1692.0,-30.0000324209749,4.802593129507098,34.8983696135875,28.371918119397037,6.438337243213738,-26.356195454556026,-39.8662711615674,2.7945002767946896,-5.197541030807713,-5.197541030816949,39.79673462944952,37568.95775898652,20600.276370267533,20600.276370267533,58169.23412925405,80000.23692913791,79990.16315289342,20600.276370267533,100590.43952316095,100590.43952316095,100590.43952316095,126529.78411602143,123829.96238692132,2699.8217291000988,0.0,93290.71705025421,50859.4378801022,47145.865744613344,25939.34459286048,73085.21033747382,19779.348639510255,1450.0,0.0,0.8866491581376282,2.863768751112441,0.0014957518510113484,1.0,1.0,-5.197541030807713,351933.5111429319,1545787.6679799831,4.39227188953935,1545787.6679799831,4.39227188953935,0.7625230687191034,0.09178388115592953,3.628782456091961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782456091961,1.2786944640756903,1.2789929630956414,2.8378807901659617,6013.128858001538,14750.275346173019,6484.532959883099,0.0004160363330447176,25708.54499520597,2621.5420143684105,19382.702962036255,1976.4856461723684,0.7539400991246554,0.7539400991246554,32739.734020557917,32395.05729023726,1.013317383755857,0.8,4333.52048171026,4287.898129693729,1.013317383755857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647361439422014,4.802593129507098,-1.053917565664908,5.856510695172006,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999859772750407,0.00023343157774659883,198.92223877638648,0.0,0.0,0.0,0.0141343227442415,8.005741347560568e-05,0.0001533708909241816,0.000556549598260864,0.09178388115619873,0.09178388115619873,0.09178388115619873,0.09178380390165616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2270090602,589.7539221524378,0.0,0.09178388115619873,0.09178388115592953,0.09178388115592953,0.375,0.375,0.5,6.009923449303571,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25939.34459286048,19779.348639510255,0.7625230687191034,0.7968664307172887,3.8782981944383677,0.795909786133957,0.5140432323518039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954623529341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915263540607,261.36915263540607,-11.78084736459391,244.9718846009179,277.76642066989416,119599.24222167951,119599.24984621648,-0.007624536954331089,0.0,nan,277.76642066989416,4.6164206698941825,271.207513456099,-1.9424865439009977,264.6486062423037,-8.501393757696292,258.08969902850833,-15.060300971491642,251.53079181471313,-21.61920818528685,244.9718846009179,-28.17811539908209,1.0,1.0,25762.5980482374,25762.5980482374,277.27989175017206,4.129891750172078,277.27989175017206,277.27989175017206,79990.15451048546,79990.16315289342,-0.008642407963634469,0.0,8575.796259387458,8575.796259387458,0.904775061236762,3646.9263683724207,277.27989175017206,4.129891750172078,1.0,0.002,0.2626815577564016,0.0045624117747518145,0.00040685050200802873,0.0015931494980139665,0.20342525100401437,0.20342525100401437,0.0,2.1995426313647926e-14,0.9999991537889523,0.9999991537889523,0.0,0.0917838034873953,7.766853423292363e-08,0.0,0.0,0.0,1601652.165774509,267.95245896919226,0.0,1.0,1279917.7458650684,2616.798382972776,,,,,,,,,,,,,,,,,,,2.0,14750.275346173019,1450.0,0.375,6.1796691888313084,3.5
1693.0,-30.000032041348042,4.802590857911601,34.89836944457021,28.371918468643003,6.438336816105084,-26.35619515560269,-39.8662711266428,2.7944999303595477,-5.197541468053714,-5.1975414680665795,39.79673435374513,37568.95806594829,20600.27259151505,20600.27259151505,58169.23065746334,80000.23781974545,79990.16398062596,20600.27259151505,100590.43657214101,100590.43657214101,100590.43657214101,126529.78091165608,123829.96024727951,2699.820664376567,0.0,93290.71732323179,50859.437569434005,47145.86639310865,25939.344339515064,73085.21073262372,19779.348424436397,1450.0,0.0,0.8866491569074818,2.8637687049195626,0.0014957518510113484,1.0,1.0,-5.197541468053714,351933.50513508095,1545787.6561429496,4.3922719308854585,1545787.6561429496,4.3922719308854585,0.7625230678751294,0.0917838806722521,3.6287823677967914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287823677967914,1.2786944656810297,1.2789929647013554,2.837880717552109,6013.128704141498,14750.27543852304,6484.533076378039,0.00041603637399312976,25708.545695969384,2621.542085826392,19382.70331024743,1976.4856816800266,0.7539400921183291,0.7539400921183291,32739.733383261984,32395.05729023726,1.0133173590999203,0.8,4333.520397356033,4287.898129693729,1.0133173590999203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473602200823745,4.802590857911601,-1.0539187629882,5.856509620899801,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999859377637754,0.00023343158696990552,198.9222384658118,0.0,0.0,0.0,0.0141343227442415,8.005741379164983e-05,0.00015337089060813743,0.0005565495835720996,0.09178388067230696,0.09178388067230696,0.09178388067230696,0.09178380229383233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2370928423,589.7539188135478,0.0,0.09178388067230696,0.0917838806722521,0.0917838806722521,0.375,0.375,0.5,6.009921097943926,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25939.344339515064,19779.348424436397,0.7625230678751294,0.7968664262672194,3.8782981209748355,0.795909734327383,0.514043233772579,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954600775714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691525903101,261.3691525903101,-11.780847409689898,244.9718849283009,277.76642025231934,119599.23702668671,119599.24392526722,-0.006898580509756549,0.0,nan,277.76642025231934,4.616420252319358,271.20751318751564,-1.9424868124843329,264.64860612271195,-8.501393877288024,258.0896990579082,-15.060300942091772,251.5307919931046,-21.619208006895377,244.9718849283009,-28.178115071699068,1.0,1.0,25762.5980482374,25762.5980482374,277.27989140944203,4.1298914094420525,277.27989140944203,277.27989140944203,79990.15532254361,79990.16398062596,-0.00865808235539589,0.0,8575.796259387458,8575.796259387458,0.9047750666852271,3646.9262796357752,277.27989140944203,4.1298914094420525,1.0,0.002,0.2626816365571172,0.004562411352635916,0.0004068506236891299,0.00159314937631289,0.20342531184456494,0.20342531184456494,0.0,2.020085487774992e-15,0.999999141453534,0.999999141453534,0.0,0.09178380187152571,7.880072638982466e-08,0.0,0.0,0.0,1601652.1652701495,267.95245853194626,0.0,1.0,1279917.747368767,2616.798376825434,,,,,,,,,,,,,,,,,,,2.0,14750.27543852304,1450.0,0.375,6.1796691888313084,3.5
1694.0,-30.00003166495275,4.802588617536029,34.89836927790668,28.37190240332859,6.438336479763698,-26.35619485048111,-39.866271091718204,2.794499665292042,-5.1975418898451835,-5.197541889805889,39.79673408357871,37568.97767988995,20600.268845124345,20600.268845124345,58169.24652501429,80000.2195907238,79990.16484471946,20600.268845124345,100590.4336898438,100590.4336898438,100590.4336898438,126529.7777834168,123829.95819804816,2699.8195853686348,0.0,93290.70534630808,50859.463435474325,47145.82434537084,25939.344093572996,73085.16843894383,19779.348215476886,1450.0,0.0,0.8866491557361066,2.863768660359468,0.0014957518510113484,1.0,1.0,-5.1975418898451835,351933.4993395888,1545787.644543465,4.392271970256229,1545787.644543465,4.392271970256229,0.7625230670492407,0.09178388018459067,3.628784145825501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784145825501,1.2786944669093216,1.2789929659299342,2.8378821053292596,6013.131644674751,14750.275534567352,6484.531662277896,0.00041603569475785,25708.529798783515,2621.5404647645746,19382.69908340747,1976.4852506623029,0.7539403939125539,0.7539403939125539,32739.74621669803,32395.05729023726,1.0133178556045805,0.8,4333.522096024626,4287.898129693729,1.0133178556045805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647359011185337,4.802588617536029,-1.0539199382917879,5.8565085558278165,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999858985888621,0.00023343159611469665,198.92223815788086,0.0,0.0,0.0,0.0141343227442415,8.005741410769399e-05,0.00015337089029209328,0.0005565498551230903,0.09178388018474289,0.09178388018474289,0.09178388018474289,0.0917838007444231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.24735832773,589.7539154150214,0.0,0.09178388018474289,0.09178388018459067,0.09178388018459067,0.375,0.375,0.5,6.009918714746081,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,25939.344093572996,19779.348215476886,0.7625230670492407,0.7968675529920769,3.8782973105620657,0.7959104120230568,0.5140437996154513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954578113706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915255705475,261.36915255705475,-11.78084744294523,244.97188525811586,277.7664198559936,119599.29419413998,119599.29928140981,-0.005087269838281694,0.0,nan,277.7664198559936,4.616419855993627,271.207512936418,-1.9424870635819502,264.64860601684256,-8.501393983157413,258.08969909726693,-15.060300902733047,251.53079217769138,-21.619207822308596,244.97188525811586,-28.178114741884116,1.0,1.0,25762.5980482374,25762.5980482374,277.27989108846225,4.129891088462273,277.27989108846225,277.27989108846225,79990.13286528364,79990.16484471946,-0.03197943582199514,0.0,8575.796259387458,8575.796259387458,0.9047749569676947,3646.9280665546285,277.27989108846225,4.129891088462273,1.0,0.002,0.26268171642117805,0.004562410928445121,0.00040685074703019367,0.0015931492529789397,0.20342537351509682,0.20342537351509682,0.0,9.13331910101789e-15,0.9999991298683153,0.9999991298683153,0.0,0.09178380032052838,7.986406229376548e-08,0.0,0.0,0.0,1601652.1647836152,267.9524581101548,0.0,1.0,1279917.7488193146,2616.7983708953916,,,,,,,,,,,,,,,,,,,2.0,14750.275534567352,1450.0,0.375,6.1796691888313084,3.5
1695.0,-30.00003139695653,4.802586400919808,34.898369109085436,28.371917141508334,6.438336815566456,-26.3561945757042,-39.86627102186901,2.7944999943140587,-5.197542722396008,-5.1975427223863235,39.796733688036724,37568.96142444969,20600.26599401063,20600.26599401063,58169.22741846032,80000.23577998711,79990.16269081099,20600.26599401063,100590.42868482161,100590.42868482161,100590.42868482161,126529.77234366642,123829.953872907,2699.818470759423,0.0,93290.71551712704,50859.44116158932,47145.86039504191,25939.34365884481,73085.20405388673,19779.347851682345,1450.0,0.0,0.886649152924051,2.8637685724047253,0.0014957518510113484,1.0,1.0,-5.197542722396008,351933.4879001836,1545787.6275615573,4.39227206477145,1545787.6275615573,4.39227206477145,0.7625230658038633,0.09178387971231397,3.628782495819359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782495819359,1.2786944653846724,1.278992964404929,2.8378808183295803,6013.128917676866,14750.275631486043,6484.533054872215,0.0004160363349983193,25708.544291261664,2621.541942586068,19382.703245965084,1976.4856751250513,0.7539401308129791,0.7539401308129791,32739.7343073019,32395.05729023726,1.0133173948495124,0.8,4333.5205196644765,4287.898129693729,1.0133173948495124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473580911790675,4.802586400919808,-1.053921344356846,5.856507745276654,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999858706960315,0.00023343160262585661,198.92223793863178,0.0,0.0,0.0,0.0141343227442415,8.00574147397817e-05,0.00015337088966000555,0.0005565495997664705,0.09178387971254576,0.09178387971254576,0.09178387971254576,0.09178379763437587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2573974702,589.7539120848008,0.0,0.09178387971254576,0.09178387971231397,0.09178387971231397,0.375,0.375,0.5,6.009916252436322,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25939.34365884481,19779.347851682345,0.7625230658038633,0.7968665988838466,3.8782978897654155,0.7959097627417356,0.5140433267005668,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954555644606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691525847366,261.3691525847366,-11.780847415263395,244.97188557730743,277.76641959216573,119599.24469592402,119599.2404612715,0.004234652501965659,0.0,nan,277.76641959216573,4.616419592165755,271.2075127891941,-1.9424872108058935,264.6486059862225,-8.501394013777485,258.08969918325073,-15.060300816749248,251.53079238027908,-21.619207619720896,244.97188557730743,-28.178114422692545,1.0,1.0,25762.5980482374,25762.5980482374,277.27989000472047,4.129890004720494,277.27989000472047,277.27989000472047,79990.15770216155,79990.16269081099,-0.004988649438018911,0.0,8575.796259387458,8575.796259387458,0.9047750587852876,3646.926408298456,277.27989000472047,4.129890004720494,1.0,0.002,0.2626817990025108,0.00456241042406859,0.0004068508742339317,0.0015931491257858766,0.20342543711696584,0.20342543711696584,0.0,1.9808373691310166e-14,0.9999991002634525,0.9999991002634525,0.0,0.09178379713100292,8.258131104744034e-08,0.0,0.0,0.0,1601652.1638232728,267.95245727760397,0.0,1.0,1279917.7516824696,2616.7983591904003,,,,,,,,,,,,,,,,,,,2.0,14750.275631486043,1450.0,0.375,6.1796691888313084,3.5
1696.0,-30.00003100440294,4.802584216698283,34.8983689439965,28.371905791014456,6.438334913082364,-26.35619441265422,-39.86627102186901,2.7944983213340704,-5.197543019593468,-5.19754301953854,39.796733458010486,37568.974448252935,20600.262106647853,20600.262106647853,58169.23655490079,80000.22618879247,79990.16436788985,20600.262106647853,100590.4264745377,100590.4264745377,100590.4264745377,126529.7699454879,123829.9525969334,2699.8173485545026,0.0,93290.70922121449,50859.45748067642,47145.83526726452,25939.343470950203,73085.17873821472,19779.34769043875,1450.0,0.0,0.886649152242621,2.8637685410072664,0.0014957518510113484,1.0,1.0,-5.197543019593468,351933.4838166268,1545787.617685923,4.392272087674806,1545787.617685923,4.392272087674806,0.7625230651111078,0.09178387920839867,3.628783624106757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783624106757,1.2786944731370653,1.2789929721591315,2.837881683498746,6013.130750866511,14750.27555599846,6484.532114207567,0.0004160359040309017,25708.534562784374,2621.540950557466,19382.7004342555,1976.4853884104666,0.7539403067459886,0.7539403067459886,32739.74245104235,32395.05729023726,1.0133177099175135,0.8,4333.521597592172,4287.898129693729,1.0133177099175135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647356836792721,4.802584216698283,-1.0539224234290385,5.856506640127321,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999858298393693,0.00023343161216322789,198.92223761748164,0.0,0.0,0.0,0.0141343227442415,8.00574147397817e-05,0.00015337088966000555,0.0005565497728129124,0.0917838792085691,0.0917838792085691,0.0917838792085691,0.09178379655754715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2683266133,589.753908469472,0.0,0.0917838792085691,0.09178387920839867,0.09178387920839867,0.375,0.375,0.5,6.009913772916004,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,25939.343470950203,19779.34769043875,0.7625230651111078,0.7968672998426813,3.8782973982400164,0.7959101634444702,0.5140436829582371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954539646443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915247011905,261.36915247011905,-11.78084752988093,244.97188588897362,277.7664190512644,119599.26346555066,119599.28099926928,-0.017533718598117757,0.0,nan,277.7664190512644,4.616419051264415,271.20751241880635,-1.9424875811936317,264.6486057863481,-8.50139421365185,258.0896991538899,-15.060300846110067,251.53079252143183,-21.619207478568143,244.97188588897362,-28.17811411102636,1.0,1.0,25762.5980482374,25762.5980482374,277.2798899031278,4.129889903127832,277.2798899031278,277.2798899031278,79990.13930050404,79990.16436788985,-0.025067385809961706,0.0,8575.796259387458,8575.796259387458,0.9047749891616049,3646.927542227291,277.2798899031278,4.129889903127832,1.0,0.002,0.2626818820709074,0.004562410006283787,0.0004068510026429138,0.0015931489973662904,0.2034255013214569,0.2034255013214569,0.0,9.204009082663944e-15,0.9999990949565349,0.9999990949565349,0.0,0.0917837961399986,8.306840007545189e-08,0.0,0.0,0.0,1601652.1634804576,267.9524569804065,0.0,1.0,1279917.7527045377,2616.7983550120293,,,,,,,,,,,,,,,,,,,2.0,14750.27555599846,1450.0,0.375,6.1796691888313084,3.5
1697.0,-30.000030725204432,4.802582056845552,34.898368777532234,28.37190362568947,6.438335453943302,-26.356194107289642,-39.86627095201982,2.7944988360284633,-5.197543759849509,-5.197543759848005,39.79673308817693,37568.978151615636,20600.259182388727,20600.259182388727,58169.23733400436,80000.22241111744,79990.1626976035,20600.259182388727,100590.42187999224,100590.42187999224,100590.42187999224,126529.7649577236,123829.94876219207,2699.816195531537,0.0,93290.7065479387,50859.462288436785,47145.82695500212,25939.343077731362,73085.17003273348,19779.34736056232,1450.0,0.0,0.8866491498081774,2.86376846280299,0.0014957518510113484,1.0,1.0,-5.197543759849509,351933.4736453685,1545787.601807385,4.392272169498214,1545787.601807385,4.392272169498214,0.7625230639530987,0.09178387871598044,3.6287838995893713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838995893713,1.2786944707520318,1.2789929697735414,2.8378819042325207,6013.131218574892,14750.275690051983,6484.531941132454,0.00041603580259155787,25708.53187440987,2621.540676419559,19382.699916922407,1976.4853356571723,0.7539403654634919,0.7539403654634919,32739.74443941768,32395.05729023726,1.0133177868445062,0.8,4333.521860778952,4287.898129693729,1.0133177868445062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647355893183665,4.802582056845552,-1.0539237519358906,5.856505808781443,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999858007806166,0.00023343161894655572,198.92223738906796,0.0,0.0,0.0,0.0141343227442415,8.005741537187029e-05,0.000153370889027917,0.0005565498127702134,0.09178387871630823,0.09178387871630823,0.09178387871630823,0.09178379379909192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.27890478267,589.7539049628122,0.0,0.09178387871630823,0.09178387871598044,0.09178387871598044,0.375,0.375,0.5,6.009911225461337,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25939.343077731362,19779.34736056232,0.7625230639530987,0.7968675188892749,3.878297198662312,0.7959102689088833,0.5140437948600132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954516212766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691524508918,261.3691524508918,-11.78084754910816,244.9718861971153,277.7664187046684,119599.28070009364,119599.28364139001,-0.0029412963638979165,0.0,nan,277.7664187046684,4.616418704668433,271.2075122031579,-1.9424877968421015,264.6486057016471,-8.501394298352864,258.08969920013647,-15.060300799863512,251.53079269862596,-21.61920730137402,244.9718861971153,-28.178113802884667,1.0,1.0,25762.5980482374,25762.5980482374,277.27988896805084,4.129888968050864,277.27988896805084,277.27988896805084,79990.13981075546,79990.1626976035,-0.02288684804807417,0.0,8575.796259387458,8575.796259387458,0.9047749721622876,3646.9278190873183,277.27988896805084,4.129888968050864,1.0,0.002,0.26268196748761885,0.004562409504676387,0.00040685113431591447,0.0015931488657158679,0.20342556715795723,0.20342556715795723,0.0,3.178230248424008e-14,0.9999990693716762,0.9999990693716762,0.0,0.09178379329930324,8.541667720567448e-08,0.0,0.0,0.0,1601652.1626265761,267.95245624015047,0.0,1.0,1279917.7552502924,2616.7983446046255,,,,,,,,,,,,,,,,,,,2.0,14750.275690051983,1450.0,0.375,6.1796691888313084,3.5
1698.0,-30.000030433956567,4.802579923110062,34.89836861123513,28.371905895788245,6.438334576921484,-26.356193932868678,-39.86627095201982,2.7944980758335896,-5.19754437225032,-5.197544372195908,39.79673276006826,37568.975741744216,20600.256048330295,20600.256048330295,58169.23179007451,80000.22671160371,79990.16195307997,20600.256048330295,100590.41800141026,100590.41800141026,100590.41800141026,126529.7607456836,123829.94572691854,2699.815018765058,0.0,93290.7092277497,50859.458257890205,47145.834410954994,25939.342744273337,73085.17715522833,19779.34707983788,1450.0,0.0,0.8866491478745849,2.863768398105955,0.0014957518510113484,1.0,1.0,-5.19754437225032,351933.4652308633,1545787.5877205478,4.392272234487656,1545787.5877205478,4.392272234487656,0.7625230629332191,0.09178387821334887,3.6287835734305807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287835734305807,1.278694474274686,1.2789929732970178,2.8378816413427734,6013.130661543064,14750.275643799652,6484.532196761448,0.0004160359297023032,25708.53492360651,2621.5409873510844,19382.700681014576,1976.4854135728895,0.7539403057626858,0.7539403057626858,32739.74208527241,32395.05729023726,1.0133176957664722,0.8,4333.5215491778645,4287.898129693729,1.0133176957664722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647354881875913,4.802579923110062,-1.0539249946810667,5.856504917791129,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999857704677766,0.00023343162602263172,198.92223715079658,0.0,0.0,0.0,0.0141343227442415,8.005741537187029e-05,0.000153370889027917,0.0005565497627469496,0.09178387821371402,0.09178387821371402,0.09178387821371402,0.09178379152539076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.28994442406,589.7539013060957,0.0,0.09178387821371402,0.09178387821334887,0.09178387821334887,0.375,0.375,0.5,6.009908624876913,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,25939.342744273337,19779.34707983788,0.7625230629332191,0.7968673417521387,3.8782972934865017,0.7959101154879424,0.5140437117905601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495449954588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691523819084,261.3691523819084,-11.78084761809157,244.97188649156482,277.7664182722519,119599.26231009648,119599.27286290612,-0.010552809627893485,0.0,nan,277.7664182722519,4.616418272251906,271.20751191611464,-1.942488083885337,264.6486055599771,-8.501394440022864,258.0896992038396,-15.06030079616039,251.53079284770226,-21.61920715229772,244.97188649156482,-28.17811350843516,1.0,1.0,25762.5980482374,25762.5980482374,277.2798882688861,4.129888268886134,277.2798882688861,277.2798882688861,79990.1441980404,79990.16195307997,-0.017755039560142905,0.0,8575.796259387458,8575.796259387458,0.9047749922887003,3646.9274912977335,277.2798882688861,4.129888268886134,1.0,0.002,0.2626820546619666,0.004562409016425007,0.0004068512688188814,0.00159314873121499,0.2034256344094407,0.2034256344094407,0.0,3.387134323018515e-14,0.999999050221981,0.999999050221981,0.0,0.09178379103903885,8.717431002656782e-08,0.0,0.0,0.0,1601652.1619201754,267.95245562774966,0.0,1.0,1279917.757356352,2616.7983359947607,,,,,,,,,,,,,,,,,,,2.0,14750.275643799652,1450.0,0.375,6.1796691888313084,3.5
1699.0,-30.000030134363882,4.802577816468423,34.898368445898306,28.371907642018073,6.438333858282371,-26.35619373509921,-39.86627091709522,2.7944974590174994,-5.197544900506671,-5.19754490055298,39.79673245516248,37568.97407278184,20600.252797064088,20600.252797064088,58169.22686984593,80000.23006497737,79990.16170944062,20600.252797064088,100590.41450650472,100590.41450650472,100590.41450650472,126529.75695508477,123829.9431325922,2699.8138224925647,0.0,93290.71127103039,50859.455278834226,47145.83999132907,25939.34244858005,73085.18243990911,19779.346829958424,1450.0,0.0,0.8866491462860532,2.8637683422983424,0.0014957518510113484,1.0,1.0,-5.197544900506671,351933.4579725189,1545787.5746302486,4.392272287879355,1545787.5746302486,4.392272287879355,0.7625230619923123,0.09178387769654027,3.6287833171301034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833171301034,1.2786944771329394,1.2789929761559384,2.8378814345601002,6013.130223395392,14750.275621952396,6484.532404176773,0.0004160360304916969,25708.53730247284,2621.541229927941,19382.70130099286,1976.4854767930804,0.7539402601146229,0.7539402601146229,32739.74023534966,32395.05729023726,1.0133176241959847,0.8,4333.521304317044,4287.898129693729,1.0133176241959847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647353832747192,4.802577816468423,-1.0539261770110615,5.8565039934794845,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999857392864152,0.0002334316333014514,198.92223690569827,0.0,0.0,0.0,0.0141343227442415,8.005741568791415e-05,0.0001533708887118731,0.0005565497222910628,0.09178387769679865,0.09178387769679865,0.09178387769679865,0.09178378957231552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.30130662845,589.7538975441912,0.0,0.09178387769679865,0.09178387769654027,0.09178387769654027,0.375,0.375,0.5,6.0099059811787106,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,25939.34244858005,19779.346829958424,0.7625230619923123,0.796867212031675,3.8782973416332087,0.7959099906150315,0.5140436517849727,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954482159697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691522873722,261.3691522873722,-11.780847712627804,244.9718867776927,277.76641779705153,119599.24856627222,119599.26302802034,-0.014461748132164626,0.0,nan,277.76641779705153,4.616417797051554,271.20751159318,-1.9424884068199617,264.64860538930805,-8.501394610691932,258.0896991854362,-15.060300814563789,251.5307929815645,-21.619207018435475,244.9718867776927,-28.178113222307275,1.0,1.0,25762.5980482374,25762.5980482374,277.2798877121189,4.1298877121189435,277.2798877121189,277.2798877121189,79990.14754567127,79990.16170944062,-0.014163769359583966,0.0,8575.796259387458,8575.796259387458,0.9047750081043371,3646.927233715754,277.2798877121189,4.1298877121189435,1.0,0.002,0.26268214326585226,0.004562408535749768,0.0004068514056068312,0.0015931485944143226,0.20342570280341557,0.20342570280341557,0.0,2.115365174693018e-14,0.9999990346467336,0.9999990346467336,0.0,0.09178378909267412,8.860386614047549e-08,0.0,0.0,0.0,1601652.161310835,267.9524550994933,0.0,1.0,1279917.7591730342,2616.7983285678965,,,,,,,,,,,,,,,,,,,2.0,14750.275621952396,1450.0,0.375,6.1796691888313084,3.5
1700.0,-30.000029829484774,4.802575737469291,34.89836828203566,28.37190896915274,6.438333274462232,-26.3561935190901,-39.866270882170625,2.7944969640673314,-5.197545369309353,-5.197545369307806,39.79673216699494,37568.97301549497,20600.249479960818,20600.249479960818,58169.22249545579,80000.23263574009,79990.16179999689,20600.249479960818,100590.41127995771,100590.41127995771,100590.41127995771,126529.75345964187,123829.94084970317,2699.812609938695,0.0,93290.71279204205,50859.45317179601,47145.84402249559,25939.342179684158,73085.18620217976,19779.34660198607,1450.0,0.0,0.886649144940174,2.8637682927717005,0.0014957518510113484,1.0,1.0,-5.197545369309353,351933.45153107826,1545787.56225774,4.39227233311533,1545787.56225774,4.39227233311533,0.76252306110821,0.09178387716963135,3.6287831190127755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831190127755,1.2786944794264805,1.278992978450015,2.8378812745327218,6013.1298843165805,14750.275618604941,6484.5325706125395,0.00041603610924486765,25708.53912521015,2621.5414157954197,19382.701798480506,1976.4855275227021,0.7539402260112695,0.7539402260112695,32739.7388053806,32395.05729023726,1.0133175688728193,0.8,4333.521115042439,4287.898129693729,1.0133175688728193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647352762373961,4.802575737469291,-1.0539273129815454,5.856503050450836,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999857075548432,0.00023343164070870997,198.92223665627515,0.0,0.0,0.0,0.0141343227442415,8.005741600395831e-05,0.00015337088839582897,0.0005565496907587765,0.0917838771695496,0.0917838771695496,0.0917838771695496,0.09178378784566422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3129256442,589.7538936984506,0.0,0.0917838771695496,0.09178387716963135,0.09178387716963135,0.375,0.375,0.5,6.0099033014152035,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25939.342179684158,19779.34660198607,0.76252306110821,0.7968671214703246,3.8782973530644034,0.7959098897899627,0.5140436108565936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495446427537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915218466606,261.36915218466606,-11.780847815333914,244.97188705915087,277.76641731018117,119599.23849480733,119599.25420634694,-0.01571153963394999,0.0,nan,277.76641731018117,4.616417310181191,271.2075112599753,-1.9424887400246575,264.648605209769,-8.501394790230961,258.089699159563,-15.06030084043698,251.53079310935698,-21.619206890643,244.97188705915087,-28.178112940849104,1.0,1.0,25762.5980482374,25762.5980482374,277.2798872539236,4.129887253923641,277.2798872539236,277.2798872539236,79990.15015030999,79990.16179999689,-0.011649686901364475,0.0,8575.796259387458,8575.796259387458,0.9047750203296426,3646.9270346078392,277.2798872539236,4.129887253923641,1.0,0.002,0.26268223306742056,0.004562408059558879,0.0004068515442998651,0.0015931484556853672,0.20342577214993254,0.20342577214993254,0.0,-1.476770095099056e-14,0.9999990215971504,0.9999990215971504,0.0,0.09178378736802438,8.98016069726147e-08,0.0,0.0,0.0,1601652.1607700752,267.9524546306906,0.0,1.0,1279917.760785255,2616.7983219769035,,,,,,,,,,,,,,,,,,,2.0,14750.275618604941,1450.0,0.375,6.1796691888313084,3.5
1701.0,-30.000029521365487,4.802573686342134,34.89836811997133,28.37189381187784,6.438332779289624,-26.356193291299974,-39.866270882170625,2.7944965492242075,-5.197545796809663,-5.19754579682409,39.79673189112203,37568.99133507682,20600.24613532242,20600.24613532242,58169.23747039924,80000.21599357371,79990.16210744462,20600.24613532242,100590.40824276704,100590.40824276704,100590.40824276704,126529.75017243433,123829.9387890312,2699.8113834031305,0.0,93290.70198417624,50859.47732567976,47145.80517610719,25939.341929667295,73085.1471057745,19779.34638948061,1450.0,0.0,0.8866491437603193,2.8637682476084847,0.0014957518510113484,1.0,1.0,-5.197545796809663,351933.44565714366,1545787.550414011,4.3922723727710995,1545787.550414011,4.3922723727710995,0.7625230602654037,0.09178387663533347,3.6287847919861473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847919861473,1.278694481348815,1.2789929803727982,2.837882578611248,6013.132647502492,14750.27562885584,6484.531206877089,0.0004160354665315135,25708.524294469204,2621.53990348072,19382.697722183984,1976.4851118561369,0.7539405023863573,0.7539405023863573,32739.750880548916,32395.05729023726,1.0133180360413587,0.8,4333.522713344649,4287.898129693729,1.0133180360413587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647351683115609,4.802573686342134,-1.0539284132520157,5.85650209959415,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999856754860474,0.0002334316481946888,198.92223640420113,0.0,0.0,0.0,0.0141343227442415,8.005741600395831e-05,0.00015337088839582897,0.0005565499473441888,0.09178387663545469,0.09178387663545469,0.09178387663545469,0.09178378627604722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.32475534006,589.7538897838648,0.0,0.09178387663545469,0.09178387663533347,0.09178387663533347,0.375,0.375,0.5,6.009900590624775,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,25939.341929667295,19779.34638948061,0.7625230602654037,0.79686816663206,3.878296619924562,0.7959105204537963,0.5140441365015529,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954446075465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369152083629,261.369152083629,-11.780847916370988,244.97188733815383,277.76641682910406,119599.29112456256,119599.30658078844,-0.01545622589911554,0.0,nan,277.76641682910406,4.616416829104082,271.2075109309141,-1.942489069085866,264.648605032724,-8.501394967275985,258.08969913453393,-15.060300865466047,251.53079323634392,-21.619206763656052,244.97188733815383,-28.178112661846143,1.0,1.0,25762.5980482374,25762.5980482374,277.27988686225797,4.12988686225799,277.27988686225797,277.27988686225797,79990.12917985063,79990.16210744462,-0.03292759398755152,0.0,8575.796259387458,8575.796259387458,0.9047749170947953,3646.9287159460782,277.27988686225797,4.12988686225799,1.0,0.002,0.2626823239007895,0.0045624075857922525,0.0004068516846257713,0.0015931483153755102,0.20342584231288563,0.20342584231288563,0.0,1.2815269678778662e-15,0.9999990103557587,0.9999990103557587,0.0,0.09178378580194851,9.08333849594444e-08,0.0,0.0,0.0,1601652.1602769543,267.9524542031903,0.0,1.0,1279917.7622554388,2616.7983159665946,,,,,,,,,,,,,,,,,,,2.0,14750.27562885584,1450.0,0.375,6.1796691888313084,3.5
1702.0,-30.000029318629895,4.80257165637468,34.89836795564252,28.37189279906454,6.438333128869094,-26.35619307388,-39.86627081232143,2.794496884119056,-5.197546594200958,-5.197546594191118,39.79673150170013,37568.99344420077,20600.24359616554,20600.24359616554,58169.23704036631,80000.21423125797,79990.15968983808,20600.24359616554,100590.40328600362,100590.40328600362,100590.40328600362,126529.7447954035,123829.93467168187,2699.810123721635,0.0,93290.70080203873,50859.480014980894,47145.800874508706,25939.341509399877,73085.14238390859,19779.346037310082,1450.0,0.0,0.8866491411054425,2.863768163368137,0.0014957518510113484,1.0,1.0,-5.197546594200958,351933.4347008328,1545787.533694751,4.392272462003432,1545787.533694751,4.392272462003432,0.7625230590430547,0.09178387611382312,3.6287849357718605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287849357718605,1.2786944797969515,1.2789929788205725,2.8378826945026683,6013.132893062505,14750.275649420895,6484.531094262776,0.0004160354105061261,25708.52295003681,2621.5397663867693,19382.697385572264,1976.485077531294,0.7539405287204378,0.7539405287204378,32739.751918363763,32395.05729023726,1.013318076192722,0.8,4333.522850712652,4287.898129693729,1.013318076192722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647350863772547,4.80257165637468,-1.053929721355395,5.856501377730075,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999856543854925,0.00023343165312029679,198.9222362383421,0.0,0.0,0.0,0.0141343227442415,8.00574166360452e-05,0.00015337088776374208,0.000556549967103024,0.09178387611388153,0.09178387611388153,0.09178387611388153,0.0917837833013172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.33638951485,589.7538859280152,0.0,0.09178387611388153,0.09178387611382312,0.09178387611382312,0.375,0.375,0.5,6.009897806235944,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25939.341509399877,19779.346037310082,0.7625230590430547,0.7968682840747748,3.8782965169323207,0.7959105659917771,0.5140441985712334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954427682132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691520511727,261.3691520511727,-11.780847948827272,244.97188760462495,277.7664164977204,119599.3015911038,119599.30655612207,-0.004965018292692587,0.0,nan,277.7664164977204,4.616416497720422,271.2075107191014,-1.9424892808985987,264.64860494048224,-8.501395059517733,258.0896991618631,-15.060300838136868,251.5307933832441,-21.61920661675589,244.97188760462495,-28.178112395375024,1.0,1.0,25762.5980482374,25762.5980482374,277.2798857829805,4.129885782980523,277.2798857829805,277.2798857829805,79990.13178423973,79990.15968983808,-0.027905598355573602,0.0,8575.796259387458,8575.796259387458,0.9047749082221511,3646.9288604507196,277.2798857829805,4.129885782980523,1.0,0.002,0.26268241726007474,0.004562407039410835,0.0004068518285523918,0.0015931481714483448,0.20342591427619588,0.20342591427619588,0.0,7.363901155521546e-16,0.9999989828355117,0.9999989828355117,0.0,0.09178378275452373,9.335929938186656e-08,0.0,0.0,0.0,1601652.1593571675,267.952453405799,0.0,1.0,1279917.7649976842,2616.798304755908,,,,,,,,,,,,,,,,,,,2.0,14750.275649420895,1450.0,0.375,6.1796691888313084,3.5
1703.0,-30.00002909096274,4.802569648931571,34.89836779033688,28.371896885242336,6.438331760445224,-26.35619300582188,-39.86627081232143,2.7944956753048085,-5.197547289567922,-5.197547289540948,39.7967311448764,37568.98845789041,20600.240893253384,20600.240893253384,58169.22935114379,80000.22174156352,79990.15800706255,20600.240893253384,100590.39890031594,100590.39890031594,100590.39890031594,126529.74003686056,123829.93120044492,2699.8088364156365,0.0,93290.70568563015,50859.472401958694,47145.81475963495,25939.341136544623,73085.15589617958,19779.34572410063,1450.0,0.0,0.8866491388528969,2.8637680899061437,0.0014957518510113484,1.0,1.0,-5.197547289567922,351933.4251463584,1545787.518373665,4.392272537713118,1545787.518373665,4.392272537713118,0.7625230579289661,0.09178387558036245,3.62878437753392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878437753392,1.278694485398455,1.2789929844233836,2.8378822455022568,6013.131941684512,14750.275501431903,6484.531500747967,0.00041603562377220493,25708.528250727704,2621.540306906814,19382.698600583703,1976.4852014279804,0.7539404205308818,0.7539404205308818,32739.747889120412,32395.05729023726,1.013317920307872,0.8,4333.522317391014,4287.898129693729,1.013317920307872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647349991588422,4.802569648931571,-1.0539309603799811,5.856500609311552,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999856306900837,0.0002334316586516347,198.92223605208645,0.0,0.0,0.0,0.0141343227442415,8.00574166360452e-05,0.00015337088776374208,0.0005565498814855755,0.09178387558054063,0.09178387558054063,0.09178387558054063,0.09178378071368187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.34848181455,589.7538819227486,0.0,0.09178387558054063,0.09178387558036245,0.09178387558036245,0.375,0.375,0.5,6.009894960256554,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,25939.341136544623,19779.34572410063,0.7625230579289661,0.796867943621923,3.8782967580115604,0.7959103136316154,0.5140440353066863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954415579733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691519209126,261.3691519209126,-11.780848079087377,244.971887849531,277.76641599229407,119599.27047284834,119599.29039951564,-0.019926667308962472,0.0,nan,277.76641599229407,4.616415992294094,271.2075103637416,-1.9424896362583581,264.6486047351888,-8.501395264811151,258.08969910663626,-15.060300893363717,251.53079347808364,-21.61920652191634,244.971887849531,-28.17811215046899,1.0,1.0,25762.5980482374,25762.5980482374,277.2798848914069,4.129884891406903,277.2798848914069,277.2798848914069,79990.13894916493,79990.15800706255,-0.019057897618040442,0.0,8575.796259387458,8575.796259387458,0.9047749426695688,3646.9282994215896,277.2798848914069,4.129884891406903,1.0,0.002,0.26268251266446996,0.004562406500937666,0.0004068519757324738,0.0015931480242865172,0.2034259878662369,0.2034259878662369,0.0,1.8990885253256096e-14,0.9999989605539538,0.9999989605539538,0.0,0.09178378017597587,9.540438658022093e-08,0.0,0.0,0.0,1601652.1585550683,267.95245271043206,0.0,1.0,1279917.7673890588,2616.798294979607,,,,,,,,,,,,,,,,,,,2.0,14750.275501431903,1450.0,0.375,6.1796691888313084,3.5
1704.0,-30.000028853411017,4.802567666675432,34.89836762592886,28.37189887594434,6.43833114165591,-26.356192853904325,-39.86627081232143,2.7944951421492124,-5.197547804579926,-5.197547804591786,39.79673084014679,37568.98648097337,20600.237870810466,20600.237870810466,58169.224351783836,80000.2255048524,79990.15752257174,20600.237870810466,100590.3953933822,100590.3953933822,100590.3953933822,126529.73623889833,123829.92870810632,2699.8075307920017,0.0,93290.70816010943,50859.469136230415,47145.82113764335,25939.34084551613,73085.16198315947,19779.345477849067,1450.0,0.0,0.886649137331293,2.863768035497757,0.0014957518510113484,1.0,1.0,-5.197547804579926,351933.4180699957,1545787.5052910042,4.392272588855327,1545787.5052910042,4.392272588855327,0.7625230569907917,0.09178387502638653,3.6287841109221612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841109221612,1.2786944878690356,1.2789929868945409,2.8378820315160556,6013.131488273429,14750.275397818827,6484.531680030968,0.00041603572357378117,25708.530821471773,2621.5405690497546,19382.69913647259,1976.4852560734391,0.7539403659848253,0.7539403659848253,32739.7459647731,32395.05729023726,1.0133178458580163,0.8,4333.522062679156,4287.898129693729,1.0133178458580163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647349016297112,4.802567666675432,-1.053932083377295,5.856499750052727,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999856059659002,0.00023343166442312493,198.92223585774414,0.0,0.0,0.0,0.0141343227442415,8.00574166360452e-05,0.00015337088776374208,0.0005565498405950934,0.09178387502663798,0.09178387502663798,0.09178387502663798,0.09178377881238008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3610243754,589.7538777716477,0.0,0.09178387502663798,0.09178387502638653,0.09178387502638653,0.375,0.375,0.5,6.00989207384964,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25939.34084551613,19779.345477849067,0.7625230569907917,0.7968677938876029,3.878296830085127,0.7959101789387479,0.5140439654444515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954401989035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369151779678,261.369151779678,-11.780848220321957,244.9718880853149,277.7664154740411,119599.25803561405,119599.27964107828,-0.02160546426219466,0.0,nan,277.7664154740411,4.616415474041105,271.2075099962959,-1.9424900037040516,264.6486045185506,-8.501395481449379,258.08969904080533,-15.060300959194649,251.53079356306014,-21.619206436939834,244.9718880853149,-28.178111914685076,1.0,1.0,25762.5980482374,25762.5980482374,277.27988431986086,4.129884319860878,277.27988431986086,277.27988431986086,79990.14298119521,79990.15752257174,-0.014541376527631655,0.0,8575.796259387458,8575.796259387458,0.9047749591214893,3646.928031476772,277.27988431986086,4.129884319860878,1.0,0.002,0.2626826093924417,0.004562405986450114,0.0004068521251144478,0.0015931478749004913,0.2034260625572239,0.2034260625572239,0.0,1.493900489424327e-14,0.9999989461333336,0.9999989461333336,0.0,0.09178377829842013,9.67279664013507e-08,0.0,0.0,0.0,1601652.1579610035,267.95245219542005,0.0,1.0,1279917.7691601967,2616.798287738951,,,,,,,,,,,,,,,,,,,2.0,14750.275397818827,1450.0,0.375,6.1796691888313084,3.5
1705.0,-30.000028608942124,4.802565710821353,34.89836746330795,28.37190048247578,6.438330648826671,-26.356192683165222,-39.866270777396835,2.7944947230496653,-5.197548222424132,-5.197548222458916,39.79673056285966,37568.98509753867,20600.234702557354,20600.234702557354,58169.21980009603,80000.22850881862,79990.15763083515,20600.234702557354,100590.3923333925,100590.3923333925,100590.3923333925,126529.73293172022,123829.9267196599,2699.806212060335,0.0,93290.71012335415,50859.4667120738,47145.82601253372,25939.340598327715,73085.16661086143,19779.345267440007,1450.0,0.0,0.8866491362058602,2.863767991354631,0.0014957518510113484,1.0,1.0,-5.197548222424132,351933.41232873633,1545787.4933862772,4.39227262668194,1545787.4933862772,4.39227262668194,0.7625230561456586,0.0917838744594242,3.628783900192521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783900192521,1.278694489811094,1.2789929888370526,2.8378818624053146,6013.131129948062,14750.275314203835,6484.531820960627,0.00041603580234963024,25708.53285542981,2621.540776455753,19382.69955772077,1976.485299028799,0.7539403227215674,0.7539403227215674,32739.74444377108,32395.05729023726,1.0133177870129324,0.8,4333.521861355181,4287.898129693729,1.0133177870129324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473479939553135,4.802565710821353,-1.0539331385197563,5.85649884934111,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999855805217847,0.00023343167036267282,198.92223565774287,0.0,0.0,0.0,0.0141343227442415,8.005741695208935e-05,0.0001533708874476979,0.0005565498071284454,0.09178387445976674,0.09178387445976674,0.09178387445976674,0.09178377728109059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.37384111393,589.7538735315286,0.0,0.09178387445976674,0.0917838744594242,0.0917838744594242,0.375,0.375,0.5,6.009889158534572,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,25939.340598327715,19779.345267440007,0.7625230561456586,0.7968676821475342,3.8782968607097743,0.7959100662630398,0.5140439139664685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954387808268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691516415442,261.3691516415442,-11.780848358455785,244.97188831597518,277.76641496711323,119599.24890746843,119599.27003858822,-0.02113111977576363,0.0,nan,277.76641496711323,4.616414967113258,271.2075096368858,-1.9424903631141888,264.64860430665806,-8.50139569334192,258.08969897643044,-15.060301023569536,251.53079364620282,-21.619206353797153,244.97188831597518,-28.1781116840248,1.0,1.0,25762.5980482374,25762.5980482374,277.27988391461804,4.129883914618063,277.27988391461804,277.27988391461804,79990.14612381299,79990.15763083515,-0.011507022165460512,0.0,8575.796259387458,8575.796259387458,0.9047749721250689,3646.9278196934833,277.27988391461804,4.129883914618063,1.0,0.002,0.2626827070720624,0.004562405483903347,0.00040685227605220326,0.0015931477239733746,0.20342613802610163,0.20342613802610163,0.0,2.5577630291540032e-14,0.9999989357650699,0.9999989357650699,0.0,0.09178377677981897,9.76796052169214e-08,0.0,0.0,0.0,1601652.157479024,267.95245177757585,0.0,1.0,1279917.7705971678,2616.7982818643954,,,,,,,,,,,,,,,,,,,2.0,14750.275314203835,1450.0,0.375,6.1796691888313084,3.5
