time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1706.0,-30.000028357592768,4.8025637815106315,34.898367302684306,28.371902054082625,6.438330128178836,-26.356192509015642,-39.86627074247224,2.7944942796014933,-5.197548605558438,-5.197548605553411,39.79673029520692,37568.98372144836,20600.231517351924,20600.231517351924,58169.21523880029,80000.23147683858,79990.15789743907,20600.231517351924,100590.38941479099,100590.38941479099,100590.38941479099,126529.72978152825,123829.9248994123,2699.8048821159523,0.0,93290.71203237657,50859.464276985615,47145.83083932328,25939.340366737266,73085.17120606055,19779.34506977488,1450.0,0.0,0.8866491352225612,2.8637679508784366,0.0014957518510113484,1.0,1.0,-5.197548605558438,351933.40706439695,1545787.481895047,4.392272659731328,1545787.481895047,4.392272659731328,0.7625230553332992,0.09178387388620966,3.6287836879285176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836879285176,1.2786944918659808,1.2789929908924191,2.8378816918442222,6013.130768549574,14750.2752458605,6484.531970077913,0.00041603588268909373,25708.534885316174,2621.5409834465568,19382.700003442318,1976.485344479748,0.7539402805296791,0.7539402805296791,32739.742911694342,32395.05729023726,1.0133177277393863,0.8,4333.521658565325,4287.898129693729,1.0133177277393863,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647346966143291,4.8025637815106315,-1.0539341622994396,5.856497943810071,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999985554361557,0.00023343167646938667,198.9222354521127,0.0,0.0,0.0,0.0141343227442415,8.005741726813379e-05,0.00015337088713165346,0.0005565497734264698,0.09178387388619132,0.09178387388619132,0.09178387388619132,0.09178377588203963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.38682558906,589.7538692365852,0.0,0.09178387388619132,0.09178387388620966,0.09178387388620966,0.375,0.375,0.5,6.009886218362716,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,25939.340366737266,19779.34506977488,0.7625230553332992,0.7968675713762778,3.878296886962988,0.7959099538098453,0.5140438628175913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495437321458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915150404405,261.36915150404405,-11.780848495955922,244.9718885433789,277.7664144647091,119599.23942615003,119599.26046035004,-0.02103419998984267,0.0,nan,277.7664144647091,4.616414464709123,271.2075092804432,-1.9424907195567584,264.648604096177,-8.501395903822981,258.08969891191094,-15.060301088089034,251.53079372764495,-21.61920627235503,244.9718885433789,-28.17811145662108,1.0,1.0,25762.5980482374,25762.5980482374,277.2798835626115,4.1298835626114965,277.2798835626115,277.2798835626115,79990.14895007851,79990.15789743907,-0.008947360562160611,0.0,8575.796259387458,8575.796259387458,0.9047749852233298,3646.92760636816,277.2798835626115,4.1298835626114965,1.0,0.002,0.2626828055782906,0.004562404983302188,0.00040685242829946797,0.0015931475716856893,0.20342621414973397,0.20342621414973397,0.0,-1.4842727741326556e-14,0.9999989267584579,0.9999989267584579,0.0,0.09178377537994331,9.85062663479152e-08,0.0,0.0,0.0,1601652.15703708,267.95245139444154,0.0,1.0,1279917.7719147766,2616.798276477832,,,,,,,,,,,,,,,,,,,2.0,14750.2752458605,1450.0,0.375,6.1796691888313084,3.5
1707.0,-30.000028103573626,4.802561879174294,34.89836714449165,28.371903066895925,6.438329813002325,-26.35619231191605,-39.866266935691215,2.794494021344764,-5.197548936567671,-5.197548936565652,39.796730044054414,37568.96905228308,20600.228280424286,20600.228280424286,58169.197332707365,80000.2333852358,79990.1584708492,20600.228280424286,100590.38675127349,100590.38675127349,100590.38675127349,126529.72691059574,123829.92336678783,2699.803543807912,0.0,93290.71325465626,50859.44892170355,47145.849258836344,25939.34015932225,73085.1894181586,19779.34489196746,1450.0,0.0,0.886649134445316,2.8637679159090146,0.0014957518510113484,1.0,1.0,-5.197548936567671,351933.40251626936,1545787.4711122585,4.3922726858551,1545787.4711122585,4.3922726858551,0.762523054575813,0.09178387330777787,3.628783557278161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783557278161,1.2786944930627124,1.27899299208943,2.8378815870134435,6013.130546425733,14750.27519284128,6484.532056921321,0.00041603593145586376,25708.53614775271,2621.541112179257,19382.700263023078,1976.4853709496188,0.7539402536039532,0.7539402536039532,32739.741968687656,32395.05729023726,1.0133176912559985,0.8,4333.521533746389,4287.898129693729,1.0133176912559985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647345921641383,4.802561879174294,-1.0539351444004854,5.8564970235747795,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999985527923454,0.0002334316826409667,198.92223524429835,0.0,0.0,0.0,0.0141343227442415,8.005745171693805e-05,0.00015337085268284922,0.0005565496283812543,0.09178387330799608,0.09178387330799608,0.09178387330799608,0.09178377468081098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.399981001,589.7538648861113,0.0,0.09178387330799608,0.09178387330777787,0.09178387330777787,0.375,0.375,0.5,6.009883259557967,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25939.34015932225,19779.34489196746,0.762523054575813,0.7968669489020115,3.878296866757639,0.7959095104740163,0.5140435340097617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495435821016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915138598414,261.36915138598414,-11.780848614015838,244.97188877044732,277.7664140015209,119599.23473882211,119599.25279913227,-0.01806031018105485,0.0,nan,277.7664140015209,4.616414001520923,271.20750895530625,-1.9424910446937247,264.64860390909143,-8.501396090908543,258.08969886287673,-15.060301137123247,251.53079381666203,-21.61920618333795,244.97188877044732,-28.178111229552655,1.0,1.0,25762.5980482374,25762.5980482374,277.27988329846306,4.129883298463085,277.27988329846306,277.27988329846306,79990.1509964072,79990.1584708492,-0.007474441998056136,0.0,8575.796259387458,8575.796259387458,0.9047749932854241,3646.927475064552,277.27988329846306,4.129883298463085,1.0,0.002,0.26268290469950073,0.004562404488808847,0.00040685258154313773,0.0015931474184673058,0.20342629077156887,0.20342629077156887,0.0,1.0443469006249373e-14,0.9999989200584682,0.9999989200584682,0.0,0.09178377418656114,9.912121673053607e-08,0.0,0.0,0.0,1601652.156655263,267.9524510634323,0.0,1.0,1279917.7730531225,2616.798271824112,,,,,,,,,,,,,,,,,,,2.0,14750.27519284128,1450.0,0.375,6.1796691888313084,3.5
1708.0,-30.00002772265936,4.802560003361502,34.8983669885711,28.371904254332208,6.438329383933739,-26.356192012000125,-39.86626690076662,2.794493673274386,-5.197549267320767,-5.197549267317076,39.79672979318255,37568.968602877954,20600.225097597864,20600.225097597864,58169.19370047582,80000.23569523715,79990.15896937936,20600.225097597864,100590.38406697723,100590.38406697723,100590.38406697723,126529.72401907455,123829.92182192543,2699.802197149123,0.0,93290.71467679439,50859.44758443457,47145.85232484424,25939.339952097325,73085.19227694157,19779.34471432646,1450.0,0.0,0.886649133668376,2.8637678809666514,0.0014957518510113484,1.0,1.0,-5.197549267320767,351933.39797166054,1545787.460341316,4.392272711968617,1545787.460341316,4.392272711968617,0.7625230538191548,0.09178387272757127,3.628783395522842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783395522842,1.2786944946756298,1.278992993702724,2.8378814569334376,6013.130270801809,14750.275148322831,6484.532173966152,0.0004160359931498279,25708.537685631938,2621.5412689992954,19382.70061287791,1976.4854066248834,0.7539402221119161,0.7539402221119161,32739.74080117191,32395.05729023726,1.0133176460867224,0.8,4333.521379210821,4287.898129693729,1.0133176460867224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647344894597027,4.802560003361502,-1.0539361153585736,5.8564961187200755,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999985488278221,0.00023343169189555445,198.92223493267048,0.0,0.0,0.0,0.0141343227442415,8.005745203298234e-05,0.0001533708523668049,0.0005565496024258468,0.09178387272776657,0.09178387272776657,0.09178387272776657,0.09178377348048111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4132282118,589.7538605053815,0.0,0.09178387272776657,0.09178387272757127,0.09178387272757127,0.375,0.375,0.5,6.009880282144184,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,25939.339952097325,19779.34471432646,0.7625230538191548,0.7968668875476115,3.8782968640919857,0.7959094296428121,0.5140435077534987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954343046365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691512850119,261.3691512850119,-11.780848714988053,244.9718890181242,277.7664135518996,119599.22805606543,119599.24350235765,-0.015446292229352598,0.0,nan,277.7664135518996,4.616413551899598,271.20750864514457,-1.942491354855406,264.64860373838945,-8.501396261610523,258.08969883163434,-15.06030116836564,251.53079392487928,-21.6192060751207,244.9718890181242,-28.17811098187579,1.0,1.0,25762.5980482374,25762.5980482374,277.27988302584384,4.129883025843867,277.27988302584384,277.27988302584384,79990.1531309193,79990.15896937936,-0.005838460070663132,0.0,8575.796259387458,8575.796259387458,0.9047750032669248,3646.927312500456,277.27988302584384,4.129883025843867,1.0,0.002,0.26268300444381215,0.0045624039915141135,0.0004068527357521041,0.00159314726425565,0.20342636787605206,0.20342636787605206,0.0,7.754213937616328e-15,0.9999989132696513,0.9999989132696513,0.0,0.09178377298325126,9.97443200151355e-08,0.0,0.0,0.0,1601652.156273741,267.9524507326792,0.0,1.0,1279917.774190586,2616.798267173991,,,,,,,,,,,,,,,,,,,2.0,14750.275148322831,1450.0,0.375,6.1796691888313084,3.5
1709.0,-30.000027346034216,4.802558153807455,34.898366834911315,28.371903590764873,6.438329180955062,-26.3561916933352,-39.866266830917425,2.7944935282561523,-5.19754958723081,-5.1975495872352075,39.796729546528304,37568.970135502655,20600.221946547885,20600.221946547885,58169.19208205054,80000.23481631278,79990.15948350783,20600.221946547885,100590.38143005571,100590.38143005571,100590.38143005571,126529.72118024743,123829.92033750279,2699.800842744642,0.0,93290.71370436436,50859.44902355465,47145.849645344126,25939.339750191724,73085.18939553585,19779.344541094568,1450.0,0.0,0.8866491329314335,2.8637678471697594,0.0014957518510113484,1.0,1.0,-5.19754958723081,351933.39357603306,1545787.44975162,4.392272736737788,1545787.44975162,4.392272736737788,0.7625230530761051,0.09178387214586228,3.6287834277134787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287834277134787,1.2786944953476271,1.2789929943748783,2.837881480616646,6013.130320983686,14750.275316967976,6484.532222731087,0.00041603599083382865,25708.537189596755,2621.5412184177835,19382.700758639563,1976.4854214884353,0.7539402423286451,0.7539402423286451,32739.741033517126,32395.05729023726,1.0133176550757792,0.8,4333.521409964666,4287.898129693729,1.0133176550757792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647343877806387,4.802558153807455,-1.05393706909173,5.856495222899185,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999854490793961,0.0002334317010459356,198.9222346245515,0.0,0.0,0.0,0.0141343227442415,8.005745266507037e-05,0.00015337085173471688,0.0005565496050692417,0.09178387214610656,0.09178387214610656,0.09178387214610656,0.09178377232100407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4265801616,589.7538560903297,0.0,0.09178387214610656,0.09178387214586228,0.09178387214586228,0.375,0.375,0.5,6.009877287406687,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25939.339750191724,19779.344541094568,0.7625230530761051,0.7968669653451196,3.878296738918233,0.7959094388774149,0.5140435489902065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954320307507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915121818436,261.36915121818436,-11.780848781815621,244.97188928397713,277.76641315239164,119599.22982627338,119599.24004926805,-0.010222994658083597,0.0,nan,277.76641315239164,4.616413152391658,271.20750837870867,-1.9424916212913104,264.6486036050258,-8.501396394974165,258.0896988313429,-15.060301168657077,251.53079405766002,-21.61920594233996,244.97188928397713,-28.178110716022843,1.0,1.0,25762.5980482374,25762.5980482374,277.27988276587683,4.129882765876857,277.27988276587683,277.27988276587683,79990.15233315053,79990.15948350783,-0.007150357298087329,0.0,8575.796259387458,8575.796259387458,0.9047750012805242,3646.927344852046,277.27988276587683,4.129882765876857,1.0,0.002,0.26268310476632206,0.004562403493474836,0.00040685289086573635,0.0015931471091467605,0.20342644543286817,0.20342644543286817,0.0,1.2496947920936918e-14,0.9999989069701826,0.9999989069701826,0.0,0.09178377182335327,1.0032250901496515e-07,0.0,0.0,0.0,1601652.1559047268,267.95245041276917,0.0,1.0,1279917.7752907663,2616.798262676306,,,,,,,,,,,,,,,,,,,2.0,14750.275316967976,1450.0,0.375,6.1796691888313084,3.5
1710.0,-30.000027031650035,4.802556329921567,34.89836668328632,28.37190320659431,6.4383288881627845,-26.356191439668788,-39.866266830917425,2.7944932961812508,-5.1975499158872935,-5.197549915888481,39.79672929787948,37568.97111448118,20600.218866368694,20600.218866368694,58169.18998084987,80000.23434525829,79990.15987017553,20600.218866368694,100590.37873654423,100590.37873654423,100590.37873654423,126529.71828106782,123829.91880093639,2699.799480131434,0.0,93290.71300161962,50859.449770841464,47145.848034197945,25939.339544523595,73085.18757872154,19779.34436481095,1450.0,0.0,0.8866491321570389,2.8637678124488644,0.0014957518510113484,1.0,1.0,-5.1975499158872935,351933.3890602296,1545787.4390770888,4.392272762765752,1545787.4390770888,4.392272762765752,0.7625230523260117,0.09178387156356198,3.6287834249201634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287834249201634,1.2786944964230351,1.2789929954505372,2.8378814760454243,6013.130311297816,14750.275484766556,6484.532300770385,0.0004160360024082953,25708.537015727827,2621.541200688087,19382.700991904247,1976.4854452748134,0.7539402565010371,0.7539402565010371,32739.741013355568,32395.05729023726,1.0133176542957614,0.8,4333.521407296028,4287.898129693729,1.0133176542957614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64734288388456,4.802556329921567,-1.0539380173047856,5.856494347226352,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999854163585573,0.00023343170868412807,198.92223436735222,0.0,0.0,0.0,0.0141343227442415,8.005745266507037e-05,0.00015337085173471688,0.0005565496046408285,0.0917838715637601,0.0917838715637601,0.0917838715637601,0.09178377112803576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.44001150783,589.7538516489981,0.0,0.0917838715637601,0.09178387156356198,0.09178387156356198,0.375,0.375,0.5,6.009874274331911,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,25939.339544523595,19779.34436481095,0.7625230523260117,0.796867013341874,3.8782966327631927,0.795909429912794,0.5140435751637755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954297824687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915116547016,261.36915116547016,-11.78084883452982,244.9718895531341,277.7664127778063,119599.22882081612,119599.23688480732,-0.008063991213161977,0.0,nan,277.7664127778063,4.6164127778063175,271.20750813287174,-1.9424918671282398,264.64860348793735,-8.501396512062627,258.0896988430029,-15.06030115699707,251.53079419806852,-21.619205801931457,244.9718895531341,-28.178110446865873,1.0,1.0,25762.5980482374,25762.5980482374,277.2798824823118,4.129882482311814,277.2798824823118,277.2798824823118,79990.15195485284,79990.15987017553,-0.007915322683402337,0.0,8575.796259387458,8575.796259387458,0.9047750014528925,3646.9273420447644,277.2798824823118,4.129882482311814,1.0,0.002,0.26268320570429204,0.004562402991216689,0.00040685304692524894,0.001593146953078711,0.20342652346262446,0.20342652346262446,0.0,3.9599400147860564e-15,0.9999989002644286,0.9999989002644286,0.0,0.09178377062557354,1.0093798843797166e-07,0.0,0.0,0.0,1601652.1555256243,267.9524500841127,0.0,1.0,1279917.7764210207,2616.7982580556586,,,,,,,,,,,,,,,,,,,2.0,14750.275484766556,1450.0,0.375,6.1796691888313084,3.5
1711.0,-30.00002671641396,4.8025545309684565,34.89836653339764,28.371903800312452,6.438328424667168,-26.356191202305858,-39.86626676106823,2.794492910559241,-5.197550262473214,-5.197550262447302,39.79672904469452,37568.97094410674,20600.21587443646,20600.21587443646,58169.186818543196,80000.23561648853,79990.160071962,20600.21587443646,100590.37594639846,100590.37594639846,100590.37594639846,126529.71527734048,123829.91716892677,2699.7981084137064,0.0,93290.71356773193,50859.44889535077,47145.849635979066,25939.33933094202,73085.1889669211,19779.34418208618,1450.0,0.0,0.8866491313077715,2.863767775833821,0.0014957518510113484,1.0,1.0,-5.197550262473214,351933.3842980717,1545787.4282061532,4.392272791310247,1545787.4282061532,4.392272791310247,0.762523051560229,0.09178387098108935,3.628783309949278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783309949278,1.2786944982099624,1.2789929972378817,2.837881382166884,6013.130112380454,14750.275556192484,6484.53243044261,0.0004160360526841701,25708.537986258518,2621.541299654675,19382.701379503207,1976.4854847989077,0.7539402431154764,0.7539402431154764,32739.74018351998,32395.05729023726,1.0133176221907791,0.8,4333.521297456727,4287.898129693729,1.0133176221907791,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647341918438532,4.8025545309684565,-1.053938965673039,5.856493496641495,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999853835490576,0.00023343171634301757,198.92223410945596,0.0,0.0,0.0,0.0141343227442415,8.005745329715897e-05,0.0001533708511026283,0.0005565495847139333,0.09178387098134669,0.09178387098134669,0.09178387098134669,0.09178376986660935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4535195922,589.7538471821318,0.0,0.09178387098134669,0.09178387098108935,0.09178387098108935,0.375,0.375,0.5,6.009871240919208,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,25939.33933094202,19779.34418208618,0.762523051560229,0.7968669826545285,3.878296598361033,0.7959093715263021,0.5140435630687189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954279057375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915110886224,261.36915110886224,-11.780848891137737,244.9718898235897,277.76641239413476,119599.22217774553,119599.23083738382,-0.008659638290508387,0.0,nan,277.76641239413476,4.616412394134784,271.2075078800257,-1.942492119974304,264.64860336591676,-8.501396634083221,258.08969885180767,-15.060301148192309,251.5307943376987,-21.619205662301283,244.9718898235897,-28.178110176410286,1.0,1.0,25762.5980482374,25762.5980482374,277.27988215928275,4.129882159282772,277.27988215928275,277.27988215928275,79990.15307268694,79990.160071962,-0.006999275065027177,0.0,8575.796259387458,8575.796259387458,0.9047750085474472,3646.9272264990245,277.27988215928275,4.129882159282772,1.0,0.002,0.2626833073261332,0.004562402483019585,0.00040685320402886486,0.0015931467959905742,0.20342660201443244,0.20342660201443244,0.0,1.9438877590927106e-14,0.9999988928138092,0.9999988928138092,0.0,0.09178376935925486,1.016218344921679e-07,0.0,0.0,0.0,1601652.1551258378,267.95244973752676,0.0,1.0,1279917.7776129404,2616.7982531829343,,,,,,,,,,,,,,,,,,,2.0,14750.275556192484,1450.0,0.375,6.1796691888313084,3.5
1712.0,-30.000026404027807,4.8025527570511635,34.89836638547573,28.371903870161646,6.43832815739177,-26.356190947885892,-39.86626676106823,2.7944927012498493,-5.197550577967888,-5.197550577967106,39.79672880162666,37568.97151408791,20600.21287013763,20600.21287013763,58169.18438422555,80000.23595973257,79990.16043778614,20600.21287013763,100590.37330792377,100590.37330792377,100590.37330792377,126529.71243981065,123829.91571061462,2699.7967291960367,0.0,93290.71354735707,50859.449101712395,47145.84938404964,25939.33913188688,73085.18851593652,19779.344011306966,1450.0,0.0,0.886649130580369,2.8637677425034336,0.0014957518510113484,1.0,1.0,-5.197550577967888,351933.3799631172,1545787.417770102,4.39227281575877,1545787.417770102,4.39227281575877,0.7625230508279405,0.09178387039567343,3.628783268394677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783268394677,1.2786944991798779,1.2789929982080237,2.8378813475166167,6013.130038960696,14750.275634153846,6484.532500826604,0.00041603607410660367,25708.53827504214,2621.5413291024092,19382.701589885673,1976.485506251949,0.7539402428298464,0.7539402428298464,32739.73988358764,32395.05729023726,1.013317610586887,0.8,4333.5212577568645,4287.898129693729,1.013317610586887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647340949002015,4.8025527570511635,-1.0539398854897408,5.856492642540904,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999985351036176,0.00023343172393266653,198.9222338538912,0.0,0.0,0.0,0.0141343227442415,8.005745329715897e-05,0.0001533708511026283,0.0005565495783406688,0.09178387039591403,0.09178387039591403,0.09178387039591403,0.09178376872307135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4671584085,589.7538426726707,0.0,0.09178387039591403,0.09178387039567343,0.09178387039567343,0.375,0.375,0.5,6.009868190747349,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,25939.33913188688,19779.344011306966,0.7625230508279405,0.796866999002424,3.878296525534971,0.7959093431296482,0.5140435740395722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954260239206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510666476,261.3691510666476,-11.780848933352388,244.97189009639942,277.7664120368959,119599.22000649826,119599.22646430662,-0.006457808374623301,0.0,nan,277.7664120368959,4.616412036895895,271.2075076487965,-1.942492351203498,264.64860326069726,-8.50139673930272,258.089698872598,-15.060301127401999,251.5307944844987,-21.619205515501278,244.97189009639942,-28.178109903600557,1.0,1.0,25762.5980482374,25762.5980482374,277.2798818864207,4.129881886420719,277.2798818864207,277.2798818864207,79990.15351421588,79990.16043778614,-0.006923570254002698,0.0,8575.796259387458,8575.796259387458,0.9047750111116737,3646.9271847366504,277.2798818864207,4.129881886420719,1.0,0.002,0.26268340950398295,0.004562401977448068,0.00040685336201983115,0.0015931466379919671,0.20342668100991557,0.20342668100991557,0.0,1.179828804098726e-14,0.9999988867558505,0.9999988867558505,0.0,0.09178376821781668,1.0217785673929099e-07,0.0,0.0,0.0,1601652.1547619167,267.9524494220321,0.0,1.0,1279917.7786979293,2616.798248747337,,,,,,,,,,,,,,,,,,,2.0,14750.275634153846,1450.0,0.375,6.1796691888313084,3.5
1713.0,-30.000026093671813,4.80255100786795,34.89836623947329,28.37190404478463,6.438327846397795,-26.356190699664896,-39.86626669121904,2.7944924523907764,-5.197550886356851,-5.19755088632978,39.7967285611284,37568.971920120086,20600.209902047318,20600.209902047318,58169.181822167404,80000.2364902859,79990.16078989558,20600.209902047318,100590.3706919429,100590.3706919429,100590.3706919429,126529.7096281855,123829.91428533431,2699.7953428511905,0.0,93290.71364250676,50859.44907234064,47145.849522406796,25939.338936242613,73085.18845864941,19779.34384334613,1450.0,0.0,0.8866491298799107,2.8637677099236853,0.0014957518510113484,1.0,1.0,-5.197550886356851,351933.375725792,1545787.4074441495,4.39227283930168,1545787.4074441495,4.39227283930168,0.7625230501040372,0.09178386980849083,3.6287832113919056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832113919056,1.2786945003330616,1.2789929993614766,2.8378813003784065,6013.129939080485,14750.275712567058,6484.532584509871,0.0004160361017142437,25708.53870510575,2621.541372956693,19382.70184002056,1976.4855317586089,0.7539402399472487,0.7539402399472487,32739.73947215367,32395.05729023726,1.0133175946691793,0.8,4333.521203298342,4287.898129693729,1.0133175946691793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647339991249375,4.80255100786795,-1.0539407908661849,5.856491798734135,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999853187345908,0.00023343173147299194,198.9222335999874,0.0,0.0,0.0,0.0141343227442415,8.005745392924644e-05,0.00015337085047054084,0.000556549567304397,0.09178386980866728,0.09178386980866728,0.09178386980866728,0.09178376760638055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4808870005,589.7538381337368,0.0,0.09178386980866728,0.09178386980849083,0.09178386980849083,0.375,0.375,0.5,6.009865124678059,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,25939.338936242613,19779.34384334613,0.7625230501040372,0.7968670052761453,3.8782964608158776,0.7959093086977359,0.5140435799981017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954241591163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915103205047,261.36915103205047,-11.78084896794951,244.97189037038711,277.7664116937138,119599.21667099318,119599.22196352835,-0.005292535191545616,0.0,nan,277.7664116937138,4.616411693713815,271.2075074290484,-1.942492570951572,264.6486031643831,-8.501396835616902,258.0896988997178,-15.060301100282175,251.53079463505244,-21.619205364947533,244.97189037038711,-28.178109629612862,1.0,1.0,25762.5980482374,25762.5980482374,277.2798816191165,4.1298816191165315,277.2798816191165,277.2798816191165,79990.1540268718,79990.16078989558,-0.006763023789972067,0.0,8575.796259387458,8575.796259387458,0.9047750146291667,3646.927127448865,277.2798816191165,4.1298816191165315,1.0,0.002,0.2626835122129164,0.004562401470704528,0.000406853520839343,0.0015931464791665057,0.2034267604196715,0.2034267604196715,0.0,5.848620199255805e-15,0.9999988809695866,0.9999988809695866,0.0,0.09178376709954905,1.0270894177923175e-07,0.0,0.0,0.0,1601652.1544061932,267.9524491136431,0.0,1.0,1279917.779758483,2616.7982444116305,,,,,,,,,,,,,,,,,,,2.0,14750.275712567058,1450.0,0.375,6.1796691888313084,3.5
1714.0,-30.000025785543798,4.802549283116708,34.898366095355065,28.371904184483014,6.4383275457946,-26.35619045240999,-39.86626665629444,2.7944922126607548,-5.197551187854572,-5.197551187859273,39.7967283234529,37568.972365715104,20600.20697021052,20600.20697021052,58169.179335925626,80000.23695733814,79990.16113328356,20600.20697021052,100590.36810349408,100590.36810349408,100590.36810349408,126529.7068475406,123829.91289777032,2699.7939497702755,0.0,93290.71369544111,50859.44910381809,47145.849546247795,25939.338744046523,73085.18829029432,19779.34367824904,1450.0,0.0,0.8866491292042469,2.863767678072012,0.0014957518510113484,1.0,1.0,-5.197551187854572,351933.37158315926,1545787.397240825,4.3922728620112315,1545787.397240825,4.3922728620112315,0.7625230493891716,0.09178386921996995,3.6287831589443824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831589443824,1.2786945014439421,1.2789930004726164,2.8378812568965035,6013.1298469475505,14750.275792735878,6484.532665123333,0.00041603612761578507,25708.539091263723,2621.5414123338473,19382.70208097959,1976.4855563295919,0.7539402379953289,0.7539402379953289,32739.739093598506,32395.05729023726,1.013317580023499,0.8,4333.5211531917475,4287.898129693729,1.013317580023499,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647339045195129,4.802549283116708,-1.0539416821172702,5.856490965233978,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999852866648979,0.00023343173895918603,198.92223334790634,0.0,0.0,0.0,0.0141343227442415,8.005745424529102e-05,0.00015337085015449623,0.0005565495581136184,0.09178386922027568,0.09178386922027568,0.09178386922027568,0.09178376651559117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.49470249546,589.753833566291,0.0,0.09178386922027568,0.09178386921996995,0.09178386921996995,0.375,0.375,0.5,6.009862043556803,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25939.338744046523,19779.34367824904,0.7625230493891716,0.7968670143245963,3.878296394530798,0.7959092765127413,0.5140435872791512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954223064311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510044277,261.3691510044277,-11.780848995572285,244.9718906450482,277.76641136380726,119599.21347786655,119599.21770347573,-0.004225609171654783,0.0,nan,277.76641136380726,4.616411363807288,271.2075072200554,-1.9424927799445868,264.6486030763036,-8.501396923696404,258.0896989325518,-15.060301067448165,251.5307947888,-21.619205211199983,244.9718906450482,-28.178109354951772,1.0,1.0,25762.5980482374,25762.5980482374,277.27988135762854,4.1298813576285625,277.27988135762854,277.27988135762854,79990.15448065885,79990.16113328356,-0.0066526247101137415,0.0,8575.796259387458,8575.796259387458,0.904775017865567,3646.9270747391042,277.27988135762854,4.1298813576285625,1.0,0.002,0.26268361542462765,0.004562400962913644,0.0004068536804433781,0.0015931463195702825,0.20342684022168905,0.20342684022168905,0.0,1.3660513692448362e-14,0.9999988754918587,0.9999988754918587,0.0,0.09178376600826177,1.0321170817514445e-07,0.0,0.0,0.0,1601652.1540584173,267.9524488121454,0.0,1.0,1279917.780795338,2616.7982401728204,,,,,,,,,,,,,,,,,,,2.0,14750.275792735878,1450.0,0.375,6.1796691888313084,3.5
1715.0,-30.000025479745375,4.802547582490167,34.89836595307536,28.371904289256804,6.438327250941594,-26.356190206676718,-39.866266621369846,2.7944919778728825,-5.197551483182679,-5.197551483163141,39.79672808822817,37568.97283163446,20600.20407524581,20600.20407524581,58169.17690688027,80000.23738495774,79990.16146146956,20600.20407524581,100590.36553671537,100590.36553671537,100590.36553671537,126529.70409159712,123829.91154132663,2699.7925502704857,0.0,93290.71372179137,50859.44916846788,47145.84950369276,25939.338554881742,73085.18805857451,19779.3435156682,1450.0,0.0,0.8866491285512642,2.8637676468720623,0.0014957518510113484,1.0,1.0,-5.197551483182679,351933.36752528907,1545787.387141511,4.3922728839584515,1545787.387141511,4.3922728839584515,0.7625230486822016,0.0917838686303457,3.628783109200277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783109200277,1.2786945025319219,1.2789930015608502,2.8378812155796274,6013.129759402047,14750.275874301326,6484.532744074914,0.0004160361525269183,25708.539450943124,2621.5414490109392,19382.70231697115,1976.4855803940338,0.7539402366267093,0.7539402366267093,32739.73873455605,32395.05729023726,1.0133175661327334,0.8,4333.521105667909,4287.898129693729,1.0133175661327334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647338111038889,4.802547582490167,-1.053942559726126,5.856490142216293,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999985254837663,0.00023343174638878239,198.92223309773107,0.0,0.0,0.0,0.0141343227442415,8.005745456133505e-05,0.00015337084983845222,0.0005565495493374675,0.0917838686305377,0.0917838686305377,0.0917838686305377,0.09178376544803749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5085996734,589.7538289720344,0.0,0.0917838686305377,0.0917838686303457,0.0917838686303457,0.375,0.375,0.5,6.009858948083951,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,25939.338554881742,19779.3435156682,0.7625230486822016,0.7968670249263792,3.8782963276937803,0.7959092458003977,0.5140435952839666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954204670465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509828223,261.3691509828223,-11.780849017177673,244.97189091991015,277.7664110457345,119599.21032715165,119599.21363225176,-0.003305100110728692,0.0,nan,277.7664110457345,4.616411045734537,271.2075070205696,-1.9424929794303694,264.6486029954047,-8.501397004595276,258.0896989702399,-15.060301029760069,251.53079494507506,-21.61920505492492,244.97189091991015,-28.178109080089826,1.0,1.0,25762.5980482374,25762.5980482374,277.27988110059357,4.129881100593593,277.27988110059357,277.27988110059357,79990.15484935712,79990.16146146956,-0.006612112440052442,0.0,8575.796259387458,8575.796259387458,0.9047750209351464,3646.9270247462787,277.27988110059357,4.129881100593593,1.0,0.002,0.26268371911586763,0.0045624004539781835,0.00040685384079531964,0.0015931461592118277,0.2034269203976598,0.2034269203976598,0.0,7.147060721024445e-15,0.9999988702671485,0.9999988702671485,0.0,0.09178376493909407,1.0369125162857311e-07,0.0,0.0,0.0,1601652.1537177565,267.9524485168173,0.0,1.0,1279917.7818109854,2616.7982360207316,,,,,,,,,,,,,,,,,,,2.0,14750.275874301326,1450.0,0.375,6.1796691888313084,3.5
1716.0,-30.000025176292116,4.802545905663628,34.898365812582675,28.37190442895519,6.438326957435885,-26.35618996291933,-39.86626658644525,2.794491744063007,-5.197551773580528,-5.197551773581683,39.796727855195314,37568.97330066731,20600.201219245337,20600.201219245337,58169.174519912645,80000.23779456233,79990.16176855117,20600.201219245337,100590.36298779651,100590.36298779651,100590.36298779651,126529.7013560541,123829.91021143479,2699.7911446193016,0.0,93290.71373521868,50859.44924132335,47145.849437661476,25939.338368257577,73085.18780591905,19779.34335520484,1450.0,0.0,0.8866491279153161,2.86376761619307,0.0014957518510113484,1.0,1.0,-5.197551773580528,351933.36353517557,1545787.3771383057,4.392272905333129,1545787.3771383057,4.392272905333129,0.7625230479821787,0.0917838680396285,3.628783060478707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783060478707,1.2786945036153696,1.2789930026445508,2.83788117507248,6013.129673572263,14750.275957059654,6484.532822697627,0.00041603617710487444,25708.53979981703,2621.541484586177,19382.702551979703,1976.485604358237,0.7539402355367398,0.7539402355367398,32739.738382894033,32395.05729023726,1.013317552527505,0.8,4333.521059120965,4287.898129693729,1.013317552527505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473371894557465,4.802545905663628,-1.053943424612232,5.85648933027586,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999852232545173,0.00023343175376140017,198.92223284947443,0.0,0.0,0.0,0.0141343227442415,8.005745487737934e-05,0.00015337084952240794,0.0005565495407181427,0.09178386803990998,0.09178386803990998,0.09178386803990998,0.09178376439894385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.52257434855,589.7538243523384,0.0,0.09178386803990998,0.0917838680396285,0.0917838680396285,0.375,0.375,0.5,6.009855838861843,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25939.338368257577,19779.34335520484,0.7625230479821787,0.7968670359910012,3.878296261284528,0.7959092158917819,0.5140436034786335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954186415678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915096604946,261.36915096604946,-11.780849033950517,244.97189119454362,277.7664107375554,119599.2071316362,119599.20969747017,-0.0025658339850668007,0.0,nan,277.7664107375554,4.616410737555441,271.207506828953,-1.9424931710469764,264.64860292035064,-8.501397079649337,258.08969901174834,-15.06030098825164,251.530795103146,-21.619204896853972,244.97189119454362,-28.17810880545636,1.0,1.0,25762.5980482374,25762.5980482374,277.279880845983,4.129880845982996,277.279880845983,277.279880845983,79990.15534225648,79990.16176855117,-0.006426294698030688,0.0,8575.796259387458,8575.796259387458,0.9047750239416279,3646.9269757811003,277.279880845983,4.129880845982996,1.0,0.002,0.26268382326661394,0.0045623999438436915,0.0004068540018631136,0.0015931459981448554,0.2034270009315568,0.2034270009315568,0.0,7.968885967768458e-15,0.999998865260768,0.999998865260768,0.0,0.09178376388887256,1.0415075593135855e-07,0.0,0.0,0.0,1601652.1533827852,267.95244822641945,0.0,1.0,1279917.782809662,2616.798231937986,,,,,,,,,,,,,,,,,,,2.0,14750.275957059654,1450.0,0.375,6.1796691888313084,3.5
1717.0,-30.00002487527502,4.8025442523244015,34.89836567383051,28.371904498804383,6.4383266696056,-26.35618972078701,-39.86626655152065,2.794491515117432,-5.197552058736278,-5.197552058727729,39.79672762439614,37568.9737878998,20600.19840076739,20600.19840076739,58169.17218866719,80000.2381678275,79990.16205716375,20600.19840076739,100590.36045793114,100590.36045793114,100590.36045793114,126529.69864216862,123829.90890907217,2699.7897330964447,0.0,93290.71372453216,50859.449344603934,47145.849311031365,25939.33818423748,73085.18749526885,19779.34319691206,1450.0,0.0,0.8866491272983044,2.8637675860677785,0.0014957518510113484,1.0,1.0,-5.197552058736278,351933.35961707705,1545787.3672274158,4.392272926071339,1545787.3672274158,4.392272926071339,0.7625230472892846,0.09178386744803493,3.6287830142874156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830142874156,1.2786945046762765,1.2789930037057053,2.837881136594158,6013.129592041316,14750.276040947183,6484.532899684627,0.0004160362007447546,25708.540124119732,2621.541517655849,19382.702782098997,1976.4856278238744,0.7539402349771763,0.7539402349771763,32739.738049495034,32395.05729023726,1.013317539628843,0.8,4333.521014991365,4287.898129693729,1.013317539628843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647336279980489,4.8025442523244015,-1.0539442766784095,5.856488529002811,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999851919249182,0.00023343176107483175,198.9222326032108,0.0,0.0,0.0,0.0141343227442415,8.005745519342367e-05,0.0001533708492063636,0.0005565495324868888,0.09178386744815381,0.09178386744815381,0.09178386744815381,0.09178376336955657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5366237405,589.7538197081124,0.0,0.09178386744815381,0.09178386744803493,0.09178386744803493,0.375,0.375,0.5,6.009852716503932,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,25939.33818423748,19779.34319691206,0.7625230472892846,0.7968670484659032,3.87829619453154,0.7959091873771652,0.5140436123302251,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954168300893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509535251,261.3691509535251,-11.780849046474884,244.97189146862092,277.7664104384292,119599.20400145811,119599.20591738778,-0.0019159296633792493,0.0,nan,277.7664104384292,4.616410438429227,271.20750664446757,-1.942493355532406,264.6486028505058,-8.501397149494153,258.08969905654425,-15.06030094345573,251.53079526258261,-21.619204737417363,244.97189146862092,-28.178108531379053,1.0,1.0,25762.5980482374,25762.5980482374,277.2798805944912,4.129880594491226,277.2798805944912,277.2798805944912,79990.15563635838,79990.16205716375,-0.006420805366360582,0.0,8575.796259387458,8575.796259387458,0.9047750267919724,3646.9269293588527,277.2798805944912,4.129880594491226,1.0,0.002,0.2626839278562991,0.004562399432628378,0.0004068541636151658,0.0015931458363924393,0.2034270818075829,0.2034270818075829,0.0,7.605027718682322e-15,0.9999988604784062,0.9999988604784062,0.0,0.09178376285833602,1.0458969891506345e-07,0.0,0.0,0.0,1601652.1530538595,267.9524479412637,0.0,1.0,1279917.7837903188,2616.798227928916,,,,,,,,,,,,,,,,,,,2.0,14750.276040947183,1450.0,0.375,6.1796691888313084,3.5
1718.0,-30.000024577544494,4.802542622303486,34.89836553686035,28.371888293791585,6.438326430277018,-26.35618947676239,-39.866266516596056,2.7944913294947766,-5.197552330456517,-5.197552330400033,39.79672739827381,37568.9934128344,20600.195602569245,20600.195602569245,58169.18901540365,80000.2196353234,79990.16238599905,20600.195602569245,100590.3579885683,100590.3579885683,100590.3579885683,126529.69599519041,123829.90767880064,2699.788316389784,0.0,93290.70160176394,50859.47537927452,47145.80691387713,25939.338006622118,73085.14492049925,19779.34304390086,1450.0,0.0,0.8866491267327277,2.863767557361925,0.0014957518510113484,1.0,1.0,-5.197552330456517,351933.3558835895,1545787.3575189763,4.392272945080782,1545787.3575189763,4.392272945080782,0.762523046611727,0.0917838668549732,3.6287848178624653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848178624653,1.27869450553643,1.2789930045660596,2.8378825451667518,6013.132576637618,14750.27612577574,6484.531458869739,0.0004160355106282549,25708.52400576257,2621.539874040837,19382.698475406876,1976.4851886634965,0.7539405401516727,0.7539405401516727,32739.751067318703,32395.05729023726,1.0133180432671771,0.8,4333.522738066007,4287.898129693729,1.0133180432671771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647335377049184,4.802542622303486,-1.0539451111916796,5.8564877334951655,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999851609373922,0.00023343176830841185,198.92223235963593,0.0,0.0,0.0,0.0141343227442415,8.005745550946769e-05,0.0001533708488903196,0.00055654980795587,0.0917838668550722,0.0917838668550722,0.0917838668550722,0.09178376239098672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5507522421,589.7538150380407,0.0,0.0917838668550722,0.0917838668549732,0.0917838668549732,0.375,0.375,0.5,6.0098495825562654,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,25939.338006622118,19779.34304390086,0.762523046611727,0.7968681813308016,3.87829539875729,0.7959098812580735,0.5140441803009531,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954150331534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509485871,261.3691509485871,-11.780849051412872,244.9718917421165,277.7664101550577,119599.2622620823,119599.26301747079,-0.0007553885322347381,0.0,nan,277.7664101550577,4.616410155057736,271.20750647246945,-1.9424935275305302,264.6486027898812,-8.501397210118796,258.089699107293,-15.060300892707005,251.53079542470473,-21.619204575295242,244.9718917421165,-28.17810825788348,1.0,1.0,25762.5980482374,25762.5980482374,277.2798803611635,4.1298803611635435,277.2798803611635,277.2798803611635,79990.13285266298,79990.16238599905,-0.029533336070016958,0.0,8575.796259387458,8575.796259387458,0.9047749154980347,3646.9287419517777,277.2798803611635,4.1298803611635435,1.0,0.002,0.26268403283182384,0.004562398921896386,0.00040685432597613465,0.0015931456740191454,0.20342716298806732,0.20342716298806732,0.0,-4.720182578132892e-15,0.9999988562744625,0.9999988562744625,0.0,0.09178376187942074,1.0497555245255058e-07,0.0,0.0,0.0,1601652.1527404315,267.95244766954346,0.0,1.0,1279917.7847247717,2616.798224108745,,,,,,,,,,,,,,,,,,,2.0,14750.27612577574,1450.0,0.375,6.1796691888313084,3.5
1719.0,-30.000024387532562,4.802541008115193,34.898365397114105,28.371902997046732,6.438326824111046,-26.356189266368148,-39.86626648167146,2.7944917029465595,-5.197553022329998,-5.1975530223043584,39.79672704428903,37568.97702131461,20600.193702664274,20600.193702664274,58169.17072397888,80000.23570614199,79990.1596584377,20600.193702664274,100590.35336110197,100590.35336110197,100590.35336110197,126529.69099714255,123829.90412443264,2699.786872709916,0.0,93290.71174377522,50859.453058947525,47145.842983141876,25939.337636040582,73085.18061918246,19779.342732645968,1450.0,0.0,0.8866491244875875,2.8637674842689997,0.0014957518510113484,1.0,1.0,-5.197553022329998,351933.3463771157,1545787.3423211167,4.3922730205415705,1545787.3423211167,4.3922730205415705,0.7625230455061502,0.09178386628048144,3.628783178784405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783178784405,1.2786945038058983,1.278993002835124,2.837881267170319,6013.129868716533,14750.276210104796,6484.532836523757,0.00041603614572853975,25708.538412875467,2621.541343157497,19382.70259330693,1976.4856085724414,0.7539402778183453,0.7539402778183453,32739.739236799604,32395.05729023726,1.0133175855637153,0.8,4333.521172146236,4287.898129693729,1.0133175855637153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64733476398192,4.802541008115193,-1.053946185250628,5.856487193365821,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999851411611159,0.00023343177292489158,198.9222322041862,0.0,0.0,0.0,0.0141343227442415,8.005745582551172e-05,0.00015337084857427555,0.0005565495554222213,0.09178386628089709,0.09178386628089709,0.09178386628089709,0.09178375981594669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5645491341,589.7538104708556,0.0,0.09178386628089709,0.09178386628048144,0.09178386628048144,0.375,0.375,0.5,6.009846388664141,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,25939.337636040582,19779.342732645968,0.7625230455061502,0.7968672240042096,3.878296000474207,0.7959092422179961,0.514043704934814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954132558366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509976238,261.3691509976238,-11.780849002376158,244.97189200228615,277.76640999296154,119599.21303795023,119599.20553651621,0.007501434038750463,0.0,nan,277.76640999296154,4.6164099929615645,271.20750639482645,-1.9424936051735244,264.64860279669136,-8.501397203308613,258.08969919855633,-15.060300801443645,251.53079560042124,-21.619204399578734,244.97189200228615,-28.178107997713823,1.0,1.0,25762.5980482374,25762.5980482374,277.27987935120575,4.129879351205773,277.27987935120575,277.27987935120575,79990.15751212809,79990.1596584377,-0.0021463096054503694,0.0,8575.796259387458,8575.796259387458,0.9047750166412907,3646.9270946783267,277.27987935120575,4.129879351205773,1.0,0.002,0.2626841398843013,0.004562398332387931,0.0004068544912001153,0.0015931455088308802,0.20342724560005765,0.20342724560005765,0.0,3.0995605387884595e-14,0.9999988336462216,0.9999988336462216,0.0,0.0917837592280222,1.0705245923679363e-07,0.0,0.0,0.0,1601652.1519423607,267.95244697767,0.0,1.0,1279917.7871041333,2616.7982143815575,,,,,,,,,,,,,,,,,,,2.0,14750.276210104796,1450.0,0.375,6.1796691888313084,3.5
