time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1720.0,-30.000024074360198,4.802539418817307,34.89836526070628,28.371891332231485,6.438325095364565,-26.356189157387863,-39.86626648167146,2.7944901783919156,-5.19755316166254,-5.197553161673066,39.796726861055035,37568.99032447982,20600.190715810164,20600.190715810164,58169.18104028999,80000.22549074984,79990.16090697111,20600.190715810164,100590.35162278128,100590.35162278128,100590.35162278128,126529.68914297232,123829.90371208695,2699.7854308853666,0.0,93290.7051067745,50859.469940503346,47145.8168514124,25939.33752019104,73085.15437160344,19779.34263041891,1450.0,0.0,0.8866491244417545,2.8637674695492525,0.0014957518510113484,1.0,1.0,-5.19755316166254,351933.344462663,1545787.3344544638,4.392273022082049,1545787.3344544638,4.392273022082049,0.7625230449707043,0.09178386567625373,3.6287843591638116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843591638116,1.2786945108705063,1.278993009901381,2.8378821746043292,6013.1317914603105,14750.276121864252,6484.531845948463,0.0004160356932040482,25708.52822135501,2621.5403039116327,19382.699632411088,1976.4853066450917,0.7539404615278864,0.7539404615278864,32739.747756528854,32395.05729023726,1.013317915178121,0.8,4333.5222998408335,4287.898129693729,1.013317915178121,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647333800174521,4.802539418817307,-1.053946925407331,5.856486344224638,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999851085664113,0.00023343178053364456,198.92223194797833,0.0,0.0,0.0,0.0141343227442415,8.005745582551172e-05,0.00015337084857427555,0.0005565497364580125,0.09178386567649414,0.09178386567649414,0.09178386567649414,0.09178375933943422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5791595211,589.7538056440553,0.0,0.09178386567649414,0.09178386567625373,0.09178386567625373,0.375,0.375,0.5,6.009843198552368,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,25939.33752019104,19779.34263041891,0.7625230449707043,0.7968679478581211,3.878295508829136,0.7959096692130828,0.51404407156971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954121215513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509090562,261.3691509090562,-11.780849090943775,244.97189225352966,277.76640956458283,119599.23471435056,119599.2482630415,-0.013548690933869026,0.0,nan,277.76640956458283,4.6164095645828525,271.2075061023722,-1.9424938976277986,264.64860264016164,-8.501397359838336,258.0896991779508,-15.060300822049157,251.53079571574023,-21.61920428425975,244.97189225352966,-28.178107746470317,1.0,1.0,25762.5980482374,25762.5980482374,277.2798793574251,4.129879357425125,277.2798793574251,277.2798793574251,79990.13858165687,79990.16090697111,-0.022325314246700145,0.0,8575.796259387458,8575.796259387458,0.9047749438031405,3646.9282809596307,277.2798793574251,4.129879357425125,1.0,0.002,0.2626842467182693,0.004562397835340961,0.0004068546565510015,0.001593145343455628,0.20342732827550075,0.20342732827550075,0.0,6.6296794443143625e-15,0.9999988360265487,0.9999988360265487,0.0,0.09178375884227082,1.068339829039514e-07,0.0,0.0,0.0,1601652.151781641,267.95244683833744,0.0,1.0,1279917.787583302,2616.79821242266,,,,,,,,,,,,,,,,,,,2.0,14750.276121864252,1450.0,0.375,6.1796691888313084,3.5
1721.0,-30.00002388036267,4.802537847427795,34.89836512313183,28.371888293791585,6.438326063994353,-26.356188885927146,-39.86626641182227,2.7944910695584317,-5.197553689873075,-5.197553689856316,39.79672655460178,37568.99519181366,20600.188566805267,20600.188566805267,58169.18375861892,80000.22001170469,79990.15921522405,20600.188566805267,100590.34778202932,100590.34778202932,100590.34778202932,126529.68500596925,123829.90103551511,2699.783970454134,0.0,93290.70143436923,50859.47661447686,47145.805355435965,25939.33722393994,73085.14257937591,19779.34238000271,1450.0,0.0,0.8866491228590988,2.863767413746469,0.0014957518510113484,1.0,1.0,-5.197553689873075,351933.33720494545,1545787.3212974004,4.392273075276253,1545787.3212974004,4.392273075276253,0.7625230440255024,0.09178386508379084,3.6287847752989055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847752989055,1.2786945067409448,1.2789930057708556,2.83788250920677,6013.132500442732,14750.276239590763,6484.531546277946,0.0004160355346881026,25708.524261179093,2621.5399000860734,19382.69873667586,1976.485215305518,0.7539405428239424,0.7539405428239424,32739.75076010394,32395.05729023726,1.013318031381539,0.8,4333.5226974022235,4287.898129693729,1.013318031381539,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647333106726915,4.802537847427795,-1.0539478858501772,5.856485733277972,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999850883753282,0.00023343178524695533,198.92223178926795,0.0,0.0,0.0,0.0141343227442415,8.005745645760034e-05,0.00015337084794218693,0.0005565497979872914,0.09178386508395393,0.09178386508395393,0.09178386508395393,0.09178375738712212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.59336789214,589.7538009435924,0.0,0.09178386508395393,0.09178386508379084,0.09178386508379084,0.375,0.375,0.5,6.00983996763876,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,25939.33722393994,19779.34238000271,0.7625230440255024,0.7968682454054613,3.878295259050174,0.7959098348264539,0.5140442211084275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495410252054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509422852,261.3691509422852,-11.78084905771476,244.97189250140698,277.7664093831635,119599.26028802144,119599.25520478799,0.00508323343952865,0.0,nan,277.7664093831635,4.6164093831635,271.20750600681225,-1.9424939931877248,264.64860263046097,-8.501397369539006,258.0896992541095,-15.060300745890459,251.53079587775824,-21.61920412224174,244.97189250140698,-28.178107498592993,1.0,1.0,25762.5980482374,25762.5980482374,277.2798786319719,4.129878631971906,277.2798786319719,277.2798786319719,79990.13785235603,79990.15921522405,-0.02136286802124232,0.0,8575.796259387458,8575.796259387458,0.9047749181245217,3646.9286991754,277.2798786319719,4.129878631971906,1.0,0.002,0.26268435498311904,0.004562397267491987,0.0004068548237905806,0.0015931451762119452,0.20342741189529032,0.20342741189529032,0.0,2.525757381022231e-15,0.9999988204367749,0.9999988204367749,0.0,0.09178375681891893,1.0826487190996589e-07,0.0,0.0,0.0,1601652.1511723523,267.9524463101269,0.0,1.0,1279917.789399831,2616.798204996432,,,,,,,,,,,,,,,,,,,2.0,14750.276239590763,1450.0,0.375,6.1796691888313084,3.5
1722.0,-30.000023666829403,4.802536293907867,34.898364984739004,28.371891437005274,6.438324893045709,-26.35618881084165,-39.86626641182227,2.7944900370580608,-5.197554202428762,-5.197554202433334,39.79672625585575,37568.991284666496,20600.18642246287,20600.18642246287,58169.17770712936,80000.22588855213,79990.15766341084,20600.18642246287,100590.3440858737,100590.3440858737,100590.3440858737,126529.68102183414,123829.89852918705,2699.7824926470935,0.0,93290.70516305124,50859.47055916592,47145.816226539246,25939.336935960444,73085.15316249969,19779.342136520565,1450.0,0.0,0.8866491213283657,2.8637673595976456,0.0014957518510113484,1.0,1.0,-5.197554202428762,351933.33016234334,1545787.3084710038,4.392273126725302,1545787.3084710038,4.392273126725302,0.7625230431044634,0.09178386448970934,3.628784326647992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784326647992,1.278694511525431,1.2789930105564586,2.8378821477218974,6013.131734499663,14750.276166129473,6484.5318934744855,0.0004160357089232541,25708.528467225395,2621.5403289834344,19382.699774469547,1976.4853211310233,0.753940459843108,0.753940459843108,32739.747521836543,32395.05729023726,1.0133179060982587,0.8,4333.52226877632,4287.898129693729,1.0133179060982587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647332414783823,4.802536293907867,-1.053948829748955,5.856485123656822,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999850661509774,0.0002334317904349027,198.92223161457528,0.0,0.0,0.0,0.0141343227442415,8.005745645760034e-05,0.00015337084794218693,0.0005565497291773203,0.09178386449006493,0.09178386449006493,0.09178386449006493,0.09178375549319436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.60780312004,589.7537961687148,0.0,0.09178386449006493,0.09178386448970934,0.09178386448970934,0.375,0.375,0.5,6.009836697770673,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,25939.336935960444,19779.342136520565,0.7625230431044634,0.796867978786169,3.8782954460007715,0.7959096367738916,0.5140440932118524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954090939765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508824349,261.3691508824349,-11.780849117565083,244.97189273045376,277.76640903441603,119599.23383752472,119599.24299318275,-0.009155658009579497,0.0,nan,277.76640903441603,4.616409034416051,271.20750577362355,-1.942494226376425,264.6486025128312,-8.501397487168788,258.0896992520386,-15.060300747961378,251.53079599124612,-21.619204008753854,244.97189273045376,-28.178107269546217,1.0,1.0,25762.5980482374,25762.5980482374,277.2798779384422,4.129877938442235,277.2798779384422,277.2798779384422,79990.14307015526,79990.15766341084,-0.014593255575164221,0.0,8575.796259387458,8575.796259387458,0.9047749458096075,3646.9282482812323,277.2798779384422,4.129877938442235,1.0,0.002,0.2626844645495603,0.004562396696539644,0.0004068549930592949,0.0015931450069644594,0.20342749652964745,0.20342749652964745,0.0,2.3754435918288408e-14,0.9999988062560958,0.9999988062560958,0.0,0.0917837549232806,1.0956642873584118e-07,0.0,0.0,0.0,1601652.1505811233,267.9524457975712,0.0,1.0,1279917.791162515,2616.798197790329,,,,,,,,,,,,,,,,,,,2.0,14750.276166129473,1450.0,0.375,6.1796691888313084,3.5
1723.0,-30.000023445977995,4.802534759970822,34.89836484679436,28.371892938762926,6.438324332502849,-26.356188668129978,-39.86626641182227,2.7944895546549726,-5.197554595591157,-5.197554595618438,39.79672599199262,37568.989821039584,20600.18407251387,20600.18407251387,58169.17389355345,80000.22872250098,79990.15690797854,20600.18407251387,100590.34098049242,100590.34098049242,100590.34098049242,126529.6776827779,123829.89667925601,2699.781003521888,0.0,93290.7069368738,50859.46803541271,47145.82100162343,25939.336702285473,73085.1577039089,19779.34193749655,1450.0,0.0,0.8866491202801354,2.863767318062005,0.0014957518510113484,1.0,1.0,-5.197554595591157,351933.32476021297,1545787.2971426086,4.39227316195708,1545787.2971426086,4.39227316195708,0.7625230423009939,0.09178386388315816,3.628784115011946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784115011946,1.2786945137608305,1.27899301279238,2.837881977251277,6013.131373292875,14750.276128013656,6484.5320556910665,0.0004160357908969354,25708.53045540481,2621.5405317213126,19382.700259345766,1976.4853705746373,0.7539404203973418,0.7539404203973418,32739.745994292305,32395.05729023726,1.013317847000066,0.8,4333.522066586398,4287.898129693729,1.013317847000066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647331656494949,4.802534759970822,-1.0539496956123688,5.856484455583191,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999850431649632,0.0002334317958006494,198.92223143389563,0.0,0.0,0.0,0.0141343227442415,8.005745645760034e-05,0.00015337084794218693,0.0005565496967185206,0.09178386388335484,0.09178386388335484,0.09178386388335484,0.09178375405346664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6225299298,589.7537912994536,0.0,0.09178386388335484,0.09178386388315816,0.09178386388315816,0.375,0.375,0.5,6.009833402872659,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,25939.336702285473,19779.34193749655,0.7625230423009939,0.7968678670320732,3.8782954995973786,0.7959095351372871,0.5140440412435511,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954078192792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915080258535,261.36915080258535,-11.780849197414625,244.9718929509069,277.76640865426384,119599.22276790817,119599.23498295227,-0.012215044077297895,0.0,nan,277.76640865426384,4.616408654263864,271.2075055135924,-1.9424944864075542,264.6486023729212,-8.501397627078802,258.0896992322496,-15.060300767750391,251.5307960915782,-21.61920390842178,244.9718929509069,-28.178107049093086,1.0,1.0,25762.5980482374,25762.5980482374,277.2798774571682,4.12987745716822,277.2798774571682,277.2798774571682,79990.14610289798,79990.15690797854,-0.010805080557474867,0.0,8575.796259387458,8575.796259387458,0.9047749588691193,3646.928035587006,277.2798774571682,4.12987745716822,1.0,0.002,0.2626845749342511,0.0045623961416553635,0.0004068551636958943,0.0015931448363109395,0.20342758184794715,0.20342758184794715,0.0,6.8339431336106315e-15,0.9999987973408624,0.9999987973408624,0.0,0.09178375349845558,1.103847025843525e-07,0.0,0.0,0.0,1601652.1501276132,267.9524454044088,0.0,1.0,1279917.7925146068,2616.7981922627714,,,,,,,,,,,,,,,,,,,2.0,14750.276128013656,1450.0,0.375,6.1796691888313084,3.5
1724.0,-30.00002322169235,4.8025332466985935,34.89836471010126,28.371893881727033,6.438323958409793,-26.35618850368206,-39.86626637689767,2.7944892403995807,-5.1975549051105645,-5.197554905112761,39.79672575219018,37568.98913419026,20600.181592731387,20600.181592731387,58169.17072692165,80000.23057799142,79990.15667842193,20600.181592731387,100590.33827115332,100590.33827115332,100590.33827115332,126529.67477766088,123829.89527016155,2699.7795074993337,0.0,93290.70807356272,50859.46662976178,47145.82382644549,25939.336506507567,73085.16033295306,19779.341769479295,1450.0,0.0,0.8866491195713632,2.8637672853628304,0.0014957518510113484,1.0,1.0,-5.1975549051105645,351933.3205073537,1545787.2868467683,4.392273185779432,1545787.2868467683,4.392273185779432,0.762523041578844,0.09178386326718865,3.6287839783435247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287839783435247,1.2786945152170532,1.2789930142489427,2.837881867138183,6013.131139976442,14750.27610543787,6484.532161365001,0.00041603584396022835,25708.531736890076,2621.540662396443,19382.700575212228,1976.4854027840524,0.7539403951023508,0.7539403951023508,32739.745007848513,32395.05729023726,1.013317808836167,0.8,4333.521936018008,4287.898129693729,1.013317808836167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647330856311002,4.8025332466985935,-1.0539505039002375,5.856483750598831,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999850198215138,0.00023343180124983434,198.92223125040638,0.0,0.0,0.0,0.0141343227442415,8.005745677364406e-05,0.00015337084762614321,0.0005565496746107146,0.09178386326735323,0.09178386326735323,0.09178386326735323,0.0917837529320876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6374476911,589.7537863684445,0.0,0.09178386326735323,0.09178386326718865,0.09178386326718865,0.375,0.375,0.5,6.009830092802715,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25939.336506507567,19779.341769479295,0.762523041578844,0.7968678047177681,3.878295504801541,0.7959094631785872,0.5140440133542532,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954065008965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507236351,261.3691507236351,-11.780849276364904,244.97189316661704,277.7664082806531,119599.2163682858,119599.22844576686,-0.012077481076389444,0.0,nan,277.7664082806531,4.616408280653104,271.2075052578458,-1.9424947421541674,264.64860223503877,-8.501397764961212,258.0896992122314,-15.060300787768597,251.53079618942417,-21.61920381057581,244.97189316661704,-28.17810683338294,1.0,1.0,25762.5980482374,25762.5980482374,277.2798771209059,4.129877120905917,277.2798771209059,277.2798771209059,79990.14805687407,79990.15667842193,-0.008621547865914181,0.0,8575.796259387458,8575.796259387458,0.9047749673025731,3646.9278982352425,277.2798771209059,4.129877120905917,1.0,0.002,0.26268468581294024,0.004562395598490709,0.00040685533516805696,0.0015931446648339766,0.20342766758402847,0.20342766758402847,0.0,2.033529594713812e-15,0.9999987919585707,0.9999987919585707,0.0,0.09178375238847929,1.1087870937115777e-07,0.0,0.0,0.0,1601652.1497705828,267.9524450948894,0.0,1.0,1279917.7935790564,2616.798187911168,,,,,,,,,,,,,,,,,,,2.0,14750.27610543787,1450.0,0.375,6.1796691888313084,3.5
1725.0,-30.000022993179204,4.8025317541307295,34.89836457479925,28.37189492946493,6.438323522600978,-26.356188341601094,-39.86626634197307,2.794488871023025,-5.19755519155882,-5.197555191600229,39.79672551891445,37568.98828869317,20600.17910820577,20600.17910820577,58169.167396898934,80000.23260841392,79990.15654886015,20600.17910820577,100590.33565706592,100590.33565706592,100590.33565706592,126529.67197821212,123829.89397234237,2699.778005869753,0.0,93290.70929909441,50859.46497937428,47145.82702191125,25939.336321146195,73085.16334305744,19779.341609978404,1450.0,0.0,0.8866491189565959,2.863767255101077,0.0014957518510113484,1.0,1.0,-5.19755519155882,351933.3165715075,1545787.2768313752,4.392273206442206,1545787.2768313752,4.392273206442206,0.762523040878804,0.09178386264741538,3.628783824736917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783824736917,1.278694516928701,1.27899301596099,2.837881743211741,6013.1308773911815,14750.27609212416,6484.532285574407,0.0004160359043518491,25708.53316285874,2621.54080780478,19382.70094648245,1976.4854406430793,0.753940367725248,0.753940367725248,32739.743899148474,32395.05729023726,1.0133177659423733,0.8,4333.521789267447,4287.898129693729,1.0133177659423733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647330054596527,4.8025317541307295,-1.0539512901353039,5.856483044266033,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999849960380734,0.00023343180680172898,198.92223106345864,0.0,0.0,0.0,0.0141343227442415,8.005745708968867e-05,0.0001533708473100986,0.0005565496499050813,0.09178386264760838,0.09178386264760838,0.09178386264760838,0.09178375189855907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6524575558,589.7537814073945,0.0,0.09178386264760838,0.09178386264741538,0.09178386264741538,0.375,0.375,0.5,6.009826770323121,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,25939.336321146195,19779.341609978404,0.762523040878804,0.7968677327737361,3.878295515009322,0.7959093848344608,0.5140439806140482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954051620124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506401943,261.3691506401943,-11.7808493598057,244.97189337861573,277.76640790177294,119599.20878171774,119599.2215461312,-0.012764413470959409,0.0,nan,277.76640790177294,4.616407901772959,271.20750499714137,-1.9424950028586068,264.6486020925101,-8.501397907489888,258.0896991878786,-15.060300812121397,251.53079628324713,-21.61920371675285,244.97189337861573,-28.178106621384245,1.0,1.0,25762.5980482374,25762.5980482374,277.27987681931063,4.1298768193106525,277.27987681931063,277.27987681931063,79990.14996121105,79990.15654886015,-0.006587649098946713,0.0,8575.796259387458,8575.796259387458,0.9047749767812385,3646.9277438606014,277.27987681931063,4.1298768193106525,1.0,0.002,0.2626847971032617,0.0045623950573452764,0.0004068555072972022,0.0015931444927061254,0.2034277536486011,0.2034277536486011,0.0,3.3276333077925102e-15,0.9999987874737487,0.9999987874737487,0.0,0.09178375135707248,1.1129034290506015e-07,0.0,0.0,0.0,1601652.149440169,267.95244480844116,0.0,1.0,1279917.7945641468,2616.7981838839473,,,,,,,,,,,,,,,,,,,2.0,14750.27609212416,1450.0,0.375,6.1796691888313084,3.5
1726.0,-30.000022764546053,4.802530282738641,34.89836444131694,28.37189541840928,6.438323296200423,-26.356188158471358,-39.86626634197307,2.794488690125756,-5.197555429446879,-5.197555429450992,39.796725300779265,37568.988264689324,20600.17656711064,20600.17656711064,58169.164831799964,80000.23361059489,79990.15671471317,20600.17656711064,100590.33328182381,100590.33328182381,100590.33328182381,126529.66944004428,123829.89293882991,2699.7765012143714,0.0,93290.70986725282,50859.46452134737,47145.82816211717,25939.336158220467,73085.16432033764,19779.341468894992,1450.0,0.0,0.8866491185346332,2.8637672299693975,0.0014957518510113484,1.0,1.0,-5.197555429446879,351933.3133028779,1545787.2674659449,4.392273220624677,1545787.2674659449,4.392273220624677,0.762523040229258,0.09178386202427626,3.628783751548284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783751548284,1.2786945177669578,1.2789930167994426,2.8378816841143526,6013.130752170908,14750.276089435221,6484.532346404308,0.0004160359333543621,25708.533837941904,2621.540876644104,19382.701128307097,1976.485459184033,0.753940354999987,0.753940354999987,32739.743370888384,32395.05729023726,1.0133177455048534,0.8,4333.521719345501,4287.898129693729,1.0133177455048534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647329234628024,4.802530282738641,-1.0539520391122865,5.856482321850928,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999849722421377,0.00023343181235654071,198.92223087641267,0.0,0.0,0.0,0.0141343227442415,8.005745708968867e-05,0.0001533708473100986,0.0005565496386800787,0.09178386202452317,0.09178386202452317,0.09178386202452317,0.0917837510494081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.66757407686,589.7537764119412,0.0,0.09178386202452317,0.09178386202427626,0.09178386202427626,0.375,0.375,0.5,6.009823441074652,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,25939.336158220467,19779.341468894992,0.762523040229258,0.796867712992619,3.878295480041579,0.7959093390943235,0.5140439734119183,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954037978922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505721276,261.3691505721276,-11.780849427872397,244.9718935895022,277.7664075547529,119599.20605192953,119599.21646449194,-0.010412562404100868,0.0,nan,277.7664075547529,4.616407554752925,271.20750476170275,-1.9424952382972265,264.6486019686527,-8.501398031347264,258.0896991756025,-15.060300824397473,251.53079638255232,-21.619203617447653,244.9718935895022,-28.178106410497776,1.0,1.0,25762.5980482374,25762.5980482374,277.2798766007995,4.129876600799548,277.2798766007995,277.2798766007995,79990.15108153052,79990.15671471317,-0.005633182649035007,0.0,8575.796259387458,8575.796259387458,0.9047749812975191,3646.9276703060254,277.2798766007995,4.129876600799548,1.0,0.002,0.26268490861210736,0.004562394523298993,0.00040685567980570106,0.0015931443202033219,0.20342783990285052,0.20342783990285052,0.0,9.022730479424368e-15,0.9999987850930417,0.9999987850930417,0.0,0.09178375051542363,1.1150885262907418e-07,0.0,0.0,0.0,1601652.1491657654,267.9524445705531,0.0,1.0,1279917.7953822524,2616.798180539426,,,,,,,,,,,,,,,,,,,2.0,14750.276089435221,1450.0,0.375,6.1796691888313084,3.5
1727.0,-30.00002253566473,4.8025288324846915,34.898364309739165,28.37187973726543,6.438323056576724,-26.35618797644062,-39.86626630704848,2.7944884973527504,-5.197555648370496,-5.197555648356187,39.7967250887297,37569.007182657086,20600.174030532206,20600.174030532206,58169.181213189295,80000.2159467446,79990.15695888728,20600.174030532206,100590.33098941948,100590.33098941948,100590.33098941948,126529.66699354128,123829.89199902867,2699.77499451261,0.0,93290.69846487996,50859.48970079285,47145.78751565234,25939.3360041218,73085.12351977413,19779.341335066234,1450.0,0.0,0.886649118187329,2.8637672068412474,0.0014957518510113484,1.0,1.0,-5.197555648370496,351933.3102948269,1545787.258361931,4.3922732322978195,1545787.258361931,4.3922732322978195,0.762523039599906,0.09178386139992585,3.6287855078167097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855078167097,1.2786945186602452,1.2789930176929385,2.837883055617363,6013.133658221211,14750.276090674359,6484.530907993864,0.00041603525688073677,25708.518253262402,2621.539287449068,19382.696828802025,1976.48502075653,0.7539406448032985,0.7539406448032985,32739.75604726233,32395.05729023726,1.013318235933075,0.8,4333.523397224927,4287.898129693729,1.013318235933075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647328416116982,4.8025288324846915,-1.0539527682351961,5.856481600719888,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999849484203794,0.00023343181791738062,198.9222306891637,0.0,0.0,0.0,0.0141343227442415,8.00574574057327e-05,0.00015337084699405457,0.0005565499068935992,0.09178386140016076,0.09178386140016076,0.09178386140016076,0.09178375027219873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.68274256005,589.7537713996609,0.0,0.09178386140016076,0.09178386139992585,0.09178386139992585,0.375,0.375,0.5,6.009820107234924,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,25939.3360041218,19779.341335066234,0.762523039599906,0.7968688012727378,3.8782947243249115,0.7959100075605792,0.5140445192309526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954024330557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915051546003,261.36915051546003,-11.780849484539942,244.97189379940133,277.76640723151877,119599.2632700292,119599.27193879326,-0.008668764068603573,0.0,nan,277.76640723151877,4.616407231518792,271.2075045450952,-1.9424954549047584,264.6486018586718,-8.501398141328195,258.0896991722483,-15.06030082775169,251.5307964858248,-21.619203514175183,244.97189379940133,-28.17810620059865,1.0,1.0,25762.5980482374,25762.5980482374,277.2798764103668,4.129876410366819,277.2798764103668,277.2798764103668,79990.12910015188,79990.15695888728,-0.027858735396876,0.0,8575.796259387458,8575.796259387458,0.9047748729227428,3646.9294353557934,277.2798764103668,4.129876410366819,1.0,0.002,0.2626850202715378,0.0045623939917066245,0.0004068558525634026,0.0015931441474428159,0.20342792628170128,0.20342792628170128,0.0,6.218549980507859e-15,0.9999987834522884,0.9999987834522884,0.0,0.0917837497404793,1.1165944654503428e-07,0.0,0.0,0.0,1601652.148913238,267.9524443516295,0.0,1.0,1279917.7961351336,2616.7981774615373,,,,,,,,,,,,,,,,,,,2.0,14750.276090674359,1450.0,0.375,6.1796691888313084,3.5
1728.0,-30.00002241431618,4.802527396499035,34.898364175862575,28.37189451036977,6.438323626855359,-26.356187810198964,-39.86626627212388,2.794489022738109,-5.197556253149685,-5.1975562531835555,39.796724759291145,37568.990754013714,20600.172318346133,20600.172318346133,58169.16307235985,80000.23206293571,79990.15439474108,20600.172318346133,100590.32671308721,100590.32671308721,100590.32671308721,126529.66238590979,123829.88892018309,2699.773465726706,0.0,93290.70880858511,50859.46749966289,47145.82367658025,25939.335672822574,73085.15934940282,19779.341055924364,1450.0,0.0,0.8866491162974351,2.863767142949407,0.0014957518510113484,1.0,1.0,-5.197556253149685,351933.3019850466,1545787.244218157,4.3922732958185255,1545787.244218157,4.3922732958185255,0.7625230385775753,0.09178386079367329,3.6287838870100697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838870100697,1.2786945162256709,1.2789930152577957,2.8378817934725875,6013.130983887885,14750.276096054642,6484.532234557522,0.0004160358797772237,25708.532586505677,2621.540749033123,19382.70079398957,1976.4854250931328,0.7539403786960398,0.7539403786960398,32739.744348622935,32395.05729023726,1.013317783331806,0.8,4333.521848761112,4287.898129693729,1.013317783331806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647327863623437,4.802527396499035,-1.0539537174586435,5.8564811139576785,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999849357905346,0.00023343182086563266,198.92223058988785,0.0,0.0,0.0,0.0141343227442415,8.005745772177676e-05,0.0001533708466780105,0.0005565496571622564,0.09178386079395949,0.09178386079395949,0.09178386079395949,0.09178374802882779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.697577739,589.7537664913573,0.0,0.09178386079395949,0.09178386079367329,0.09178386079367329,0.375,0.375,0.5,6.009816724298791,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,25939.335672822574,19779.341055924364,0.7625230385775753,0.7968678416085486,3.8782953291546294,0.795909369154781,0.5140440424355549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954010667378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915053197083,261.36915053197083,-11.780849468029146,244.97189399728154,277.7664070666602,119599.21692145409,119599.21439569841,0.0025257556662265125,0.0,nan,277.7664070666602,4.6164070666602015,271.2075044527844,-1.9424955472155716,264.64860183890875,-8.501398161091231,258.08969922503303,-15.060300774966947,251.53079661115726,-21.61920338884272,244.97189399728154,-28.178106002718437,1.0,1.0,25762.5980482374,25762.5980482374,277.2798755065414,4.129875506541396,277.2798755065414,277.2798755065414,79990.15394299384,79990.15439474108,-0.00045174724073149264,0.0,8575.796259387458,8575.796259387458,0.9047749729385237,3646.92780644512,277.2798755065414,4.129875506541396,1.0,0.002,0.2626851336390975,0.004562393388558836,0.00040685602764175193,0.0015931439723731078,0.20342801382087597,0.20342801382087597,0.0,1.485964129521733e-14,0.999998764842059,0.999998764842059,0.0,0.09178374742610877,1.1336756451838207e-07,0.0,0.0,0.0,1601652.1482156285,267.9524437468503,0.0,1.0,1279917.7982149837,2616.798168958825,,,,,,,,,,,,,,,,,,,2.0,14750.276096054642,1450.0,0.375,6.1796691888313084,3.5
1729.0,-30.000022172124442,4.802525984542026,34.898364046206304,28.371882601082348,6.438322215522197,-26.35618773335955,-39.86626627212388,2.7944877767576033,-5.197556265422975,-5.197556265409225,39.796724613224995,37569.00452058746,20600.169434899573,20600.169434899573,58169.17395548704,80000.22128311495,79990.15609728529,20600.169434899573,100590.32553218486,100590.32553218486,100590.32553218486,126529.66114695629,123829.88920117721,2699.7719457790804,0.0,93290.70199811808,50859.485235591645,47145.79640280715,25939.33561477143,73085.13201757858,19779.341001019056,1450.0,0.0,0.8866491167649959,2.863767141652818,0.0014957518510113484,1.0,1.0,-5.197556265422975,351933.30181641236,1545787.237946818,4.39227328010347,1545787.237946818,4.39227328010347,0.7625230381673885,0.09178386015736448,3.6287851354578606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851354578606,1.2786945219993993,1.278993021032872,2.8378827570042295,6013.133025495814,14750.27592804746,6484.531150306743,0.0004160353951499992,25708.52186494838,2621.539655738543,19382.697553091435,1976.4850946134954,0.7539405670583603,0.7539405670583603,32739.753359655035,32395.05729023726,1.0133181319539306,0.8,4333.523041485896,4287.898129693729,1.0133181319539306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473269331839075,4.802525984542026,-1.053954309672494,5.85648029421452,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999849105834412,0.00023343182674985917,198.92223039174957,0.0,0.0,0.0,0.0141343227442415,8.005745772177676e-05,0.0001533708466780105,0.0005565498486377512,0.09178386015763162,0.09178386015763162,0.09178386015763162,0.09178374803567287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7132125597,589.7537613286402,0.0,0.09178386015763162,0.09178386015736448,0.09178386015736448,0.375,0.375,0.5,6.009813360646939,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25939.33561477143,19779.341001019056,0.7625230381673885,0.7968685945954352,3.8782948110947983,0.7959098157132161,0.5140444230373873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954003423417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150439194,261.369150439194,-11.780849560805962,244.9718941881863,277.76640669020185,119599.24428196994,119599.25847455695,-0.01419258703430569,0.0,nan,277.76640669020185,4.61640669020187,271.2075041897986,-1.9424958102013647,264.64860168939555,-8.50139831060443,258.08969918899254,-15.060300811007437,251.53079668858945,-21.61920331141053,244.9718941881863,-28.17810581181368,1.0,1.0,25762.5980482374,25762.5980482374,277.2798756928447,4.129875692844735,277.2798756928447,277.2798756928447,79990.13474072471,79990.15609728529,-0.021356560580898076,0.0,8575.796259387458,8575.796259387458,0.9047748959000447,3646.92906113515,277.2798756928447,4.129875692844735,1.0,0.002,0.262685246262245,0.004562392886970452,0.0004068562020661306,0.0015931437979445637,0.20342810103306527,0.20342810103306527,0.0,1.0694136548528022e-14,0.9999987729525168,0.9999987729525168,0.0,0.09178374753420987,1.1262315460232627e-07,0.0,0.0,0.0,1601652.148201472,267.952443734577,0.0,1.0,1279917.7982571875,2616.798168786279,,,,,,,,,,,,,,,,,,,2.0,14750.27592804746,1450.0,0.375,6.1796691888313084,3.5
1730.0,-30.00002203863398,4.802524587704209,34.89836391499436,28.371880994550907,6.438322796276985,-26.35618755514279,-39.86626246534286,2.7944883127858167,-5.197556781535127,-5.197556781518654,39.79672430905739,37568.99315801111,20600.167620599095,20600.167620599095,58169.1607786102,80000.21838388027,79990.15403555492,20600.167620599095,100590.32165615402,100590.32165615402,100590.32165615402,126529.65697971855,123829.88657152155,2699.770408196995,0.0,93290.70010512146,50859.474879252404,47145.80580652117,25939.33532356453,73085.1411300857,19779.340754667566,1450.0,0.0,0.8866491152357602,2.8637670871281995,0.0014957518510113484,1.0,1.0,-5.197556781535127,351933.29472493357,1545787.2248880258,4.39227333150219,1545787.2248880258,4.39227333150219,0.7625230372306059,0.0917838595404956,3.628785365655647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785365655647,1.278694519515507,1.2789930185484,2.837882942542509,6013.133418629163,14750.275961069548,6484.530970057768,0.0004160353054606681,25708.519712426074,2621.5394362423535,19382.697014315185,1976.4850396736078,0.7539406092271685,0.7539406092271685,32739.755021173893,32395.05729023726,1.013318196235386,0.8,4333.523261409064,4287.898129693729,1.013318196235386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647326347739768,4.802524587704209,-1.0539551907177085,5.856479778421917,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999848966898713,0.00023343182999310954,198.92223028254034,0.0,0.0,0.0,0.0141343227442415,8.0057492170597e-05,0.00015337081222919027,0.0005565497589360058,0.09178385954083094,0.09178385954083094,0.09178385954083094,0.09178374612985588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7282649701,589.753756349983,0.0,0.09178385954083094,0.0917838595404956,0.0917838595404956,0.375,0.375,0.5,6.009809958344674,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,25939.33532356453,19779.340754667566,0.7625230372306059,0.796868194642557,3.878294672920519,0.7959095361815578,0.514044203474155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953988965666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915042821727,261.36915042821727,-11.78084957178271,244.9718943727182,277.7664064837163,119599.2595936651,119599.26127285544,-0.0016791903515467835,0.0,nan,277.7664064837163,4.616406483716332,271.20750406151666,-1.9424959384833187,264.648601639317,-8.50139836068297,258.08969921711747,-15.060300782882507,251.53079679491788,-21.6192032050821,244.9718943727182,-28.17810562728178,1.0,1.0,25762.5980482374,25762.5980482374,277.2798749363226,4.129874936322608,277.2798749363226,277.2798749363226,79990.1357544532,79990.15403555492,-0.018281101729371585,0.0,8575.796259387458,8575.796259387458,0.9047748816951345,3646.929292483925,277.2798749363226,4.129874936322608,1.0,0.002,0.26268536026343076,0.004562392295718761,0.0004068563782005362,0.0015931436218177642,0.20342818910026808,0.20342818910026808,0.0,1.8300465309817326e-14,0.9999987579386647,0.9999987579386647,0.0,0.09178374553931246,1.1400118314335324e-07,0.0,0.0,0.0,1601652.1476061388,267.95244321846485,0.0,1.0,1279917.8000321086,2616.7981615301533,,,,,,,,,,,,,,,,,,,2.0,14750.275961069548,1450.0,0.375,6.1796691888313084,3.5
1731.0,-30.000021795377837,4.802523208316571,34.89836378409415,28.3718830900267,6.438322248262013,-26.35618739101374,-39.86626243041826,2.7944878438978145,-5.1975571444381785,-5.197557144393525,39.79672405562156,37568.991247336875,20600.165526582798,20600.165526582798,58169.156773919676,80000.22223265079,79990.15312354775,20600.165526582798,100590.31865013055,100590.31865013055,100590.31865013055,126529.65375436569,123829.8848930217,2699.7688613439796,0.0,93290.70270725267,50859.47172193833,47145.81220590482,25939.33510423514,73085.14731013996,19779.340567470506,1450.0,0.0,0.886649114304073,2.863767048789371,0.0014957518510113484,1.0,1.0,-5.1975571444381785,351933.2897385809,1545787.2140072808,4.392273362816871,1545787.2140072808,4.392273362816871,0.7625230364613746,0.09178385891781424,3.6287851040778767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851040778767,1.2786945216882792,1.2789930207216793,2.8378827331540752,6013.132974960198,14750.27581899675,6484.5311277296605,0.0004160354008582322,25708.522282682567,2621.539698335575,19382.697485607023,1976.4850877320007,0.7539405521827032,0.7539405521827032,32739.753133160953,32395.05729023726,1.013318123191244,0.8,4333.5230115065215,4287.898129693729,1.013318123191244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647325672036057,4.802523208316571,-1.0539559747915446,5.8564791831081155,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999848713719973,0.00023343183590319663,198.92223008353128,0.0,0.0,0.0,0.0141343227442415,8.005749248664171e-05,0.00015337081191314555,0.0005565497176707523,0.09178385891806032,0.09178385891806032,0.09178385891806032,0.09178374480465029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.74366706185,589.7537512585842,0.0,0.09178385891806032,0.09178385891781424,0.09178385891781424,0.375,0.375,0.5,6.009806534945105,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,25939.33510423514,19779.340567470506,0.7625230364613746,0.796868045951948,3.87829477336173,0.7959094140848668,0.5140441338636323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495398099689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503915308,261.3691503915308,-11.780849608469168,244.97189456073383,277.7664062223279,119599.2464088505,119599.25202098019,-0.0056121296956865825,0.0,nan,277.7664062223279,4.616406222327896,271.207503890009,-1.9424961099909979,264.64860155769014,-8.501398442309835,258.08969922537153,-15.060300774628445,251.5307968930527,-21.619203106947282,244.97189456073383,-28.178105439266147,1.0,1.0,25762.5980482374,25762.5980482374,277.2798744671011,4.129874467101104,277.2798744671011,277.2798744671011,79990.13987807148,79990.15312354775,-0.013245476264273748,0.0,8575.796259387458,8575.796259387458,0.9047748978364223,3646.929029598266,277.2798744671011,4.129874467101104,1.0,0.002,0.2626854749455093,0.004562391726815211,0.000406856555518564,0.0015931434444903917,0.20342827775928202,0.20342827775928202,0.0,8.955509944730267e-15,0.9999987505200094,0.9999987505200094,0.0,0.09178374423571906,1.1468209517637347e-07,0.0,0.0,0.0,1601652.1471875336,267.9524428555618,0.0,1.0,1279917.8012801365,2616.7981564280344,,,,,,,,,,,,,,,,,,,2.0,14750.27581899675,1450.0,0.375,6.1796691888313084,3.5
1732.0,-30.000021546840394,4.8025218466494835,34.898363653774595,28.371884137764596,6.438321673198688,-26.35618722483658,-39.86626243041826,2.7944873511946606,-5.197557473805773,-5.197557473794037,39.796723810563755,37568.99026479285,20600.163400113648,20600.163400113648,58169.153664906495,80000.2243134141,79990.15237860888,20600.163400113648,100590.31577872252,100590.31577872252,100590.31577872252,126529.65067836315,123829.88337161504,2699.767306748111,0.0,93290.70385150287,50859.46980288086,47145.81560958001,25939.334899640628,73085.15050922064,19779.340392262548,1450.0,0.0,0.8866491135130333,2.863767013993317,0.0014957518510113484,1.0,1.0,-5.197557473805773,351933.28521300113,1545787.203486695,4.39227338940429,1545787.203486695,4.39227338940429,0.7625230357211887,0.0917838582879408,3.628784930395735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784930395735,1.278694523971408,1.278993023005341,2.8378825922592874,6013.13267642105,14750.275859904981,6484.53129340981,0.0004160354726316626,25708.523828478614,2621.5398559629043,19382.697980836077,1976.4851382313102,0.7539405261131679,0.7539405261131679,32739.751879560026,32395.05729023726,1.013318074691469,0.8,4333.522845576484,4287.898129693729,1.013318074691469,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647324985860361,4.8025218466494835,-1.053956731918718,5.856478578568201,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999848455044491,0.0002334318419415974,198.9222298802015,0.0,0.0,0.0,0.0141343227442415,8.005749248664171e-05,0.00015337081191314555,0.0005565496910329813,0.09178385828828807,0.09178385828828807,0.09178385828828807,0.09178374360755016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.75919258234,589.7537461269105,0.0,0.09178385828828807,0.0917838582879408,0.0917838582879408,0.375,0.375,0.5,6.009803094546389,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25939.334899640628,19779.340392262548,0.7625230357211887,0.7968679675818111,3.878294802189454,0.795909336706746,0.5140440979190846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149539664756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503318305,261.3691503318305,-11.78084966816948,244.97189475226614,277.76640591139494,119599.23622101378,119599.2453537133,-0.009132699522265232,0.0,nan,277.76640591139494,4.616405911394963,271.207503679569,-1.942496320430962,264.64860144774326,-8.501398552256717,258.0896992159177,-15.060300784082301,251.53079698409195,-21.619203015908028,244.97189475226614,-28.17810524773384,1.0,1.0,25762.5980482374,25762.5980482374,277.27987405083525,4.129874050835269,277.27987405083525,277.27987405083525,79990.14182777578,79990.15237860888,-0.010550833103479818,0.0,8575.796259387458,8575.796259387458,0.9047749085538979,3646.928855047714,277.27987405083525,4.129874050835269,1.0,0.002,0.26268559019110366,0.004562391161026376,0.00040685673373762647,0.0015931432662797645,0.20342836686881322,0.20342836686881322,0.0,1.7391036527536485e-14,0.9999987443805635,0.9999987443805635,0.0,0.09178374304234438,1.1524559642654965e-07,0.0,0.0,0.0,1601652.1468076082,267.9524425261942,0.0,1.0,1279917.8024128433,2616.7981517973744,,,,,,,,,,,,,,,,,,,2.0,14750.275859904981,1450.0,0.375,6.1796691888313084,3.5
1733.0,-30.00002132712458,4.802520503321801,34.89836352455668,28.37188459178435,6.43832131752466,-26.356187062659732,-39.86626239549366,2.794487053059776,-5.1975577487745,-5.197557748805772,39.79672358168897,37568.99004815483,20600.161199382797,20600.161199382797,58169.15124753763,80000.22530344245,79990.15197208768,20600.161199382797,100590.31317147048,100590.31317147048,100590.31317147048,126529.64789134535,123829.8821440012,2699.765747344151,0.0,93290.70430291316,50859.46904762543,47145.8169503197,25939.33471987487,73085.15167019457,19779.340237397544,1450.0,0.0,0.8866491129409461,2.8637669849443204,0.0014957518510113484,1.0,1.0,-5.1975577487745,351933.28143488563,1545787.193659246,4.3922734086325566,1545787.193659246,4.3922734086325566,0.762523035035378,0.0917838576528611,3.6287848406348764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848406348764,1.2786945253529305,1.278993024387186,2.8378825189959276,6013.132521184782,14750.275913483454,6484.531393662956,0.0004160355117471831,25708.52458879635,2621.5399334937365,19382.69828049944,1976.4851687884693,0.7539405154719119,0.7539405154719119,32739.751231685146,32395.05729023726,1.0133180496262466,0.8,4333.522759821998,4287.898129693729,1.0133180496262466,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647324275721664,4.802520503321801,-1.0539574495944173,5.856477952916218,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999848226366281,0.000233431847279756,198.9222297004509,0.0,0.0,0.0,0.0141343227442415,8.005749280268503e-05,0.00015337081159710224,0.0005565496761194323,0.09178385765313903,0.09178385765313903,0.09178385765313903,0.09178374261730864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.77484873607,589.7537409529774,0.0,0.09178385765313903,0.0917838576528611,0.0917838576528611,0.375,0.375,0.5,6.009799643489984,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,25939.33471987487,19779.340237397544,0.762523035035378,0.7968679403252991,3.8782947823925737,0.7959092909874886,0.514044086789193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953951639038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915027062497,261.36915027062497,-11.780849729375007,244.9718949436919,277.76640559755805,119599.23125893429,119599.24062189905,-0.009362964750659276,0.0,nan,277.76640559755805,4.616405597558071,271.2075034667847,-1.9424965332152624,264.64860133601144,-8.501398663988539,258.08969920523845,-15.060300794761531,251.5307970744652,-21.61920292553478,244.9718949436919,-28.178105056308084,1.0,1.0,25762.5980482374,25762.5980482374,277.2798737284202,4.12987372842025,277.2798737284202,277.2798737284202,79990.14290080818,79990.15197208768,-0.009071279506315477,0.0,8575.796259387458,8575.796259387458,0.9047749140928081,3646.928764838051,277.2798737284202,4.12987372842025,1.0,0.002,0.2626857057844927,0.004562390602692129,0.0004068569125411809,0.001593143087475048,0.20342845627059045,0.20342845627059045,0.0,1.6228771798632025e-14,0.9999987405913224,0.9999987405913224,0.0,0.0917837420594743,1.1559338678863015e-07,0.0,0.0,0.0,1601652.1464904342,267.9524422512255,0.0,1.0,1279917.8033584598,2616.7981479315486,,,,,,,,,,,,,,,,,,,2.0,14750.275913483454,1450.0,0.375,6.1796691888313084,3.5
