time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1734.0,-30.000021104387685,4.802519178410462,34.898363396596224,28.371885429974668,6.438320918125386,-26.35618690213646,-39.86626236056907,2.7944867158736333,-5.197558000855395,-5.197558000919645,39.79672335951058,37568.98944394066,20600.158989420015,20600.158989420015,58169.14843336068,80000.22693260774,79990.15167489502,20600.158989420015,100590.31066431504,100590.31066431504,100590.31066431504,126529.64521485259,123829.8810305194,2699.764184333178,0.0,93290.70523508464,50859.46774641561,47145.81943185447,25939.33455053754,73085.15398239202,19779.340091069793,1450.0,0.0,0.886649112461208,2.863766958313238,0.0014957518510113484,1.0,1.0,-5.197558000855395,351933.27797124354,1545787.1841206758,4.392273424756899,1545787.1841206758,4.392273424756899,0.762523034372133,0.0917838570150158,3.628784712286365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784712286365,1.2786945269154115,1.278993025950032,2.837882415153574,6013.132301155296,14750.275923645338,6484.53150704776,0.0004160355635355051,25708.52575497805,2621.540052411175,19382.698619414205,1976.4852033481573,0.7539404944548814,0.7539404944548814,32739.750305292746,32395.05729023726,1.0133180137856364,0.8,4333.522637202173,4287.898129693729,1.0133180137856364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473235626039795,4.802519178410462,-1.0539581462292018,5.8564773246396635,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999847994543752,0.00023343185269131438,198.92222951822873,0.0,0.0,0.0,0.0141343227442415,8.005749311872978e-05,0.00015337081128105747,0.0005565496552876585,0.09178385701519835,0.09178385701519835,0.09178385701519835,0.09178374171412104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.79057637375,589.7537357558128,0.0,0.09178385701519835,0.0917838570150158,0.0917838570150158,0.375,0.375,0.5,6.0097961844374925,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,25939.33455053754,19779.340091069793,0.762523034372133,0.7968678855660499,3.878294785320274,0.795909227301827,0.5140440622591004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953938522999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691502044874,261.3691502044874,-11.780849795512552,244.97189513515485,277.7664052738201,119599.22460953235,119599.23472696198,-0.010117429610060395,0.0,nan,277.7664052738201,4.616405273820135,271.207503246087,-1.9424967539129625,264.6486012183539,-8.50139878164606,258.089699190621,-15.060300809378987,251.53079716288792,-21.619202837112056,244.97189513515485,-28.178104864845125,1.0,1.0,25762.5980482374,25762.5980482374,277.27987344165155,4.1298734416515686,277.27987344165155,277.27987344165155,79990.14448376579,79990.15167489502,-0.007191129232523963,0.0,8575.796259387458,8575.796259387458,0.9047749220128625,3646.9286358477966,277.27987344165155,4.1298734416515686,1.0,0.002,0.2626858216418365,0.004562390046935813,0.00040685709177283277,0.0015931429082254138,0.20342854588641637,0.20342854588641637,0.0,-1.7533717533435578e-15,0.9999987377151673,0.9999987377151673,0.0,0.09178374115764522,1.1585737059302735e-07,0.0,0.0,0.0,1601652.14619966,267.9524419991446,0.0,1.0,1279917.8042253738,2616.7981443874864,,,,,,,,,,,,,,,,,,,2.0,14750.275923645338,1450.0,0.375,6.1796691888313084,3.5
1735.0,-30.000020879634178,4.8025178718912445,34.898363269998136,28.371886093542003,6.438320558967475,-26.35618673577408,-39.86626236056907,2.7944864151074706,-5.197558236081932,-5.197558236052826,39.79672314287218,37568.98904061954,20600.156782364782,20600.156782364782,58169.14582298433,80000.22829679082,79990.15145440989,20600.156782364782,100590.30823677467,100590.30823677467,100590.30823677467,126529.64262586116,123829.88000721949,2699.7626186416696,0.0,93290.70598580832,50859.466729637454,47145.821395745406,25939.3343890865,73085.1557848319,19779.33995123122,1450.0,0.0,0.8866491120473947,2.8637669334627796,0.0014957518510113484,1.0,1.0,-5.197558236081932,351933.2747391895,1545787.1748194972,4.392273438665463,1545787.1748194972,4.392273438665463,0.7625230337272269,0.09178385637587769,3.6287846029402093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846029402093,1.2786945283091267,1.2789930273440724,2.83788232654652,6013.132113407581,14750.275942370223,6484.531608185703,0.00041603560828406004,25708.526736533182,2621.5401525019433,19382.698921722284,1976.4852341750022,0.7539404774283872,0.7539404774283872,32739.74951605533,32395.05729023726,1.0133179832513286,0.8,4333.522532736557,4287.898129693729,1.0133179832513286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647322850424514,4.8025178718912445,-1.0539588252984586,5.856476697189703,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999847760622418,0.00023343185815186655,198.9222293343567,0.0,0.0,0.0,0.0141343227442415,8.005749311872978e-05,0.00015337081128105747,0.0005565496385171499,0.09178385637606187,0.09178385637606187,0.09178385637606187,0.09178374087482681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8063601611,589.7537305404139,0.0,0.09178385637606187,0.09178385637587769,0.09178385637587769,0.375,0.375,0.5,6.009792719384409,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,25939.3343890865,19779.33995123122,0.7625230337272269,0.796867843817223,3.8782947769654945,0.7959091719560479,0.5140440440631394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953925226612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915013815644,261.36915013815644,-11.780849861843535,244.9718953273623,277.7664049489506,119599.2190743063,119599.22922135203,-0.010147045755957838,0.0,nan,277.7664049489506,4.616404948950617,271.2075030246329,-1.942496975367078,264.6486011003152,-8.501398899684773,258.0896991759976,-15.060300824002354,251.53079725167996,-21.61920274832002,244.9718953273623,-28.178104672637687,1.0,1.0,25762.5980482374,25762.5980482374,277.2798731808082,4.129873180808204,277.2798731808082,277.2798731808082,79990.14572019053,79990.15145440989,-0.005734219361329451,0.0,8575.796259387458,8575.796259387458,0.9047749287603306,3646.9285259549106,277.2798731808082,4.129873180808204,1.0,0.002,0.26268593769722415,0.004562389493154669,0.00040685727132541645,0.0015931427286749074,0.20342863566270822,0.20342863566270822,0.0,3.2395960913866872e-16,0.9999987355574675,0.9999987355574675,0.0,0.09178374032046589,1.1605541179448751e-07,0.0,0.0,0.0,1601652.1459283272,267.95244176391805,0.0,1.0,1279917.8050343208,2616.7981410803936,,,,,,,,,,,,,,,,,,,2.0,14750.275942370223,1450.0,0.375,6.1796691888313084,3.5
1736.0,-30.0000206550521,4.802516583926389,34.898363144983556,28.371886477712565,6.438320309628883,-26.356186558584074,-39.86626232564447,2.7944862131608974,-5.197558443185812,-5.197558443180428,39.79672293533467,37568.98907490547,20600.154555840043,20600.154555840043,58169.143630745515,80000.22910747038,79990.15139169786,20600.154555840043,100590.3059475379,100590.3059475379,100590.3059475379,126529.64018829828,123829.87913655491,2699.7610517433595,0.0,93290.7063802745,50859.466347709786,47145.822258405235,25939.33424076037,73085.1564991656,19779.339822182617,1450.0,0.0,0.8866491117439623,2.863766911583262,0.0014957518510113484,1.0,1.0,-5.197558443185812,351933.2718935374,1545787.1659098368,4.392273448864049,1545787.1659098368,4.392273448864049,0.762523033112465,0.09178385573536735,3.6287845364950635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845364950635,1.2786945292449237,1.2789930282800879,2.837882272506383,6013.131998903014,14750.275968052907,6484.5316760938185,0.00041603563636769225,25708.52731597596,2621.540211588663,19382.699124704188,1976.4852548733961,0.753940468330882,0.753940468330882,32739.74903646833,32395.05729023726,1.01331796469689,0.8,4333.522469257113,4287.898129693729,1.01331796469689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473221319625635,4.802516583926389,-1.0539594802783139,5.856476064204703,3.5,3.5,1.0,0.6,0.00023342830439978727,0.99998475268795,0.00023343186360825412,198.92222915062501,0.0,0.0,0.0,0.0141343227442415,8.005749343477395e-05,0.0001533708109650133,0.0005565496271795478,0.09178385573567854,0.09178385573567854,0.09178385573567854,0.09178374014217759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.822201601,589.7537253064646,0.0,0.09178385573567854,0.09178385573536735,0.09178385573536735,0.375,0.375,0.5,6.00978925159135,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,25939.33424076037,19779.339822182617,0.762523033112465,0.7968678299636106,3.878294744559392,0.7959091341811605,0.5140440395080003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953911809843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500816349,261.3691500816349,-11.78084991836505,244.97189552114767,277.7664046421222,119599.2160791717,119599.22472558582,-0.008646414116791092,0.0,nan,277.7664046421222,4.616404642122234,271.2075028179273,-1.9424971820726569,264.6486009937324,-8.501399006267604,258.0896991695375,-15.060300830462495,251.53079734534262,-21.619202654657357,244.97189552114767,-28.178104478852305,1.0,1.0,25762.5980482374,25762.5980482374,277.2798729663679,4.129872966367941,277.2798729663679,277.2798729663679,79990.14659322111,79990.15139169786,-0.004798476744326763,0.0,8575.796259387458,8575.796259387458,0.9047749328604884,3646.928459177539,277.2798729663679,4.129872966367941,1.0,0.002,0.26268605383963306,0.004562388943680876,0.00040685745103646626,0.0015931425489757157,0.20342872551823313,0.20342872551823313,0.0,1.2182095610047128e-14,0.9999987346095622,0.9999987346095622,0.0,0.09178373959295395,1.1614241338880452e-07,0.0,0.0,0.0,1601652.1456894348,267.95244155681416,0.0,1.0,1279917.805746559,2616.7981381686673,,,,,,,,,,,,,,,,,,,2.0,14750.275968052907,1450.0,0.375,6.1796691888313084,3.5
1737.0,-30.00002043121675,4.802515314504857,34.89836302164709,28.371886757109337,6.438320087496439,-26.3561863793454,-39.866262290719874,2.794486035625209,-5.1975586323987955,-5.197558632407608,39.79672273369213,37568.98922425089,20600.152330639674,20600.152330639674,58169.141554890564,80000.2297639426,79990.15141002652,20600.152330639674,100590.30374066619,100590.30374066619,100590.30374066619,126529.63784146687,123829.8783569222,2699.759484544679,0.0,93290.70667279245,50859.46613310116,47145.822821879214,25939.334100800676,73085.15692267989,19779.339700019053,1450.0,0.0,0.8866491115105467,2.8637668915939227,0.0014957518510113484,1.0,1.0,-5.1975586323987955,351933.2692937207,1545787.1572517415,4.392273456709317,1545787.1572517415,4.392273456709317,0.7625230325171886,0.09178385509450271,3.62878448153483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878448153483,1.2786945300676034,1.2789930291029596,2.837882227699042,6013.1319039616355,14750.275997122253,6484.531735793341,0.0004160356600850149,25708.5277859583,2621.5402595135242,19382.699303150053,1976.4852730698103,0.7539404614890729,0.7539404614890729,32739.748639776986,32395.05729023726,1.0133179493495494,0.8,4333.5224167499655,4287.898129693729,1.0133179493495494,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647321413927969,4.802515314504857,-1.0539601170913544,5.856475431596212,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999847293913667,0.000233431869046502,198.92222896750417,0.0,0.0,0.0,0.0141343227442415,8.005749375081843e-05,0.00015337081064896885,0.000556549617603395,0.09178385509471047,0.09178385509471047,0.09178385509471047,0.09178373947735662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8380753103,589.7537200621703,0.0,0.09178385509471047,0.09178385509450271,0.09178385509450271,0.375,0.375,0.5,6.009785783068375,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25939.334100800676,19779.339700019053,0.7625230325171886,0.796867823607398,3.8782947050085226,0.7959091011657858,0.5140440385726589,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495389840331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500355449,261.3691500355449,-11.780849964455058,244.97189571634243,277.76640435474735,119599.21360187419,119599.22065252917,-0.007050654964827197,0.0,nan,277.76640435474735,4.616404354747374,271.2075026270664,-1.9424973729335875,264.64860089938537,-8.501399100614606,258.0896991717044,-15.060300828295567,251.53079744402345,-21.61920255597653,244.97189571634243,-28.178104283657547,1.0,1.0,25762.5980482374,25762.5980482374,277.279872779278,4.129872779278003,277.279872779278,277.279872779278,79990.14722079689,79990.15141002652,-0.00418922962853685,0.0,8575.796259387458,8575.796259387458,0.9047749362519422,3646.928403942504,277.279872779278,4.129872779278003,1.0,0.002,0.262686170003547,0.0045623883970303675,0.0004068576307958912,0.0015931423692108616,0.2034288153979456,0.2034288153979456,0.0,6.752844811108716e-15,0.9999987343751752,0.9999987343751752,0.0,0.09178373893057719,1.1616392552629916e-07,0.0,0.0,0.0,1601652.1454711782,267.9524413676012,0.0,1.0,1279917.8063972625,2616.798135508495,,,,,,,,,,,,,,,,,,,2.0,14750.275997122253,1450.0,0.375,6.1796691888313084,3.5
1738.0,-30.000020208703784,4.802514063548694,34.89836290004669,28.371886966656916,6.438319894591151,-26.35618619837425,-39.86626225579528,2.794485884261759,-5.197558807737153,-5.197558807710851,39.79672253707655,37568.98948872815,20600.150114794662,20600.150114794662,58169.13960352281,80000.23026718556,79990.15148609984,20600.150114794662,100590.30160089451,100590.30160089451,100590.30160089451,126529.63556841243,123829.87765064511,2699.757917767319,0.0,93290.70686599436,50859.46608753749,47145.8230871743,25939.333967517916,73085.15705469222,19779.33958337195,1450.0,0.0,0.8866491113296004,2.863766873070296,0.0014957518510113484,1.0,1.0,-5.197558807737153,351933.26688453625,1545787.1488103087,4.392273462791049,1545787.1488103087,4.392273462791049,0.7625230319383022,0.09178385445394716,3.628784438252605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784438252605,1.2786945307690039,1.2789930298045238,2.837882192293622,6013.1318289417995,14750.276028627852,6484.531786691981,0.0004160356792998156,25708.528145837543,2621.540296210994,19382.699455289498,1976.485288583716,0.7539404568529429,0.7539404568529429,32739.748327375044,32395.05729023726,1.0133179372632282,0.8,4333.522375399592,4287.898129693729,1.0133179372632282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473206989121865,4.802514063548694,-1.053960738098687,5.856474801647381,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999847062324302,0.00023343187445261853,198.92222878546517,0.0,0.0,0.0,0.0141343227442415,8.005749406686287e-05,0.0001533708103329244,0.0005565496098183079,0.09178385445424117,0.09178385445424117,0.09178385445424117,0.09178373886494319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8539693558,589.7537148114269,0.0,0.09178385445424117,0.09178385445394716,0.09178385445394716,0.375,0.375,0.5,6.009782315400002,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,25939.333967517916,19779.33958337195,0.7625230319383022,0.7968678247330999,3.8782946589128042,0.7959090730282317,0.5140440412629057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953885041353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500005265,261.3691500005265,-11.780849999473503,244.9718959127276,277.7664040883253,119599.21165870104,119599.21701566849,-0.005356967490861975,0.0,nan,277.7664040883253,4.616404088325339,271.2075024532058,-1.9424975467941863,264.64860081808627,-8.501399181913712,258.08969918296674,-15.060300817033237,251.5307975478472,-21.61920245215279,244.9718959127276,-28.178104087272374,1.0,1.0,25762.5980482374,25762.5980482374,277.27987261284545,4.129872612845475,277.27987261284545,277.27987261284545,79990.14774344479,79990.15148609984,-0.0037426550552481785,0.0,8575.796259387458,8575.796259387458,0.904774938922776,3646.928360443868,277.27987261284545,4.129872612845475,1.0,0.002,0.26268628613650463,0.004562387852848534,0.00040685781051905503,0.0015931421894926504,0.2034289052595275,0.2034289052595275,0.0,1.17054803350225e-14,0.9999987347124696,0.9999987347124696,0.0,0.09178373832098062,1.1613296653413647e-07,0.0,0.0,0.0,1601652.1452689269,267.9524411922628,0.0,1.0,1279917.807000257,2616.7981330433736,,,,,,,,,,,,,,,,,,,2.0,14750.276028627852,1450.0,0.375,6.1796691888313084,3.5
1739.0,-30.000019988405896,4.802512831021161,34.89836278026304,28.37188703650611,6.438319750651961,-26.35618601450007,-39.86626222087068,2.794485776746028,-5.197558966754173,-5.197558966725193,39.79672234625973,37568.98993174171,20600.147903357487,20600.147903357487,58169.137835099194,80000.23054057507,79990.15163726712,20600.147903357487,100590.2995406246,100590.2995406246,100590.2995406246,126529.63338266614,123829.87703042854,2699.7563522376067,0.0,93290.70691459098,50859.4663057571,47145.822898704304,25939.333842041542,73085.15674074585,19779.33947316882,1450.0,0.0,0.8866491112108562,2.863766856270982,0.0014957518510113484,1.0,1.0,-5.197558966754173,351933.26469961565,1545787.140618134,4.392273466782131,1545787.140618134,4.392273466782131,0.7625230313783609,0.09178385381405936,3.6287844131489613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844131489613,1.2786945312672193,1.2789930303028556,2.8378821715556586,6013.1317850005435,14750.276061609315,6484.531822846055,0.0004160356913613441,25708.528337079086,2621.540315712204,19382.69956335644,1976.4852996034774,0.7539404554480474,0.7539404554480474,32739.74814618225,32395.05729023726,1.0133179302531747,0.8,4333.52235141642,4287.898129693729,1.0133179302531747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647319985318742,4.802512831021161,-1.0539613419305054,5.856474172951667,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999846833040312,0.00023343187980491965,198.92222860523836,0.0,0.0,0.0,0.0141343227442415,8.005749438290706e-05,0.0001533708100168802,0.0005565496048212854,0.09178385381436381,0.09178385381436381,0.09178385381436381,0.091783738314233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8698786567,589.7537095559437,0.0,0.09178385381436381,0.09178385381405936,0.09178385381405936,0.375,0.375,0.5,6.009778850405754,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,25939.333842041542,19779.33947316882,0.7625230313783609,0.7968678373153225,3.8782946029586567,0.7959090522504032,0.5140440495326536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953871758334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499788167,261.3691499788167,-11.780850021183255,244.97189611014932,277.7664038474841,119599.21065376473,119599.2139748254,-0.0033210606813186628,0.0,nan,277.7664038474841,4.6164038474841504,271.2075023000172,-1.9424976999827663,264.64860075255024,-8.50139924744974,258.08969920508326,-15.060300794916714,251.5307976576163,-21.619202342383687,244.97189611014932,-28.17810388985066,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724714583,4.129872471458327,277.2798724714583,277.2798724714583,79990.14802403768,79990.15163726712,-0.003613229433540255,0.0,8575.796259387458,8575.796259387458,0.9047749404718568,3646.9283352147063,277.2798724714583,4.129872471458327,1.0,0.002,0.26268640217722133,0.004562387311767412,0.00040685799011309844,0.0015931420098979226,0.2034289950565492,0.2034289950565492,0.0,1.102113192374965e-14,0.9999987357174942,0.9999987357174942,0.0,0.09178373777333868,1.1604072069177699e-07,0.0,0.0,0.0,1601652.1450855022,267.9524410332458,0.0,1.0,1279917.8075471153,2616.798130807727,,,,,,,,,,,,,,,,,,,2.0,14750.276061609315,1450.0,0.375,6.1796691888313084,3.5
1740.0,-30.000019769439593,4.802511616601681,34.89836266219516,28.37188724605369,6.43831955951719,-26.35618583654394,-39.86626222087068,2.7944856266215763,-5.197559126300803,-5.197559126306421,39.796722156164755,37568.990198060375,20600.145730390686,20600.145730390686,58169.13592845106,80000.23102129414,79990.15174370394,20600.145730390686,100590.29747409464,100590.29747409464,100590.29747409464,126529.63119073522,123829.87640283418,2699.7547879010417,0.0,93290.70709185195,50859.46626861828,47145.823136926294,25939.333716640587,73085.15685356688,19779.33936307305,1450.0,0.0,0.8866491110868399,2.8637668394156974,0.0014957518510113484,1.0,1.0,-5.197559126300803,351933.2625074148,1545787.1324563446,4.39227347095041,1545787.1324563446,4.39227347095041,0.7625230308203413,0.09178385317590236,3.6287843711347714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843711347714,1.2786945319628784,1.278993030998677,2.8378821371546445,6013.131712108923,14750.276094574641,6484.531873328053,0.00041603571016175805,25708.52868358189,2621.540351045657,19382.699714250513,1976.4853149903906,0.7539404511557595,0.7539404511557595,32739.74784293271,32395.05729023726,1.013317918520945,0.8,4333.522311277484,4287.898129693729,1.013317918520945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647319284139036,4.802511616601681,-1.0539619385911232,5.856473555192804,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999846605142311,0.00023343188512486715,198.92222842610093,0.0,0.0,0.0,0.0141343227442415,8.005749438290706e-05,0.0001533708100168802,0.0005565495983775352,0.09178385317616504,0.09178385317616504,0.09178385317616504,0.0917837377611832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.88577908144,589.7537043034255,0.0,0.09178385317616504,0.09178385317590236,0.09178385317590236,0.375,0.375,0.5,6.009775387961498,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25939.333716640587,19779.33936307305,0.7625230308203413,0.7968678389376768,3.878294556469186,0.7959090249337291,0.5140440523830776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953858607547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499635844,261.3691499635844,-11.780850036415586,244.97189630776003,277.7664036194088,119599.2084184319,119599.2107486143,-0.0023301824364824406,0.0,nan,277.7664036194088,4.6164036194088,271.20750215707903,-1.9424978429209432,264.6486006947493,-8.501399305250686,258.0896992324195,-15.060300767580486,251.53079777008978,-21.6192022299102,244.97189630776003,-28.178103692239944,1.0,1.0,25762.5980482374,25762.5980482374,277.27987232428836,4.129872324288385,277.27987232428836,277.27987232428836,79990.1485041594,79990.15174370394,-0.0032395445450674742,0.0,8575.796259387458,8575.796259387458,0.9047749430644436,3646.9282929904452,277.27987232428836,4.129872324288385,1.0,0.002,0.26268651813265187,0.004562386770974172,0.0004068581695746015,0.0015931418304348604,0.20342908478730073,0.20342908478730073,0.0,9.462049199715494e-15,0.9999987366466268,0.9999987366466268,0.0,0.09178373722046185,1.1595544051953752e-07,0.0,0.0,0.0,1601652.1449014659,267.9524408736992,0.0,1.0,1279917.808095799,2616.798128564628,,,,,,,,,,,,,,,,,,,2.0,14750.276094574641,1450.0,0.375,6.1796691888313084,3.5
1741.0,-30.000019553071247,4.802510420224045,34.898362545908725,28.37188724605369,6.438319438357206,-26.356185653928392,-39.866262185946084,2.7944855392143126,-5.19755927167887,-5.1975592717023265,39.79672197139501,37568.9907176502,20600.143565368322,20600.143565368322,58169.134283018524,80000.23118077457,79990.15191422263,20600.143565368322,100590.29547959095,100590.29547959095,100590.29547959095,126529.62907770803,123829.87585224508,2699.7532254629414,0.0,93290.70706819718,50859.466605072594,47145.822736805094,25939.333598117086,73085.15633492218,19779.339258669403,1450.0,0.0,0.8866491110158039,2.863766824057224,0.0014957518510113484,1.0,1.0,-5.19755927167887,351933.26050989045,1545787.124522937,4.392273473337981,1545787.124522937,4.392273473337981,0.7625230302795893,0.09178385253894354,3.6287843547454917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843547454917,1.2786945323679133,1.2789930314038065,2.8378821234385296,6013.131683046121,14750.276128942927,6484.531902720297,0.00041603571883653515,25708.52879317493,2621.540362221037,19382.699802105897,1976.4853239491465,0.7539404513591456,0.7539404513591456,32739.74772463835,32395.05729023726,1.0133179139443296,0.8,4333.52229561972,4287.898129693729,1.0133179139443296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647318585522865,4.802510420224045,-1.0539625194684419,5.856472939692487,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999846379948122,0.0002334318903816983,198.92222824908887,0.0,0.0,0.0,0.0141343227442415,8.00574946989518e-05,0.00015337080970083546,0.0005565495947170398,0.09178385253912888,0.09178385253912888,0.09178385253912888,0.0917837372615906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.90168549976,589.7536990491977,0.0,0.09178385253912888,0.09178385253894354,0.09178385253894354,0.375,0.375,0.5,6.009771929622577,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,25939.333598117086,19779.339258669403,0.7625230302795893,0.796867856721512,3.878294496873481,0.795909008067944,0.5140440631403379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495384553625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914995977685,261.36914995977685,-11.780850040223129,244.97189650571278,277.7664034138409,119599.2076442796,119599.20822674033,-0.0005824607458738669,0.0,nan,277.7664034138409,4.616403413840942,271.2075020322153,-1.942497967784675,264.6486006505897,-8.501399349410292,258.089699268964,-15.060300731035966,251.5307978873384,-21.619202112661583,244.97189650571278,-28.1781034942872,1.0,1.0,25762.5980482374,25762.5980482374,277.27987219877616,4.129872198776184,277.27987219877616,277.27987219877616,79990.14864644433,79990.15191422263,-0.0032677783019607887,0.0,8575.796259387458,8575.796259387458,0.9047749440757836,3646.9282765192193,277.27987219877616,4.129872198776184,1.0,0.002,0.26268663394828273,0.004562386233133926,0.0004068583488315101,0.0015931416511702576,0.20342917441575503,0.20342917441575503,0.0,1.7676832220203664e-15,0.9999987381696108,0.9999987381696108,0.0,0.09178373672328917,1.1581565436933253e-07,0.0,0.0,0.0,1601652.1447337728,267.9524407283211,0.0,1.0,1279917.8085957593,2616.798126520723,,,,,,,,,,,,,,,,,,,2.0,14750.276128942927,1450.0,0.375,6.1796691888313084,3.5
1742.0,-30.00001933826938,4.802509241537969,34.89836243128706,28.37188742067667,6.438319263145526,-26.35618547812793,-39.86626215102149,2.7944854030039514,-5.197559419817253,-5.197559419811885,39.79672178682405,37568.99103094753,20600.141442380696,20600.141442380696,58169.13247332822,80000.23158478124,79990.15202812421,20600.141442380696,100590.29347050491,100590.29347050491,100590.29347050491,126529.62694922875,123829.87528446426,2699.7516647644916,0.0,93290.7071976486,50859.46664381438,47145.82283759358,25939.333478723842,73085.15631631741,19779.339153605113,1450.0,0.0,0.8866491109298433,2.863766808407172,0.0014957518510113484,1.0,1.0,-5.197559419817253,351933.2584744425,1545787.1165994979,4.392273476227179,1545787.1165994979,4.392273476227179,0.7625230297389358,0.09178385190398744,3.6287843186221744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843186221744,1.2786945329990964,1.2789930320351368,2.837882093787554,6013.131620219262,14750.276162606517,6484.531948523443,0.0004160357353326046,25708.529084768114,2621.5403919552664,19382.699939014565,1976.4853379099454,0.7539404481331645,0.7539404481331645,32739.747463907886,32395.05729023726,1.0133179038570936,0.8,4333.522261108725,4287.898129693729,1.0133179038570936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647317900470596,4.802509241537969,-1.0539630946043754,5.856472336142344,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999846156384369,0.00023343189560046955,198.92222807335838,0.0,0.0,0.0,0.0141343227442415,8.005749501499569e-05,0.00015337080938479156,0.0005565495880299222,0.09178385190437928,0.09178385190437928,0.09178385190437928,0.09178373675110793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9175745917,589.7536938006959,0.0,0.09178385190437928,0.09178385190398744,0.09178385190398744,0.375,0.375,0.5,6.009768475048125,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,25939.333478723842,19779.339153605113,0.7625230297389358,0.7968678616632483,3.8782944484551676,0.7959089835091595,0.5140440675579381,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495383262004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914996026064,261.36914996026064,-11.780850039739335,244.97189670318343,277.76640321733794,119599.20550183363,119599.20542781435,7.401926970504284e-05,0.0,nan,277.76640321733794,4.616403217337961,271.207501914507,-1.9424980854929572,264.64860061167616,-8.501399388323819,258.0896993088452,-15.060300691154794,251.53079800601432,-21.619201993985655,244.97189670318343,-28.178103296816545,1.0,1.0,25762.5980482374,25762.5980482374,277.27987206394835,4.129872063948369,277.27987206394835,277.27987206394835,79990.14906831879,79990.15202812421,-0.002959805424325168,0.0,8575.796259387458,8575.796259387458,0.9047749463048599,3646.9282402152853,277.27987206394835,4.129872063948369,1.0,0.002,0.2626867496382689,0.004562385695457035,0.00040685852789149073,0.0015931414721249064,0.20342926394574537,0.20342926394574537,0.0,1.6397039975801775e-14,0.9999987395387303,0.9999987395387303,0.0,0.09178373621399694,1.156899905081259e-07,0.0,0.0,0.0,1601652.1445628966,267.9524405801827,0.0,1.0,1279917.80910521,2616.7981244380194,,,,,,,,,,,,,,,,,,,2.0,14750.276162606517,1450.0,0.375,6.1796691888313084,3.5
1743.0,-30.000019126192083,4.802508080455537,34.89836231837973,28.37188742067667,6.438319152767438,-26.356185298296136,-39.86626215102149,2.794485324871475,-5.197559555425926,-5.197559555438781,39.79672160701166,37568.99157586077,20600.139329942293,20600.139329942293,58169.13090580306,80000.23169476376,79990.15219455003,20600.139329942293,100590.29152449232,100590.29152449232,100590.29152449232,126529.62488990785,123829.87478349613,2699.750106411721,0.0,93290.70714394953,50859.467025046346,47145.82235433687,25939.333365415525,73085.1557197524,19779.339053580137,1450.0,0.0,0.8866491108906808,2.863766794080819,0.0014957518510113484,1.0,1.0,-5.197559555425926,351933.256611155,1545787.1088786724,4.392273477543459,1545787.1088786724,4.392273477543459,0.7625230292136804,0.09178385127061123,3.6287843060435225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843060435225,1.2786945333611532,1.2789930323972782,2.8378820831469156,6013.131597673026,14750.276197222012,6484.531974796869,0.0004160357425040239,25708.52915908489,2621.5403995334686,19382.700017547595,1976.4853459180858,0.7539404490084618,0.7539404490084618,32739.747373117832,32395.05729023726,1.0133179003445747,0.8,4333.522249091506,4287.898129693729,1.0133179003445747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647317218822383,4.802508080455537,-1.0539636551357328,5.85647173559127,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999845935656351,0.0002334319007530449,198.92222789985686,0.0,0.0,0.0,0.0141343227442415,8.005749501499569e-05,0.00015337080938479156,0.0005565495861007242,0.09178385127085861,0.09178385127085861,0.09178385127085861,0.09178373628789428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9334621311,589.7536885529437,0.0,0.09178385127085861,0.09178385127061123,0.09178385127061123,0.375,0.375,0.5,6.0097650255636585,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25939.333365415525,19779.339053580137,0.7625230292136804,0.7968678813893858,3.878294388198689,0.7959089685579195,0.5140440792097425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953819797338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499699019,261.3691499699019,-11.780850030098065,244.9718969003784,277.7664030394255,119599.20472931695,119599.20325443606,0.001474880877282233,0.0,nan,277.7664030394255,4.6164030394255064,271.20750181161605,-1.9424981883839223,264.6486005838067,-8.501399416193294,258.0896993559972,-15.06030064400278,251.5307981281878,-21.61920187181218,244.9718969003784,-28.17810309962158,1.0,1.0,25762.5980482374,25762.5980482374,277.27987194772794,4.129871947727963,277.27987194772794,277.27987194772794,79990.1492431538,79990.15219455003,-0.0029513962217606604,0.0,8575.796259387458,8575.796259387458,0.904774947081056,3646.92822757374,277.27987194772794,4.129871947727963,1.0,0.002,0.2626868651558067,0.004562385160561408,0.0004068587066949302,0.0015931412933143567,0.2034293533474651,0.2034293533474651,0.0,9.286842128641837e-15,0.9999987414175124,0.9999987414175124,0.0,0.09178373575306338,1.155175478502017e-07,0.0,0.0,0.0,1601652.1444064726,267.95244044457405,0.0,1.0,1279917.8095715689,2616.798122531473,,,,,,,,,,,,,,,,,,,2.0,14750.276197222012,1450.0,0.375,6.1796691888313084,3.5
1744.0,-30.000018916421798,4.802506936733331,34.89836220713441,28.371887455601268,6.438319023198821,-26.35618512245973,-39.866262081172295,2.794485229236844,-5.197559687880016,-5.197559687885322,39.79672142911911,37568.992037262615,20600.13724671442,20600.13724671442,58169.12928397703,80000.23189924301,79990.15234672737,20600.13724671442,100590.28959344179,100590.28959344179,100590.28959344179,126529.62284736687,123829.87429683689,2699.7485505299846,0.0,93290.70715124896,50859.46728926899,47145.82206886663,25939.333253925077,73085.15532279172,19779.338955094365,1450.0,0.0,0.8866491108605183,2.8637667800877273,0.0014957518510113484,1.0,1.0,-5.197559687880016,351933.25479121215,1545787.1012417686,4.3922734785572395,1545787.1012417686,4.3922734785572395,0.7625230286943248,0.09178385063905205,3.628784286000134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784286000134,1.2786945338043127,1.2789930328405412,2.8378820664885014,6013.1315623758455,14750.27623085627,6484.532006955703,0.0004160357525894242,25708.529303096064,2621.5404142185216,19382.7001136725,1976.4853557200984,0.7539404485241501,0.7539404485241501,32739.747228448894,32395.05729023726,1.0133178947475696,0.8,4333.5222299427305,4287.898129693729,1.0133178947475696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473165465999156,4.802506936733331,-1.0539642066112096,5.856471143344541,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999845717329484,0.00023343190584956908,198.92222772824275,0.0,0.0,0.0,0.0141343227442415,8.005749564708435e-05,0.00015337080875270291,0.0005565495807329401,0.09178385063933796,0.09178385063933796,0.09178385063933796,0.09178373583629329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.94933281443,589.7536833108486,0.0,0.09178385063933796,0.09178385063905205,0.09178385063905205,0.375,0.375,0.5,6.009761581472418,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25939.333253925077,19779.338955094365,0.7625230286943248,0.7968678960011558,3.8782943324395136,0.7959089506899755,0.5140440883149723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495380713728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499850813,261.3691499850813,-11.780850014918656,244.9718970967749,277.76640287338773,119599.20337852383,119599.20105644947,0.002322074373224852,0.0,nan,277.76640287338773,4.616402873387756,271.2075017180652,-1.9424982819347747,264.6486005627427,-8.501399437257305,258.08969940742,-15.06030059257995,251.53079825209747,-21.61920174790251,244.9718970967749,-28.178102903225067,1.0,1.0,25762.5980482374,25762.5980482374,277.2798718330264,4.129871833026414,277.2798718330264,277.2798718330264,79990.14940439288,79990.15234672737,-0.0029423344822134823,0.0,8575.796259387458,8575.796259387458,0.9047749483178815,3646.9282074301345,277.2798718330264,4.129871833026414,1.0,0.002,0.2626869804922318,0.004562384627004206,0.0004068588852205124,0.0015931411147857707,0.2034294426102562,0.2034294426102562,0.0,6.283168429987995e-15,0.9999987433906923,0.9999987433906923,0.0,0.09178373530261104,1.1533644101145402e-07,0.0,0.0,0.0,1601652.144253688,267.95244031211996,0.0,1.0,1279917.81002708,2616.798120669276,,,,,,,,,,,,,,,,,,,2.0,14750.27623085627,1450.0,0.375,6.1796691888313084,3.5
1745.0,-30.000018708435867,4.802505810041218,34.89836209744852,28.371887595299654,6.438318867183298,-26.356184950874006,-39.866262081172295,2.7944851096212777,-5.197559822532128,-5.197559822533073,39.79672125159303,37568.992394134795,20600.135203103036,20600.135203103036,58169.127597237835,80000.23222337908,79990.15244885294,20600.135203103036,100590.28765195598,100590.28765195598,100590.28765195598,126529.62079375652,123829.87379677403,2699.7469969824947,0.0,93290.7072337121,50859.46740446742,47145.8220324941,25939.333141800536,73085.15517429463,19779.338856142018,1450.0,0.0,0.8866491108178602,2.8637667658623873,0.0014957518510113484,1.0,1.0,-5.197559822532128,351933.25294106227,1545787.093619996,4.39227347999101,1545787.093619996,4.39227347999101,0.7625230281756221,0.0917838500098652,3.6287842562642467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842562642467,1.2786945343585974,1.2789930333949553,2.8378820420034656,6013.131510494993,14750.276264152604,6484.53204717855,0.0004160357665168126,25708.529536488022,2621.540438017878,19382.700233901283,1976.4853679800221,0.7539404463561982,0.7539404463561982,32739.74701382155,32395.05729023726,1.013317886443988,0.8,4333.52220153407,4287.898129693729,1.013317886443988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647315887161018,4.802505810041218,-1.0539647523192759,5.856470562360494,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999845500859693,0.00023343191090274273,198.92222755808845,0.0,0.0,0.0,0.0141343227442415,8.005749564708435e-05,0.00015337080875270291,0.0005565495761723231,0.09178385001014802,0.09178385001014802,0.09178385001014802,0.09178373537595524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.96518063406,589.7536780763087,0.0,0.09178385001014802,0.0917838500098652,0.0917838500098652,0.375,0.375,0.5,6.009758142453027,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,25939.333141800536,19779.338856142018,0.7625230281756221,0.7968679041854714,3.8782942829153666,0.7959089292280379,0.5140440942423898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953794614947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915000222535,261.36915000222535,-11.780849997774624,244.9718972919695,277.76640271248124,119599.2013540121,119599.1987313853,0.0026226268208371976,0.0,nan,277.76640271248124,4.6164027124812606,271.20750162837896,-1.9424983716210136,264.6486005442766,-8.501399455723401,258.0896994601742,-15.06030053982579,251.53079837607186,-21.61920162392812,244.9718972919695,-28.17810270803048,1.0,1.0,25762.5980482374,25762.5980482374,277.2798717102872,4.129871710287205,277.2798717102872,277.2798717102872,79990.14977709325,79990.15244885294,-0.0026717596920207143,0.0,8575.796259387458,8575.796259387458,0.904774950152806,3646.928177545568,277.2798717102872,4.129871710287205,1.0,0.002,0.26268709565919246,0.004562384093851708,0.00040685906348177,0.00159314093652771,0.203429531740885,0.203429531740885,0.0,9.479830115344257e-15,0.9999987452370297,0.9999987452370297,0.0,0.09178373484288894,1.1516697626432769e-07,0.0,0.0,0.0,1601652.1440983664,267.95244017746785,0.0,1.0,1279917.8104901558,2616.798118776166,,,,,,,,,,,,,,,,,,,2.0,14750.276264152604,1450.0,0.375,6.1796691888313084,3.5
1746.0,-30.00001850344662,4.8025047003175265,34.89836198938947,28.37188752545046,6.4383187799519455,-26.356184775106804,-39.8662620462477,2.794485051611904,-5.1975599437579945,-5.1975599438044515,39.796721079129384,37568.99299346861,20600.13316689127,20600.13316689127,58169.12616035988,80000.23224099171,79990.15261285503,20600.13316689127,100590.28577974631,100590.28577974631,100590.28577974631,126529.61881594163,123829.87336952088,2699.745446420759,0.0,93290.70712628245,50859.467878758514,47145.8213861377,25939.333036195327,73085.15442233303,19779.338762586158,1450.0,0.0,0.8866491108253797,2.8637667530555286,0.0014957518510113484,1.0,1.0,-5.1975599437579945,351933.2512754017,1545787.0862150146,4.392273479738279,1545787.0862150146,4.392273479738279,0.7625230276733171,0.09178384938218882,3.6287842512243995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842512243995,1.2786945346274061,1.2789930336638267,2.837882037465482,6013.131500879549,14750.276297934255,6484.532066685235,0.0004160357706315694,25708.529542588523,2621.540438639956,19382.70029220807,1976.4853739256596,0.7539404484452857,0.7539404484452857,32739.746977445,32395.05729023726,1.0133178850366384,0.8,4333.52219671917,4287.898129693729,1.0133178850366384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647315230109854,4.8025047003175265,-1.0539652831625794,5.856469983480106,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999845287508817,0.00023343191588311006,198.92222739038567,0.0,0.0,0.0,0.0141343227442415,8.005749596312853e-05,0.00015337080843665874,0.0005565495742525015,0.09178384938240053,0.09178384938240053,0.09178384938240053,0.09178373496627376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9810214068,589.7536728443486,0.0,0.09178384938240053,0.09178384938218882,0.09178384938218882,0.375,0.375,0.5,6.009754709958923,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,25939.333036195327,19779.338762586158,0.7625230276733171,0.796867927822656,3.8782942208848183,0.7959089177566933,0.5140441077317947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495378219913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500269576,261.3691500269576,-11.780849973042393,244.97189748628836,277.7664025676268,119599.20080917214,119599.19702574042,0.003783431720479174,0.0,nan,277.7664025676268,4.616402567626835,271.2075015513592,-1.9424984486407766,264.6486005350915,-8.501399464908502,258.08969951882375,-15.060300481176228,251.53079850255605,-21.619201497443925,244.97189748628836,-28.17810251371162,1.0,1.0,25762.5980482374,25762.5980482374,277.2798716081397,4.129871608139695,277.2798716081397,277.2798716081397,79990.14980006668,79990.15261285503,-0.0028127883560955524,0.0,8575.796259387458,8575.796259387458,0.9047749504638019,3646.9281724805214,277.2798716081397,4.129871608139695,1.0,0.002,0.26268721060546485,0.004562383563875959,0.00040685924141252693,0.001593140758589813,0.20342962070626347,0.20342962070626347,0.0,2.3397082882237186e-15,0.9999987476413736,0.9999987476413736,0.0,0.09178373443589329,1.1494629553412521e-07,0.0,0.0,0.0,1601652.1439585346,267.952440056242,0.0,1.0,1279917.810907047,2616.798117071838,,,,,,,,,,,,,,,,,,,2.0,14750.276297934255,1450.0,0.375,6.1796691888313084,3.5
1747.0,-30.000018300534073,4.802503607250948,34.898361882861025,28.371887595299654,6.438318646557084,-26.356184605825014,-39.8662620113231,2.7944849518478168,-5.197560066548306,-5.197560066553586,39.79672090714452,37568.993408810784,20600.13116803734,20600.13116803734,58169.124576848124,80000.23247718357,79990.15273121897,20600.13116803734,100590.28389925632,100590.28389925632,100590.28389925632,126529.61682948707,123829.87293075287,2699.743898734203,0.0,93290.7071576864,50859.46808931288,47145.82118708168,25939.33293023075,73085.15411731243,19779.33866878452,1450.0,0.0,0.8866491108231197,2.863766740083343,0.0014957518510113484,1.0,1.0,-5.197560066548306,351933.24958823726,1545787.078831259,4.392273479814236,1545787.078831259,4.392273479814236,0.7625230271721011,0.091783848756765,3.628784228801718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784228801718,1.278694535089701,1.2789930341262294,2.8378820189038794,6013.131461549741,14750.276330175193,6484.532100232668,0.0004160357815783971,25708.529710098654,2621.5404557212355,19382.70039248359,1976.4853841509173,0.7539404474332816,0.7539404474332816,32739.746815602823,32395.05729023726,1.013317878775229,0.8,4333.522175297298,4287.898129693729,1.013317878775229,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647314585113431,4.802503607250948,-1.053965807969333,5.856469415220281,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999845076319377,0.000233431920813022,198.92222722438188,0.0,0.0,0.0,0.0141343227442415,8.005749627917273e-05,0.00015337080812061454,0.0005565495696666605,0.09178384875702193,0.09178384875702193,0.09178384875702193,0.0917837345502812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.99683394417,589.7536676217231,0.0,0.09178384875702193,0.091783848756765,0.091783848756765,0.375,0.375,0.5,6.009751283755139,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25939.33293023075,19779.33866878452,0.7625230271721011,0.7968679399968746,3.8782941687747554,0.7959088994117481,0.5140441155601454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953769962198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915005351284,261.36915005351284,-11.780849946487137,244.9718976791124,277.7664024279133,119599.19910575336,119599.19504344412,0.004062309257513094,0.0,nan,277.7664024279133,4.616402427913329,271.2075014781532,-1.942498521846801,264.648600528393,-8.501399471606987,258.08969957863275,-15.06030042136723,251.5307986288726,-21.61920137112739,244.9718976791124,-28.178102320887575,1.0,1.0,25762.5980482374,25762.5980482374,277.2798714991926,4.129871499192632,277.2798714991926,277.2798714991926,79990.15001808973,79990.15273121897,-0.002713129244511947,0.0,8575.796259387458,8575.796259387458,0.9047749518474475,3646.9281499457265,277.2798714991926,4.129871499192632,1.0,0.002,0.2626873253413564,0.004562383034604233,0.0004068594190161198,0.0015931405809897345,0.20342970950805989,0.20342970950805989,0.0,5.85425805055273e-15,0.9999987499335689,0.9999987499335689,0.0,0.09178373402085675,1.1473590825226458e-07,0.0,0.0,0.0,1601652.1438168962,267.95243993345167,0.0,1.0,1279917.8113293268,2616.7981153455,,,,,,,,,,,,,,,,,,,2.0,14750.276330175193,1450.0,0.375,6.1796691888313084,3.5
