time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1748.0,-30.000018099931545,4.80250253062076,34.89836177783,28.37188763022425,6.438318528350269,-26.35618443710334,-39.8662620113231,2.7944848655220134,-5.197560185714849,-5.197560185723764,39.79672073726425,37568.9938708134,20600.12919566972,20600.12919566972,58169.123066483124,80000.23264769875,79990.1528431682,20600.12919566972,100590.28203883792,100590.28203883792,100590.28203883792,126529.61486513879,123829.87251106098,2699.7423540778104,0.0,93290.70714917485,50859.46837228917,47145.82086320631,25939.33282630087,73085.15368950718,19779.338576702543,1450.0,0.0,0.8866491108317016,2.8637667274940237,0.0014957518510113484,1.0,1.0,-5.197560185714849,351933.2479508681,1545787.0715379724,4.392273479525791,1545787.0715379724,4.392273479525791,0.7625230266773679,0.09178384813348434,3.6287842116701916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842116701916,1.278694535489725,1.278993034526347,2.8378820046184132,6013.1314312805525,14750.276362341852,6484.532129261255,0.0004160357904117458,25708.529829123316,2621.540467858373,19382.700479251984,1976.4853929988308,0.7539404473177902,0.7539404473177902,32739.746691951088,32395.05729023726,1.0133178739913453,0.8,4333.522158930417,4287.898129693729,1.0133178739913453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647313948663695,4.80250253062076,-1.053966323869565,5.856468854490325,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999844867534144,0.0002334319256868114,198.92222706026794,0.0,0.0,0.0,0.0141343227442415,8.005749627917273e-05,0.00015337080812061454,0.0005565495670391844,0.09178384813377802,0.09178384813377802,0.09178384813377802,0.09178373414768186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0126245445,589.7536624064378,0.0,0.09178384813377802,0.09178384813348434,0.09178384813348434,0.375,0.375,0.5,6.009747864174812,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,25939.33282630087,19779.338576702543,0.7625230266773679,0.7968679552705192,3.8782941148496297,0.7959088834047899,0.5140441248905409,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953757849236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500827304,261.3691500827304,-11.780849917269563,244.9718978704524,277.7664022950084,119599.19769835068,119599.19322877449,0.0044695761912041465,0.0,nan,277.7664022950084,4.616402295008413,271.2075014100972,-1.9424985899027547,264.64860052518605,-8.501399474813923,258.0896996402748,-15.060300359725204,251.5307987553636,-21.619201244636372,244.9718978704524,-28.178102129547568,1.0,1.0,25762.5980482374,25762.5980482374,277.2798713930765,4.129871393076542,277.2798713930765,277.2798713930765,79990.15019930105,79990.1528431682,-0.0026438671484356746,0.0,8575.796259387458,8575.796259387458,0.9047749529045895,3646.9281327285426,277.2798713930765,4.129871393076542,1.0,0.002,0.262687439854886,0.004562382506913901,0.00040685959627836244,0.0015931404037288694,0.20342979813918122,0.20342979813918122,0.0,7.231628490478315e-15,0.9999987523562226,0.9999987523562226,0.0,0.09178373361993734,1.1451354698977707e-07,0.0,0.0,0.0,1601652.1436794372,267.9524398142851,0.0,1.0,1279917.811739145,2616.7981136701146,,,,,,,,,,,,,,,,,,,2.0,14750.276362341852,1450.0,0.375,6.1796691888313084,3.5
1749.0,-30.00001790162712,4.802501470206248,34.8983616742613,28.371887665148847,6.438318412484708,-26.35618427021596,-39.866261976398505,2.7944847810735975,-5.197560301522515,-5.197560301535503,39.79672056936691,37568.99433043519,20600.127249788,20600.127249788,58169.12158022319,80000.23281320812,79990.15294693268,20600.127249788,100590.28019672068,100590.28019672068,100590.28019672068,126529.61292098294,123829.87210839229,2699.7408125906486,0.0,93290.7071391171,50859.4686563445,47145.82053641401,25939.332724262258,73085.15326067626,19779.338486221102,1450.0,0.0,0.8866491108502594,2.863766715259529,0.0014957518510113484,1.0,1.0,-5.197560301522515,351933.24635964766,1545787.0643293823,4.392273478902051,1545787.0643293823,4.392273478902051,0.7625230261887412,0.09178384751234905,3.6287841950214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841950214,1.278694535881049,1.2789930349177623,2.837881990729777,6013.1314018522,14750.276394016024,6484.532157658526,0.00041603579902198983,25708.529944301896,2621.54047960332,19382.700564133323,1976.4854016543188,0.753940447241689,0.753940447241689,32739.746571783628,32395.05729023726,1.0133178693422624,0.8,4333.522143024725,4287.898129693729,1.0133178693422624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647313320760515,4.802501470206248,-1.0539668310838737,5.856468301290121,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999844661140896,0.00023343193050476355,198.9222268980341,0.0,0.0,0.0,0.0141343227442415,8.005749659521747e-05,0.0001533708078045698,0.0005565495633388876,0.09178384751264064,0.09178384751264064,0.09178384751264064,0.09178373375748732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.02839109674,589.753657199181,0.0,0.09178384751264064,0.09178384751234905,0.09178384751234905,0.375,0.375,0.5,6.0097444515309695,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25939.332724262258,19779.338486221102,0.7625230261887412,0.7968679705429675,3.878294061469821,0.795908867738823,0.5140441341955744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495374587417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915011413015,261.36915011413015,-11.780849885869827,244.9718980602026,277.76640216805765,119599.1962853601,119599.19148196765,0.0048033924550464156,0.0,nan,277.76640216805765,4.616402168057675,271.20750134648665,-1.9424986535133257,264.64860052491565,-8.501399475084327,258.0896997033446,-15.060300296655384,251.5307988817736,-21.619201118226385,244.9718980602026,-28.178101939797386,1.0,1.0,25762.5980482374,25762.5980482374,277.27987128936445,4.129871289364473,277.27987128936445,277.27987128936445,79990.15038058732,79990.15294693268,-0.0025663453561719507,0.0,8575.796259387458,8575.796259387458,0.9047749539319433,3646.928115996507,277.27987128936445,4.129871289364473,1.0,0.002,0.26268755413560135,0.004562381980821357,0.0004068597731828426,0.0015931402268285434,0.2034298865914213,0.2034298865914213,0.0,1.1385857534573773e-14,0.9999987548928315,0.9999987548928315,0.0,0.09178373323162256,1.1428072648824271e-07,0.0,0.0,0.0,1601652.1435458537,267.95243969847746,0.0,1.0,1279917.812137411,2616.7981120419486,,,,,,,,,,,,,,,,,,,2.0,14750.276394016024,1450.0,0.375,6.1796691888313084,3.5
1750.0,-30.000017705627606,4.802500425792617,34.89836157212127,28.371887665148847,6.438318300022067,-26.356184105062642,-39.86626194147391,2.794484699456943,-5.197560413851477,-5.197560413858589,39.79672040342335,37568.99479141623,20600.125329681483,20600.125329681483,58169.120121097716,80000.2329692413,79990.15304312175,20600.125329681483,100590.27837280324,100590.27837280324,100590.27837280324,126529.61099695483,123829.87172254636,2699.739274408459,0.0,93290.70712478588,50859.468946960194,47145.8201975841,25939.33262415159,73085.15282173568,19779.338397366595,1450.0,0.0,0.8866491108794745,2.86376670339256,0.0014957518510113484,1.0,1.0,-5.197560413851477,351933.2448162286,1545787.0572046868,4.392273477920113,1545787.0572046868,4.392273477920113,0.7625230257061607,0.09178384689329791,3.6287841792242723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841792242723,1.2786945362592512,1.2789930352960528,2.837881977536305,6013.131373896816,14750.276425179622,6484.532185103582,0.0004160358072609625,25708.530052269107,2621.5404906129115,19382.700646168436,1976.485410019572,0.7539404472663603,0.7539404472663603,32739.746457763296,32395.05729023726,1.0133178649310022,0.8,4333.522127932682,4287.898129693729,1.0133178649310022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473127011745525,4.802500425792617,-1.0539673296250038,5.856467755417621,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999844457146492,0.0002334319352667184,198.92222673768592,0.0,0.0,0.0,0.0141343227442415,8.005749691126109e-05,0.0001533708074885262,0.0005565495597692154,0.09178384689355751,0.09178384689355751,0.09178384689355751,0.09178373338017519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0441319587,589.7536520004935,0.0,0.09178384689355751,0.09178384689329791,0.09178384689329791,0.375,0.375,0.5,6.009741046132009,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25939.33262415159,19779.338397366595,0.7625230257061607,0.7968679860477088,3.87829400843011,0.7959088525542235,0.5140441435903126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953734036296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915014741504,261.36915014741504,-11.780849852584936,244.97189824828484,277.76640204654524,119599.19489646259,119599.18980467583,0.005091786753027686,0.0,nan,277.76640204654524,4.616402046545261,271.20750128689315,-1.9424987131068292,264.6486005272411,-8.501399472758862,258.08969976758897,-15.06030023241101,251.5307990079369,-21.61920099206307,244.97189824828484,-28.178101751715133,1.0,1.0,25762.5980482374,25762.5980482374,277.27987118825774,4.129871188257766,277.27987118825774,277.27987118825774,79990.15045216506,79990.15304312175,-0.0025909566902555525,0.0,8575.796259387458,8575.796259387458,0.9047749549067431,3646.9281001203935,277.27987118825774,4.129871188257766,1.0,0.002,0.2626876681731878,0.004562381456361968,0.000406859949713686,0.001593140050294036,0.20342997485684297,0.20342997485684297,0.0,7.721687872441763e-15,0.999998757541714,0.999998757541714,0.0,0.09178373285569681,1.1403760109652953e-07,0.0,0.0,0.0,1601652.143416283,267.9524395861485,0.0,1.0,1279917.812523712,2616.798110462698,,,,,,,,,,,,,,,,,,,2.0,14750.276425179622,1450.0,0.375,6.1796691888313084,3.5
1751.0,-30.00001751195094,4.802499397169641,34.898361471381435,28.371887700073444,6.43831819166523,-26.356183941589364,-39.86626194147391,2.7944846213035657,-5.197560522629487,-5.197560522637311,39.796720239516524,37568.995255987065,20600.12343480232,20600.12343480232,58169.118690789386,80000.23311321756,79990.15313400609,20600.12343480232,100590.27656880842,100590.27656880842,100590.27656880842,126529.60909484095,123829.87135515596,2699.737739684995,0.0,93290.70710468314,50859.46924745234,47145.81984136756,25939.332526032536,73085.1523674001,19779.33831019385,1450.0,0.0,0.8866491109193408,2.8637666919007247,0.0014957518510113484,1.0,1.0,-5.197560522629487,351933.24332159944,1545787.0501682984,4.392273476580176,1545787.0501682984,4.392273476580176,0.7625230252298683,0.09178384627636126,3.6287841645034455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841645034455,1.2786945366214044,1.2789930356582906,2.83788196522017,6013.131347800402,14750.276455783922,6484.532211384026,0.000416035815036094,25708.53015102066,2621.5405006827673,19382.70072472244,1976.4854180298512,0.7539404474258876,0.7539404474258876,32739.746351511483,32395.05729023726,1.0133178608202928,0.8,4333.522113868903,4287.898129693729,1.0133178608202928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473120897290325,4.802499397169641,-1.0539678195474362,5.8564672167170775,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999984425556962,0.00023343193997223962,198.92222657923807,0.0,0.0,0.0,0.0141343227442415,8.005749691126109e-05,0.0001533708074885262,0.0005565495575114703,0.09178384627669303,0.09178384627669303,0.09178384627669303,0.09178373301598869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.05984587246,589.7536468107965,0.0,0.09178384627669303,0.09178384627636126,0.09178384627636126,0.375,0.375,0.5,6.009737648320462,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25939.332526032536,19779.33831019385,0.7625230252298683,0.7968680019224649,3.878293955600363,0.7959088379315734,0.5140441531424494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953722336013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915018240455,261.36915018240455,-11.780849817595424,244.97189843463846,277.76640193017056,119599.19355031855,119599.18819777812,0.005352540431318421,0.0,nan,277.76640193017056,4.616401930170582,271.20750123106416,-1.9424987689358204,264.64860053195775,-8.501399468042223,258.0896998328513,-15.060300167148682,251.5307991337449,-21.619200866255085,244.97189843463846,-28.178101565361516,1.0,1.0,25762.5980482374,25762.5980482374,277.27987109007677,4.12987109007679,277.27987109007677,277.27987109007677,79990.15064718133,79990.15313400609,-0.002486824756488204,0.0,8575.796259387458,8575.796259387458,0.9047749558151271,3646.928085325963,277.27987109007677,4.12987109007679,1.0,0.002,0.26268778195612547,0.004562380933637967,0.0004068601258531115,0.0015931398741568165,0.20343006292655574,0.20343006292655574,0.0,9.927822453015267e-15,0.9999987603162043,0.9999987603162043,0.0,0.09178373249341432,1.1378294693843833e-07,0.0,0.0,0.0,1601652.1432908082,267.9524394773705,0.0,1.0,1279917.8128977995,2616.798108933369,,,,,,,,,,,,,,,,,,,2.0,14750.276455783922,1450.0,0.375,6.1796691888313084,3.5
1752.0,-30.0000173208632,4.802498384176642,34.898361372042096,28.371887665148847,6.438318101404278,-26.35618377863649,-39.86626190654931,2.794484559177531,-5.197560625138522,-5.197560625145766,39.796720078418616,37568.99577377084,20600.12155920416,20600.12155920416,58169.117332975,80000.23318447542,79990.15323872067,20600.12155920416,100590.27479792482,100590.27479792482,100590.27479792482,126529.60722903917,123829.87102033073,2699.7362087084425,0.0,93290.70704147127,50859.46963076668,47145.81934522731,25939.332431114355,73085.15177634166,19779.338225692798,1450.0,0.0,0.8866491109810801,2.8637666810711946,0.0014957518510113484,1.0,1.0,-5.197560625138522,351933.24191310914,1545787.0432515254,4.39227347450507,1545787.0432515254,4.39227347450507,0.7625230247624795,0.09178384566154763,3.6287841558070317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841558070317,1.2786945369092895,1.2789930359462427,2.83788195778024,6013.131332036084,14750.276485761746,6484.53223227501,0.000416035820371071,25708.530195211806,2621.54050518901,19382.70078716699,1976.4854243974232,0.7539404485588601,0.7539404485588601,32739.74628874261,32395.05729023726,1.0133178583918676,0.8,4333.5221055606435,4287.898129693729,1.0133178583918676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647311484505167,4.802498384176642,-1.0539682993213413,5.856466683497984,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999844056687427,0.00023343194461485762,198.92222642290824,0.0,0.0,0.0,0.0141343227442415,8.005749722730558e-05,0.0001533708071724817,0.000556549555030837,0.09178384566180035,0.09178384566180035,0.09178384566180035,0.09178373267529331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.07553351566,589.753641629902,0.0,0.09178384566180035,0.09178384566154763,0.09178384566154763,0.375,0.375,0.5,6.009734258730415,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,25939.332431114355,19779.338225692798,0.7625230247624795,0.7968680212909279,3.878293900231949,0.7959088257897671,0.5140441643843212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953710774392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691502201983,261.3691502201983,-11.780849779801656,244.97189861929513,277.7664018211015,119599.19255474386,119599.18677320635,0.005781537509162157,0.0,nan,277.7664018211015,4.616401821101533,271.2075011807403,-1.942498819259697,264.648600540379,-8.501399459620984,258.0896999000177,-15.060300099982271,251.5307992596564,-21.619200740343587,244.97189861929513,-28.178101380704845,1.0,1.0,25762.5980482374,25762.5980482374,277.27987099977884,4.129870999778859,277.27987099977884,277.27987099977884,79990.15068564,79990.15323872067,-0.0025530806742608547,0.0,8575.796259387458,8575.796259387458,0.9047749563517603,3646.9280765860667,277.27987099977884,4.129870999778859,1.0,0.002,0.26268789546275606,0.004562380413170831,0.00040686030156986185,0.0015931396984392274,0.20343015078493093,0.20343015078493093,0.0,9.08908365238048e-15,0.9999987633265696,0.9999987633265696,0.0,0.09178373215490435,1.1350664327306681e-07,0.0,0.0,0.0,1601652.1431725647,267.95243937486146,0.0,1.0,1279917.8132503284,2616.798107492179,,,,,,,,,,,,,,,,,,,2.0,14750.276485761746,1450.0,0.375,6.1796691888313084,3.5
1753.0,-30.000017132210022,4.802497386603623,34.89836127407084,28.371887665148847,6.438318006717224,-26.356183618317345,-39.866261871624715,2.7944844928244246,-5.1975607244580715,-5.1975607244672695,39.796719919187076,37568.99626068292,20600.119708806033,20600.119708806033,58169.11596948895,80000.23328671811,79990.1533356005,20600.119708806033,100590.27304440652,100590.27304440652,100590.27304440652,126529.60538239789,123829.8707007958,2699.7346816020804,0.0,93290.70700022865,50859.46997419306,47145.81891781732,25939.33233799137,73085.15125580868,19779.338142709817,1450.0,0.0,0.8866491110523117,2.8637666705785585,0.0014957518510113484,1.0,1.0,-5.1975607244580715,351933.2405484365,1545787.036414931,4.392273472110927,1545787.036414931,4.392273472110927,0.7625230243008423,0.09178384504887957,3.628784144847237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784144847237,1.278694537216762,1.2789930362537871,2.837881948526767,6013.131312429085,14750.276514636902,6484.532254587413,0.0004160358265393998,25708.530261492302,2621.54051194774,19382.700853860253,1976.4854311982435,0.7539404492092947,0.7539404492092947,32739.74620963712,32395.05729023726,1.0133178553314055,0.8,4333.522095090026,4287.898129693729,1.0133178553314055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647310887412929,4.802497386603623,-1.0539687708394574,5.85646615744308,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999843860338985,0.00023343194919832905,198.92222626857009,0.0,0.0,0.0,0.0141343227442415,8.005749754335005e-05,0.00015337080685643722,0.0005565495522030673,0.09178384504914047,0.09178384504914047,0.09178384504914047,0.091783732346378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.09118889656,589.7536364597389,0.0,0.09178384504914047,0.09178384504887957,0.09178384504887957,0.375,0.375,0.5,6.009730877650225,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25939.33233799137,19779.338142709817,0.7625230243008423,0.796868038842886,3.878293846761138,0.7959088128023237,0.5140441747077454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495369936732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915025966294,261.36915025966294,-11.780849740337032,244.9718988021026,277.7664017172232,119599.19139133095,119599.18535420434,0.006037126606713735,0.0,nan,277.7664017172232,4.616401717223198,271.2075011341991,-1.9424988658008715,264.648600551175,-8.501399448824998,258.08969996815085,-15.060300031849124,251.53079938512673,-21.61920061487325,244.9718988021026,-28.178101197897377,1.0,1.0,25762.5980482374,25762.5980482374,277.2798709117542,4.12987091175421,277.2798709117542,277.2798709117542,79990.15079429196,79990.1533356005,-0.0025413085386389866,0.0,8575.796259387458,8575.796259387458,0.9047749570280609,3646.928065571473,277.2798709117542,4.12987091175421,1.0,0.002,0.26268800868393194,0.004562379894497052,0.0004068604768471767,0.0015931395231604418,0.20343023842358834,0.20343023842358834,0.0,7.618471825621143e-15,0.9999987664366561,0.9999987664366561,0.0,0.09178373182769275,1.1322118681600463e-07,0.0,0.0,0.0,1601652.1430580015,267.9524392755419,0.0,1.0,1279917.813591889,2616.798106095819,,,,,,,,,,,,,,,,,,,2.0,14750.276514636902,1450.0,0.375,6.1796691888313084,3.5
1754.0,-30.000016945892636,4.802496404229724,34.89836117742947,28.371887665148847,6.438317910239852,-26.35618346027937,-39.866261871624715,2.794484424626496,-5.197560821486434,-5.197560821455183,39.79671976159061,37568.996727841426,20600.117884910906,20600.117884910906,58169.11461275233,80000.23340618855,79990.1534198064,20600.117884910906,100590.27130471732,100590.27130471732,100590.27130471732,126529.60355097966,123829.87039252502,2699.733158454652,0.0,93290.70697199699,50859.47029364955,47145.81853149715,25939.332246262355,73085.1507777595,19779.33806091847,1450.0,0.0,0.8866491111293269,2.8637666603280074,0.0014957518510113484,1.0,1.0,-5.197560821486434,351933.2392152476,1545787.029648209,4.39227346952239,1545787.029648209,4.39227346952239,0.7625230238441667,0.0917838444385817,3.628784132681805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784132681805,1.2786945375327834,1.2789930365698823,2.837881938311455,6013.131290784065,14750.27654262139,6484.532277520181,0.00041603583313272046,25708.53033989975,2621.5405199430743,19382.700922407832,1976.4854381881512,0.753940449576217,0.753940449576217,32739.746121829612,32395.05729023726,1.0133178519342763,0.8,4333.522083467584,4287.898129693729,1.0133178519342763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473102988727595,4.802496404229724,-1.0539692346930636,5.856465638922788,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999843666421653,0.0002334319537250499,198.9222261161429,0.0,0.0,0.0,0.0141343227442415,8.005749754335005e-05,0.00015337080685643722,0.0005565495503372452,0.09178384443884285,0.09178384443884285,0.09178384443884285,0.09178373202582023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.10680997674,589.7536313009692,0.0,0.09178384443884285,0.0917838444385817,0.0917838444385817,0.375,0.375,0.5,6.009727505266961,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,25939.332246262355,19779.33806091847,0.7625230238441667,0.7968680552813471,3.8782937947677945,0.7959087994445754,0.5140441844620786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953688105576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503001194,261.3691503001194,-11.780849699880605,244.97189898297742,277.7664016172614,119599.19013804487,119599.18394918453,0.0061888603205507795,0.0,nan,277.7664016172614,4.616401617261431,271.2075010904046,-1.942498909595372,264.6486005635478,-8.501399436452175,258.089700036691,-15.060299963308978,251.5307995098342,-21.61920049016578,244.97189898297742,-28.178101017022556,1.0,1.0,25762.5980482374,25762.5980482374,277.2798708245853,4.129870824585339,277.2798708245853,277.2798708245853,79990.15088012144,79990.1534198064,-0.0025396849669050425,0.0,8575.796259387458,8575.796259387458,0.9047749577787582,3646.9280533452143,277.2798708245853,4.129870824585339,1.0,0.002,0.2626881216135267,0.004562379377507646,0.00040686065167480894,0.001593139348335153,0.20343032583740447,0.20343032583740447,0.0,9.961649560796815e-15,0.9999987696134873,0.9999987696134873,0.0,0.09178373150897742,1.1292960427859312e-07,0.0,0.0,0.0,1601652.1429460787,267.95243917851354,0.0,1.0,1279917.813925575,2616.798104731676,,,,,,,,,,,,,,,,,,,2.0,14750.27654262139,1450.0,0.375,6.1796691888313084,3.5
1755.0,-30.000016761562936,4.802495436786961,34.89836108204925,28.37188773499804,6.438317797750923,-26.356183305631582,-39.86626183670012,2.7944843418194742,-5.197560919109151,-5.197560919122897,39.796719604671466,37568.99712537959,20600.116093174303,20600.116093174303,58169.11321855389,80000.23360398138,79990.1534700707,20600.116093174303,100590.269563245,100590.269563245,100590.269563245,126529.60171784484,123829.87007865698,2699.731639187857,0.0,93290.7069942518,50859.4705156497,47145.818309557886,25939.33215459983,73085.15046415772,19779.33797922395,1450.0,0.0,0.886649111200673,2.863766650014698,0.0014957518510113484,1.0,1.0,-5.197560919109151,351933.2378738974,1545787.0229126976,4.392273467124395,1545787.0229126976,4.392273467124395,0.7625230233892692,0.0917838438307505,3.6287841143128587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841143128587,1.2786945379165013,1.2789930369536897,2.8378819230944567,6013.1312585410715,14750.276569838157,6484.532305365498,0.00041603584215065936,25708.53047616948,2621.5405338387195,19382.70100563935,1976.4854466754039,0.7539404488174126,0.7539404488174126,32739.74598924644,32395.05729023726,1.0133178468048498,0.8,4333.522065918514,4287.898129693729,1.0133178468048498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647309720709605,4.802495436786961,-1.0539696927579723,5.856465129544933,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999843474573105,0.00023343195820347816,198.92222596534185,0.0,0.0,0.0,0.0141343227442415,8.005749785939424e-05,0.00015337080654039302,0.0005565495463731289,0.0917838438310401,0.0917838438310401,0.0917838438310401,0.09178373170266421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.122392917,589.7536261548117,0.0,0.0917838438310401,0.0917838438307505,0.0917838438307505,0.375,0.375,0.5,6.009724141411398,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25939.33215459983,19779.33797922395,0.7625230233892692,0.796868067464707,3.878293747023714,0.7959087837833908,0.5140441921071792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495367698327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503397511,261.3691503397511,-11.780849660248862,244.971899161782,277.7664015177202,119599.18849532168,119599.18243262563,0.006062696047885092,0.0,nan,277.7664015177202,4.616401517720249,271.2075010465326,-1.94249895346735,264.648600575345,-8.501399424655006,258.0897001041573,-15.060299895842661,251.53079963296966,-21.619200367030317,244.971899161782,-28.178100838217972,1.0,1.0,25762.5980482374,25762.5980482374,277.27987073277876,4.129870732778784,277.27987073277876,277.27987073277876,79990.15110882925,79990.1534700707,-0.0023612414515810087,0.0,8575.796259387458,8575.796259387458,0.9047749589122581,3646.928034884423,277.27987073277876,4.129870732778784,1.0,0.002,0.2626882342577246,0.004562378861660056,0.0004068608260599082,0.0015931391739434813,0.2034304130299541,0.2034304130299541,0.0,3.389649672058681e-15,0.9999987727228642,0.9999987727228642,0.0,0.09178373118653753,1.1264421296994549e-07,0.0,0.0,0.0,1601652.1428334713,267.9524390808908,0.0,1.0,1279917.8142613,2616.7981033591873,,,,,,,,,,,,,,,,,,,2.0,14750.276569838157,1450.0,0.375,6.1796691888313084,3.5
1756.0,-30.00001657972881,4.802494484135555,34.89836098794544,28.37188773499804,6.438317715951752,-26.356183150160717,-39.86626180177552,2.794484286383683,-5.197561010132233,-5.197561010141404,39.79671945071508,37568.99762449374,20600.114318210533,20600.114318210533,58169.11194270427,80000.23366973505,79990.15354070913,20600.114318210533,100590.26785891966,100590.26785891966,100590.26785891966,126529.59992520974,123829.86980109343,2699.7301241163013,0.0,93290.70693588466,50859.47089064345,47145.81782804579,25939.332066290088,73085.14989433587,19779.33790032979,1450.0,0.0,0.8866491112951672,2.8637666403985644,0.0014957518510113484,1.0,1.0,-5.197561010132233,351933.2366232215,1545787.0163016412,4.392273463948378,1545787.0163016412,4.392273463948378,0.7625230229437702,0.09178384322514184,3.6287841066778204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841066778204,1.2786945381733843,1.2789930372106326,2.837881916553378,6013.13124468131,14750.276596822458,6484.532324006769,0.0004160358468759861,25708.53051417628,2621.5405377143347,19382.701061359356,1976.4854523572633,0.7539404498701816,0.7539404498701816,32739.745934138347,32395.05729023726,1.0133178446728077,0.8,4333.522058624257,4287.898129693729,1.0133178446728077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647309147958757,4.802494484135555,-1.0539701407999198,5.856464624935475,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999843285321923,0.00023343196262127477,198.92222581658243,0.0,0.0,0.0,0.0141343227442415,8.005749817543872e-05,0.00015337080622434854,0.0005565495440552797,0.09178384322532647,0.09178384322532647,0.09178384322532647,0.09178373140424888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.13794548926,589.7536210188142,0.0,0.09178384322532647,0.09178384322514184,0.09178384322514184,0.375,0.375,0.5,6.009720786774554,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25939.332066290088,19779.33790032979,0.7625230229437702,0.7968680861899261,3.8782936943346558,0.7959087725318109,0.5140442029442339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953665979622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503812712,261.3691503812712,-11.78084961872878,244.97189933874077,277.7664014238016,119599.18752280895,119599.18117124727,0.0063515616831020675,0.0,nan,277.7664014238016,4.616401423801619,271.20750100678947,-1.9424989932105063,264.6486005897773,-8.501399410222689,258.0897001727651,-15.060299827234871,251.53079975575295,-21.619200244247025,244.97189933874077,-28.178100661259208,1.0,1.0,25762.5980482374,25762.5980482374,277.27987064999724,4.129870649997258,277.27987064999724,277.27987064999724,79990.151255331,79990.15354070913,-0.0022853781265439466,0.0,8575.796259387458,8575.796259387458,0.9047749593833966,3646.9280272112096,277.27987064999724,4.129870649997258,1.0,0.002,0.26268834659213885,0.004562378348305317,0.0004068609999707616,0.0015931390000344472,0.20343049998538082,0.20343049998538082,0.0,5.2089409174893575e-15,0.9999987760980426,0.9999987760980426,0.0,0.09178373089071645,1.1233442538533446e-07,0.0,0.0,0.0,1601652.1427284763,267.95243898986774,0.0,1.0,1279917.8145743315,2616.7981020794723,,,,,,,,,,,,,,,,,,,2.0,14750.276596822458,1450.0,0.375,6.1796691888313084,3.5
1757.0,-30.000016399863632,4.8024935460153975,34.898360895051894,28.371887769922637,6.4383176088228495,-26.356182998995003,-39.86626180177552,2.7944842079541354,-5.197561101768827,-5.197561101780874,39.7967192974042,37568.99801828369,20600.112574460316,20600.112574460316,58169.11059274401,80000.23385813068,79990.15357834191,20600.112574460316,100590.26615280223,100590.26615280223,100590.26615280223,126529.59813082096,123829.86951765888,2699.7286131620817,0.0,93290.70695608662,50859.4711162394,47145.81759983025,25939.331978018734,73085.14957784898,19779.337821508947,1450.0,0.0,0.8866491113840788,2.863766630717626,0.0014957518510113484,1.0,1.0,-5.197561101768827,351933.2353641177,1545787.0097196018,4.392273460959995,1545787.0097196018,4.392273460959995,0.7625230224999691,0.09178384262185806,3.6287840893356726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840893356726,1.2786945385368178,1.278993037574151,2.8378819021844035,6013.131214235178,14750.276622705267,6484.532350380089,0.00041603585540151805,25708.530642605827,2621.540550810504,19382.701140190973,1976.4854603958513,0.7539404491701567,0.7539404491701567,32739.745808966385,32395.05729023726,1.013317839830109,0.8,4333.522042056154,4287.898129693729,1.013317839830109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473085852799985,4.8024935460153975,-1.053970583184408,5.856464129199805,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999843098120014,0.00023343196699123425,198.92222566943383,0.0,0.0,0.0,0.0141343227442415,8.005749817543872e-05,0.00015337080622434854,0.0005565495413955005,0.0917838426221049,0.0917838426221049,0.0917838426221049,0.09178373110317868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.15345713764,589.7536158963442,0.0,0.0917838426221049,0.09178384262185806,0.09178384262185806,0.375,0.375,0.5,6.009717441205987,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,25939.331978018734,19779.337821508947,0.7625230224999691,0.7968680983998665,3.8782936475712178,0.7959087575073418,0.5140442105583416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495365512495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915042185456,261.36915042185456,-11.780849578145421,244.97189951361895,277.76640133009016,119599.18593760868,119599.17972934175,0.006208266950875657,0.0,nan,277.76640133009016,4.616401330090184,271.2075009667959,-1.942499033204058,264.6486006035017,-8.5013993964983,258.08970024020743,-15.060299759792542,251.5307998769132,-21.619200123086785,244.97189951361895,-28.178100486381027,1.0,1.0,25762.5980482374,25762.5980482374,277.279870562746,4.129870562746021,277.279870562746,277.279870562746,79990.15137080125,79990.15357834191,-0.0022075406595831737,0.0,8575.796259387458,8575.796259387458,0.9047749604535356,3646.928009782351,277.279870562746,4.129870562746021,1.0,0.002,0.2626884586230374,0.004562377836191704,0.00040686117341100285,0.0015931388265948488,0.20343058670550143,0.20343058670550143,0.0,5.8516559653387645e-15,0.9999987794048552,0.9999987794048552,0.0,0.09178373059094537,1.1203091267957615e-07,0.0,0.0,0.0,1601652.142622774,267.95243889823115,0.0,1.0,1279917.8148894703,2616.798100791134,,,,,,,,,,,,,,,,,,,2.0,14750.276622705267,1450.0,0.375,6.1796691888313084,3.5
1758.0,-30.000016221788158,4.802492622172473,34.89836080330926,28.37188783977183,6.438317494017453,-26.35618285020763,-39.866261766850926,2.7944841224369905,-5.197561193944523,-5.197561193940222,39.796719144802374,37568.99837622579,20600.110861192148,20600.110861192148,58169.10923741794,80000.23408318381,79990.15358545762,20600.110861192148,100590.26444664977,100590.26444664977,100590.26444664977,126529.59633646229,123829.86923019751,2699.727106264785,0.0,93290.70699996574,50859.47129300792,47145.81745217535,25939.331889812518,73085.14934198787,19779.337742786905,1450.0,0.0,0.8866491114677335,2.8637666209797,0.0014957518510113484,1.0,1.0,-5.197561193944523,351933.2340976022,1545787.0031671897,4.392273458148298,1545787.0031671897,4.392273458148298,0.7625230220580621,0.0917838420211273,3.628784069035826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784069035826,1.2786945389330941,1.2789930379705199,2.8378818854294776,6013.131178733501,14750.276648313291,6484.532379136753,0.0004160358650887431,25708.530798514344,2621.5405667087484,19382.701226146564,1976.4854691608823,0.7539404479413759,0.7539404479413759,32739.74566244638,32395.05729023726,1.0133178341614895,0.8,4333.522022662367,4287.898129693729,1.0133178341614895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647308032437282,4.802492622172473,-1.0539710199574914,5.856463642129964,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999842912780823,0.00023343197131771138,198.9222255237494,0.0,0.0,0.0,0.0141343227442415,8.00574984914829e-05,0.00015337080590830437,0.0005565495371352406,0.09178384202133322,0.09178384202133322,0.09178384202133322,0.09178373079973787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1689289031,589.7536107870608,0.0,0.09178384202133322,0.0917838420211273,0.0917838420211273,0.375,0.375,0.5,6.00971410455506,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25939.331889812518,19779.337742786905,0.7625230220580621,0.7968681084877938,3.8782936033863695,0.7959087415314267,0.5140442171148738,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953644387811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915046081094,261.36915046081094,-11.780849539189035,244.9718996864159,277.766401235206,119599.18418280958,119599.17822342883,0.005959380761570131,0.0,nan,277.766401235206,4.616401235206013,271.20750092544796,-1.9424990745520176,264.64860061568993,-8.501399384310048,258.0897003059319,-15.060299694068078,251.5307999961739,-21.61920000382608,244.9718996864159,-28.178100313584082,1.0,1.0,25762.5980482374,25762.5980482374,277.2798704714164,4.129870471416439,277.2798704714164,277.2798704714164,79990.15156590562,79990.15358545762,-0.0020195520046399906,0.0,8575.796259387458,8575.796259387458,0.9047749617061864,3646.927989381005,277.2798704714164,4.129870471416439,1.0,0.002,0.2626885703554511,0.004562377325309324,0.00040686134638848556,0.001593138653616889,0.20343067319424277,0.20343067319424277,0.0,5.3746070094451426e-15,0.9999987826568771,0.9999987826568771,0.0,0.09178373028869842,1.1173242887420352e-07,0.0,0.0,0.0,1601652.14251645,267.95243880605545,0.0,1.0,1279917.8152064672,2616.798099495211,,,,,,,,,,,,,,,,,,,2.0,14750.276648313291,1450.0,0.375,6.1796691888313084,3.5
1759.0,-30.000016045896157,4.802491712455758,34.89836071272468,28.371887874696426,6.438317402994784,-26.35618270100703,-39.8662579600699,2.794484058105667,-5.1975612807679,-5.1975612807705955,39.79671899470834,37568.984677711436,20600.109166046284,20600.109166046284,58169.09384375772,80000.23420419845,79990.15360514098,20600.109166046284,100590.26277118726,100590.26277118726,100590.26277118726,126529.59457558842,123829.86897192214,2699.7256036662657,0.0,93290.70698003523,50859.45745354833,47145.83280720766,25939.331804401147,73085.16461160881,19779.33766640104,1450.0,0.0,0.8866491115694934,2.8637666118072653,0.0014957518510113484,1.0,1.0,-5.1975612807679,351933.232904635,1545786.9967236607,4.392273454728072,1545786.9967236607,4.392273454728072,0.7625230216240598,0.09178384142249453,3.628784057133761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784057133761,1.278694539231198,1.2789930382686931,2.837881875459897,6013.131157609155,14750.276673909626,6484.532400769287,0.00041603587142821,25708.530877343535,2621.5405747470886,19382.701290807658,1976.4854757544788,0.753940448144755,0.753940448144755,32739.745576539794,32395.05729023726,1.0133178308379036,0.8,4333.522011291537,4287.898129693729,1.0133178308379036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647307485442328,4.802491712455758,-1.053971447756405,5.856463160212163,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999984272971413,0.00023343197559114051,198.92222537985126,0.0,0.0,0.0,0.0141343227442415,8.005753294031927e-05,0.00015337077145946798,0.000556549410302423,0.09178384142279632,0.09178384142279632,0.09178384142279632,0.09178373051629522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1843668913,589.7536056890411,0.0,0.09178384142279632,0.09178384142249453,0.09178384142249453,0.375,0.375,0.5,6.009710777368703,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25939.331804401147,19779.33766640104,0.7625230216240598,0.7968675583978205,3.8782935554714557,0.7959083646165609,0.5140439222838392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953633757512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505003997,261.3691505003997,-11.780849499600265,244.97189985734906,277.76640114345037,119599.1829628316,119599.1769067061,0.006056125506980259,0.0,nan,277.76640114345037,4.616401143450389,271.2075008862301,-1.942499113769884,264.6486006290099,-8.5013993709901,258.0897003717896,-15.060299628210373,251.5308001145693,-21.619199885430675,244.97189985734906,-28.17810014265092,1.0,1.0,25762.5980482374,25762.5980482374,277.27987038688127,4.129870386881294,277.27987038688127,277.27987038688127,79990.15176265228,79990.15360514098,-0.0018424886948196217,0.0,8575.796259387458,8575.796259387458,0.904774962440632,3646.9279774194297,277.27987038688127,4.129870386881294,1.0,0.002,0.26268868177006943,0.004562376816737713,0.00040686151887826366,0.0015931384811312345,0.20343075943913183,0.20343075943913183,0.0,9.498044711842013e-15,0.9999987861193571,0.9999987861193571,0.0,0.09178373000786609,1.114146284330214e-07,0.0,0.0,0.0,1601652.1424163007,267.9524387192321,0.0,1.0,1279917.8155050518,2616.798098274547,,,,,,,,,,,,,,,,,,,2.0,14750.276673909626,1450.0,0.375,6.1796691888313084,3.5
1760.0,-30.000015758589612,4.802490816741249,34.89836062331686,28.371887804847233,6.438317336895118,-26.356182449041174,-39.8662579600699,2.7944840273465865,-5.197561360832822,-5.197561360822204,39.79671884746973,37568.985598632535,20600.107485780707,20600.107485780707,58169.09308441324,80000.23421382214,79990.15364628311,20600.107485780707,100590.26113206382,100590.26113206382,100590.26113206382,126529.59285444184,123829.8687487624,2699.7241056794383,0.0,93290.70686459832,50859.4582494083,47145.83179465558,25939.331722378025,73085.16351703361,19779.337592835353,1450.0,0.0,0.8866491116954502,2.863766603348823,0.0014957518510113484,1.0,1.0,-5.197561360832822,351933.2318045278,1545786.9904017798,4.392273450494573,1545786.9904017798,4.392273450494573,0.7625230211991774,0.09178384082600106,3.628784058182269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784058182269,1.278694539373732,1.2789930384112604,2.837881875963546,6013.131158676327,14750.276698816457,6484.532411112583,0.00041603587256309365,25708.530838103805,2621.54057074575,19382.70132172446,1976.4854789071153,0.7539404504981071,0.7539404504981071,32739.745584107695,32395.05729023726,1.0133178311306936,0.8,4333.522012293245,4287.898129693729,1.0133178311306936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473069432489895,4.802490816741249,-1.0539718657834731,5.856462682524722,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999984243068835,0.00023343198257146834,198.92222514480432,0.0,0.0,0.0,0.0141343227442415,8.005753294031927e-05,0.00015337077145946798,0.0005565494104632335,0.0917838408262871,0.0917838408262871,0.0917838408262871,0.09178373025824085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.19976942136,589.7536006028581,0.0,0.0917838408262871,0.09178384082600106,0.09178384082600106,0.375,0.375,0.5,6.009707460341121,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,25939.331722378025,19779.337592835353,0.7625230211991774,0.7968675950456203,3.8782935033293207,0.7959083661467905,0.5140439425831825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953623257554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915055290024,261.36915055290024,-11.78084944709974,244.97190004622823,277.7664010595722,119599.18282501998,119599.1747937072,0.008031312743994502,0.0,nan,277.7664010595722,4.61640105957224,271.20750085690344,-1.9424991430965406,264.64860065423466,-8.501399345765321,258.0897004515658,-15.060299548434159,251.53080024889704,-21.61919975110294,244.97190004622823,-28.17809995377175,1.0,1.0,25762.5980482374,25762.5980482374,277.2798703116271,4.129870311627144,277.2798703116271,277.2798703116271,79990.15179787923,79990.15364628311,-0.0018484038882888854,0.0,8575.796259387458,8575.796259387458,0.9047749623759314,3646.9279784731802,277.2798703116271,4.129870311627144,1.0,0.002,0.26268879284343,0.004562376310797304,0.00040686169084518076,0.0015931383091671765,0.20343084542259038,0.20343084542259038,0.0,1.2357302681120785e-14,0.9999987898374189,0.9999987898374189,0.0,0.09178372975263134,1.110733697213476e-07,0.0,0.0,0.0,1601652.1423239452,267.95243863916716,0.0,1.0,1279917.8157803998,2616.7980971488983,,,,,,,,,,,,,,,,,,,2.0,14750.276698816457,1450.0,0.375,6.1796691888313084,3.5
1761.0,-30.00001548265303,4.802489934267372,34.89836053469978,28.371886687260144,6.438317241321715,-26.356182210255515,-39.86625789022071,2.794483968924165,-5.197561471970289,-5.197561471997177,39.79671869145432,37568.98739825048,20600.105896904966,20600.105896904966,58169.09329515544,80000.2324323066,79990.15343756034,20600.105896904966,100590.2593344653,100590.2593344653,100590.2593344653,126529.59096080616,123829.86835016789,2699.7226106382745,0.0,93290.70527438809,50859.46024033177,47145.82781561813,25939.331626340867,73085.159441959,19779.337507811575,1450.0,0.0,0.8866491116946779,2.8637665916077104,0.0014957518510113484,1.0,1.0,-5.197561471970289,351933.23027747765,1545786.9837036943,4.392273450520534,1545786.9837036943,4.392273450520534,0.7625230207445306,0.09178384023336882,3.628784147413151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784147413151,1.2786945396444545,1.2789930386820463,2.8378819451455133,6013.131305264615,14750.276910112458,6484.532430758155,0.00041603585017205015,25708.529767716325,2621.540461596603,19382.70138044639,1976.4854848950856,0.7539404841729362,0.7539404841729362,32739.746228157353,32395.05729023726,1.013317856047923,0.8,4333.522097541414,4287.898129693729,1.013317856047923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647306430545609,4.802489934267372,-1.0539722965513816,5.856462230818754,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999842143496305,0.00023343198927555504,198.9222249190592,0.0,0.0,0.0,0.0141343227442415,8.005753357240795e-05,0.0001533707708273793,0.0005565494218549294,0.09178384023359769,0.09178384023359769,0.09178384023359769,0.09178372988185819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2150977516,589.7535955406987,0.0,0.09178384023359769,0.09178384023336882,0.09178384023336882,0.375,0.375,0.5,6.009704149783097,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,25939.331626340867,19779.337507811575,0.7625230207445306,0.7968677004713638,3.8782933877546,0.795908413408481,0.514043995868766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953606106653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915061225193,261.36915061225193,-11.780849387748049,244.9719002475587,277.7664009769451,119599.18507057561,119599.17599121257,0.009079363052202787,0.0,nan,277.7664009769451,4.616400976945101,271.2075008310678,-1.9424991689321587,264.64860068519056,-8.501399314809419,258.08970053931324,-15.060299460686736,251.53080039343598,-21.619199606563996,244.9719002475587,-28.178099752441284,1.0,1.0,25762.5980482374,25762.5980482374,277.27987017611355,4.12987017611357,277.27987017611355,277.27987017611355,79990.1500375212,79990.15343756034,-0.003400039131520316,0.0,8575.796259387458,8575.796259387458,0.904774956869725,3646.928068150217,277.27987017611355,4.12987017611357,1.0,0.002,0.26268890370539344,0.004562375800605765,0.0004068618624585102,0.0015931381375448373,0.2034309312292551,0.2034309312292551,0.0,3.3475826277662435e-15,0.9999987921404866,0.9999987921404866,0.0,0.09178372937138421,1.1086198460299086e-07,0.0,0.0,0.0,1601652.1421957486,267.9524385280297,0.0,1.0,1279917.8161626027,2616.7980955863936,,,,,,,,,,,,,,,,,,,2.0,14750.276910112458,1450.0,0.375,6.1796691888313084,3.5
