time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1762.0,-30.000015256273787,4.8024890644585385,34.89836044663094,28.371885779220634,6.438317083032401,-26.356182022343162,-39.86625789022071,2.7944838491018595,-5.197561604042107,-5.197561604036764,39.79671853002793,37568.98871547119,20600.10437710032,20600.10437710032,58169.09309257151,80000.23107471796,79990.15306184284,20600.10437710032,100590.25743894315,100590.25743894315,100590.25743894315,126529.588959979,123829.86784253543,2699.7211174435665,0.0,93290.70398674879,50859.46162750243,47145.824843607064,25939.331521035845,73085.15636464291,19779.337415237544,1450.0,0.0,0.8866491116067865,2.863766577655021,0.0014957518510113484,1.0,1.0,-5.197561604042107,351933.22846278927,1545786.9767727302,4.392273453474627,1545786.9767727302,4.392273453474627,0.7625230202712521,0.09178383964393391,3.6287842048200236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842048200236,1.2786945401996972,1.2789930392374187,2.8378819888081375,6013.131397780476,14750.27710737048,6484.532471050521,0.0004160358395896441,25708.52900617046,2621.5403839405367,19382.70150088297,1976.4854971761988,0.7539405111910841,0.7539405111910841,32739.746642508024,32395.05729023726,1.013317872078474,0.8,4333.522152385998,4287.898129693729,1.013317872078474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647305940130303,4.8024890644585385,-1.0539727342906646,5.856461798749203,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999841907883016,0.00023343199477560985,198.92222473385723,0.0,0.0,0.0,0.0141343227442415,8.005753357240795e-05,0.0001533707708273793,0.0005565494306594657,0.09178383964416723,0.09178383964416723,0.09178383964416723,0.09178372942557615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.230380269,589.7535904933688,0.0,0.09178383964416723,0.09178383964393391,0.09178383964393391,0.375,0.375,0.5,6.009700843228069,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,25939.331521035845,19779.337415237544,0.7625230202712521,0.7968677786441468,3.878293292571364,0.7959084441490298,0.5140440355361446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953589634487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506670023,261.3691506670023,-11.780849332997661,244.97190044994647,277.7664008840582,119599.18534810867,119599.17697261975,0.008375488926203373,0.0,nan,277.7664008840582,4.616400884058237,271.20750079723587,-1.942499202764111,264.6486007104135,-8.501399289586459,258.0897006235911,-15.060299376408864,251.5308005367688,-21.619199463231183,244.97190044994647,-28.178099550053503,1.0,1.0,25762.5980482374,25762.5980482374,277.2798700002626,4.129870000262599,277.2798700002626,277.2798700002626,79990.14857380683,79990.15306184284,-0.004488036007387564,0.0,8575.796259387458,8575.796259387458,0.9047749533272957,3646.9281258441238,277.2798700002626,4.129870000262599,1.0,0.002,0.2626890144367816,0.0045623752875586345,0.0004068620338519687,0.0015931379661556697,0.20343101692598436,0.20343101692598436,0.0,7.638421145594876e-15,0.9999987935632336,0.9999987935632336,0.0,0.09178372891253521,1.1073139870566168e-07,0.0,0.0,0.0,1601652.1420434057,267.95243839595787,0.0,1.0,1279917.8166167974,2616.7980937295742,,,,,,,,,,,,,,,,,,,2.0,14750.27710737048,1450.0,0.375,6.1796691888313084,3.5
1763.0,-30.000015034380304,4.802488207201625,34.898360359157,28.371885360125475,6.438316930427581,-26.356181837899516,-39.86625785529611,2.794483733946642,-5.197561730146788,-5.1975617301135895,39.79671837104373,37568.989612621706,20600.102870869337,20600.102870869337,58169.09248349104,80000.23048759064,79990.15270831094,20600.102870869337,100590.25557918027,100590.25557918027,100590.25557918027,126529.58699789213,123829.867371526,2699.719626366126,0.0,93290.70332979341,50859.46245482405,47145.8231944104,25939.33141871185,73085.15461312224,19779.33732513966,1450.0,0.0,0.8866491115403964,2.8637665643326833,0.0014957518510113484,1.0,1.0,-5.197561730146788,351933.22673008445,1545786.9699475279,4.392273455706047,1545786.9699475279,4.392273455706047,0.7625230198058013,0.09178383905563045,3.6287842230493847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842230493847,1.278694540733313,1.278993039771159,2.8378820018800806,6013.131425478355,14750.277227504124,6484.532509773502,0.0004160358398136731,25708.52869598243,2621.54035231016,19382.70161662855,1976.4855089789635,0.7539405247900305,0.7539405247900305,32739.746774083702,32395.05729023726,1.013317877168922,0.8,4333.522169801714,4287.898129693729,1.013317877168922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647305454094992,4.802488207201625,-1.0539731633369218,5.856461370538547,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999841676938506,0.00023343200016667898,198.92222455232505,0.0,0.0,0.0,0.0141343227442415,8.005753388845227e-05,0.000153370770511335,0.0005565494323084602,0.0917838390559338,0.0917838390559338,0.0917838390559338,0.09178372899172263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2456521415,589.7535854496763,0.0,0.0917838390559338,0.09178383905563045,0.09178383905563045,0.375,0.375,0.5,6.009697541311609,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,25939.33141871185,19779.33732513966,0.7625230198058013,0.7968678255484546,3.8782932271681427,0.7959084548895097,0.5140440601308696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953576120675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507180971,261.3691507180971,-11.780849281902874,244.97190065247622,277.766400783718,119599.18444011487,119599.17662385396,0.007816260903145106,0.0,nan,277.766400783718,4.6164007837180066,271.2075007574697,-1.942499242530289,264.64860073122134,-8.501399268778641,258.0897007049729,-15.06029929502705,251.53080067872457,-21.619199321275403,244.97190065247622,-28.178099347523755,1.0,1.0,25762.5980482374,25762.5980482374,277.27986983296137,4.12986983296139,277.27986983296137,277.27986983296137,79990.14804535927,79990.15270831094,-0.004662951672798954,0.0,8575.796259387458,8575.796259387458,0.9047749522024091,3646.9281441646317,277.27986983296137,4.12986983296139,1.0,0.002,0.2626891250118735,0.0045623747761891495,0.00040686220500837537,0.0015931377950016512,0.2034311025041877,0.2034311025041877,0.0,1.0026701691145945e-14,0.9999987952661284,0.9999987952661284,0.0,0.09178372848053068,1.1057509977135046e-07,0.0,0.0,0.0,1601652.1418979443,267.9524382698532,0.0,1.0,1279917.817050475,2616.798091956638,,,,,,,,,,,,,,,,,,,2.0,14750.277227504124,1450.0,0.375,6.1796691888313084,3.5
1764.0,-30.000014815862418,4.802487362191097,34.89836027219111,28.371885080728703,6.4383167257406955,-26.356181661702106,-39.866257820371516,2.794483571580263,-5.197561861743111,-5.197561861742368,39.79671821074476,37568.99028774209,20600.101401302934,20600.101401302934,58169.091689045024,80000.23016730284,79990.15229017801,20600.101401302934,100590.25369148095,100590.25369148095,100590.25369148095,126529.58500547279,123829.86686838118,2699.718137091604,0.0,93290.70284612561,50859.46296656436,47145.82208840139,25939.331313991854,73085.15340239325,19779.337233095233,1450.0,0.0,0.8866491114508027,2.8637665504302223,0.0014957518510113484,1.0,1.0,-5.197561861743111,351933.2249219284,1545786.9630653912,4.392273458717354,1545786.9630653912,4.392273458717354,0.7625230193357422,0.0917838384687683,3.6287842205863363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842205863363,1.2786945414857,1.2789930405237218,2.837881998284043,6013.131417858782,14750.27734394457,6484.53256437208,0.00041603584805464553,25708.528580145714,2621.5403404981025,19382.701779827355,1976.4855256206101,0.7539405345351545,0.7539405345351545,32739.746756305936,32395.05729023726,1.0133178764811293,0.8,4333.522167448601,4287.898129693729,1.0133178764811293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647304979890721,4.802487362191097,-1.05397359056027,5.856460952751367,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999841449507262,0.00023343200547573618,198.92222437355449,0.0,0.0,0.0,0.0141343227442415,8.005753420449689e-05,0.00015337077019529036,0.0005565494307838429,0.09178383846906571,0.09178383846906571,0.09178383846906571,0.09178372853687419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2608983382,589.7535804143821,0.0,0.09178383846906571,0.0917838384687683,0.0917838384687683,0.375,0.375,0.5,6.009694243360497,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25939.331313991854,19779.337233095233,0.7625230193357422,0.7968678585622679,3.878293173823693,0.7959084572043905,0.5140440778839749,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953562874635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507611593,261.3691507611593,-11.780849238840688,244.97190085406558,277.76640066825297,119599.18235548386,119599.17576801317,0.006587470719981578,0.0,nan,277.76640066825297,4.616400668252993,271.2075007054155,-1.9424992945844792,264.6486007425781,-8.501399257421895,258.0897007797405,-15.06029922025948,251.53080081690305,-21.619199183096924,244.97190085406558,-28.178099145934397,1.0,1.0,25762.5980482374,25762.5980482374,277.27986965257526,4.12986965257528,277.27986965257526,277.27986965257526,79990.14767780241,79990.15229017801,-0.004612375603755936,0.0,8575.796259387458,8575.796259387458,0.9047749523543974,3646.928141689268,277.27986965257526,4.12986965257528,1.0,0.002,0.26268923545511413,0.004562374264493769,0.0004068623759559411,0.0015931376240565578,0.20343118797797055,0.20343118797797055,0.0,1.2498682644412895e-14,0.9999987967026592,0.9999987967026592,0.0,0.09178372802551954,1.1044324875497558e-07,0.0,0.0,0.0,1601652.141746149,267.95243813825687,0.0,1.0,1279917.8175030372,2616.7980901065025,,,,,,,,,,,,,,,,,,,2.0,14750.27734394457,1450.0,0.375,6.1796691888313084,3.5
1765.0,-30.000014600875495,4.802486529251851,34.898360185731235,28.37188480133193,6.438316535975037,-26.35618148719042,-39.866257820371516,2.7944834222900607,-5.197561991562964,-5.197561991499922,39.796718051403346,37568.990993935,20600.09995274865,20600.09995274865,58169.090946683646,80000.22980181924,79990.1518621498,20600.09995274865,100590.25181489845,100590.25181489845,100590.25181489845,126529.58302513522,123829.86637544146,2699.7166496937584,0.0,93290.70233921337,50859.46353132941,47145.82089764884,25939.33121023677,73085.1521078856,19779.337141864147,1450.0,0.0,0.88664911136683,2.863766536715414,0.0014957518510113484,1.0,1.0,-5.197561991562964,351933.22313817847,1545786.9562239645,4.392273461539739,1545786.9562239645,4.392273461539739,0.7625230188686736,0.09178383788294545,3.6287842222794575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842222794575,1.2786945421774933,1.2789930412156765,2.8378819980728065,6013.131417411198,14750.277458447204,6484.5326145735535,0.00041603585451831807,25708.528428458572,2621.5403250303184,19382.70192988292,1976.4855409220193,0.7539405448204047,0.7539405448204047,32739.746768526526,32395.05729023726,1.013317876953924,0.8,4333.522169066151,4287.898129693729,1.013317876953924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647304512466705,4.802486529251851,-1.0539740116859315,5.856460540937783,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999841225751064,0.0002334320106990049,198.9222241976726,0.0,0.0,0.0,0.0141343227442415,8.005753420449689e-05,0.00015337077019529036,0.0005565494310435181,0.09178383788322275,0.09178383788322275,0.09178383788322275,0.0917837280886219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2761291519,589.7535753842078,0.0,0.09178383788322275,0.09178383788294545,0.09178383788294545,0.375,0.375,0.5,6.009690949534367,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,25939.33121023677,19779.337141864147,0.7625230188686736,0.7968678936675077,3.8782931194026578,0.7959084611442907,0.5140440966514928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953549830107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507986848,261.3691507986848,-11.780849201315164,244.97190105441132,277.7664005429583,119599.18065930731,119599.17491880867,0.005740498641428468,0.0,nan,277.7664005429583,4.616400542958331,271.20750064524896,-1.9424993547510212,264.64860074753955,-8.50139925246043,258.0897008498301,-15.060299150169897,251.5308009521207,-21.619199047879277,244.97190105441132,-28.17809894558866,1.0,1.0,25762.5980482374,25762.5980482374,277.2798694729065,4.129869472906535,277.2798694729065,277.2798694729065,79990.14737681992,79990.1518621498,-0.004485329875024036,0.0,8575.796259387458,8575.796259387458,0.9047749522499192,3646.928143390855,277.2798694729065,4.129869472906535,1.0,0.002,0.262689345759957,0.004562373753696878,0.0004068625466906476,0.0015931374533208152,0.2034312733453238,0.2034312733453238,0.0,1.1462619048385747e-14,0.9999987982105061,0.9999987982105061,0.0,0.09178372757809336,1.1030485207946412e-07,0.0,0.0,0.0,1601652.1415964016,267.952438008437,0.0,1.0,1279917.8179494897,2616.798088281337,,,,,,,,,,,,,,,,,,,2.0,14750.277458447204,1450.0,0.375,6.1796691888313084,3.5
1766.0,-30.000014389408413,4.802485708235245,34.89836009979111,28.37188448701056,6.438316352446637,-26.356181315222894,-39.86625775052232,2.794483278261147,-5.19756211795675,-5.197562117993627,39.79671789347023,37568.99169790313,20600.098522031472,20600.098522031472,58169.0902199346,80000.2294324431,79990.15143486984,20600.098522031472,100590.24995690132,100590.24995690132,100590.24995690132,126529.58106509747,123829.86590076571,2699.7151643317566,0.0,93290.70183523047,50859.46410069071,47145.81970504418,25939.331108196166,73085.15081324035,19779.337052056722,1450.0,0.0,0.8866491112951831,2.8637665233625786,0.0014957518510113484,1.0,1.0,-5.19756211795675,351933.22140150744,1545786.949443522,4.392273463947842,1545786.949443522,4.392273463947842,0.7625230184060898,0.09178383729801688,3.6287842248632933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842248632933,1.2786945428449064,1.2789930418832454,2.8378819986122603,6013.131418554235,14750.27757070101,6484.532663005817,0.00041603586048678554,25708.528271268315,2621.5403090013733,19382.702074650195,1976.485555684173,0.7539405550613404,0.7539405550613404,32739.746787176107,32395.05729023726,1.0133178776754457,0.8,4333.522171534661,4287.898129693729,1.0133178776754457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647304050798424,4.802485708235245,-1.0539744259599146,5.856460134195159,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999841005658252,0.00023343201583675736,198.92222402467033,0.0,0.0,0.0,0.0141343227442415,8.005753483658613e-05,0.00015337076956320115,0.0005565494291460876,0.0917838372983032,0.0917838372983032,0.0917838372983032,0.09178372765324677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.29134502565,589.7535703590311,0.0,0.0917838372983032,0.09178383729801688,0.09178383729801688,0.375,0.375,0.5,6.009687660194816,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,25939.331108196166,19779.337052056722,0.7625230184060898,0.7968679287568646,3.878293065262868,0.795908465299308,0.5140441153895383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495353699636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915083192747,261.36915083192747,-11.780849168072507,244.9719012531882,277.7664004106666,119599.17912040425,119599.174035094,0.005085310254126833,0.0,nan,277.7664004106666,4.6164004106666425,271.207500579171,-1.9424994208289945,264.6486007476753,-8.501399252324688,258.0897009161796,-15.060299083820382,251.53080108468387,-21.619198915316105,244.9719012531882,-28.17809874681177,1.0,1.0,25762.5980482374,25762.5980482374,277.27986929658886,4.129869296588879,277.27986929658886,277.27986929658886,79990.14696431611,79990.15143486984,-0.004470553729333915,0.0,8575.796259387458,8575.796259387458,0.9047749520904774,3646.9281459876097,277.27986929658886,4.129869296588879,1.0,0.002,0.26268945591400716,0.0045623732441399745,0.0004068627171946861,0.0015931372828166892,0.20343135859734304,0.20343135859734304,0.0,1.1375449193717913e-14,0.9999987998534542,0.9999987998534542,0.0,0.09178372714396159,1.1015405529440397e-07,0.0,0.0,0.0,1601652.1414506077,267.9524378820432,0.0,1.0,1279917.818384158,2616.7980865043496,,,,,,,,,,,,,,,,,,,2.0,14750.27757070101,1450.0,0.375,6.1796691888313084,3.5
1767.0,-30.000014181404712,4.802484898999483,34.89836001438168,28.371884172689192,6.438316172669586,-26.3561811459973,-39.86625775052232,2.794483137262024,-5.197562240963748,-5.197562240966372,39.796717736891864,37568.99239057957,20600.097108329657,20600.097108329657,58169.089498909234,80000.22907048093,79990.15100810905,20600.097108329657,100590.24811643871,100590.24811643871,100590.24811643871,126529.57912426864,123829.86544310908,2699.713681159549,0.0,93290.70134123712,50859.464661335114,47145.81853322445,25939.33100782993,73085.14954105437,19779.3369636396,1450.0,0.0,0.8866491112358968,2.863766510367541,0.0014957518510113484,1.0,1.0,-5.197562240963748,351933.2197113712,1545786.9427212623,4.392273465940496,1545786.9427212623,4.392273465940496,0.7625230179478837,0.09178383671403478,3.6287842274317055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842274317055,1.27869454349828,1.2789930425367713,2.8378819991708104,6013.131419737736,14750.277680666662,6484.532710419274,0.00041603586631874703,25708.528116940197,2621.5402932642846,19382.70221637219,1976.4855701357947,0.7539405650998855,0.7539405650998855,32739.74680571436,32395.05729023726,1.0133178783926606,0.8,4333.522173988435,4287.898129693729,1.0133178783926606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647303594620712,4.802484898999483,-1.0539748332903986,5.856459732289881,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999840789170045,0.0002334320208903657,198.92222385450142,0.0,0.0,0.0,0.0141343227442415,8.005753483658613e-05,0.00015337076956320115,0.000556549429540007,0.09178383671426946,0.09178383671426946,0.09178383671426946,0.09178372723061859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.30654403474,589.7535653394838,0.0,0.09178383671426946,0.09178383671403478,0.09178383671403478,0.375,0.375,0.5,6.009684375683502,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25939.33100782993,19779.3369636396,0.7625230179478837,0.7968679632554068,3.8782930118145234,0.7959084692880557,0.5140441338151167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953524372736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150861692,261.369150861692,-11.780849138307985,244.97190145011746,277.7664002732665,119599.17766623896,119599.17311298582,0.004553253123831681,0.0,nan,277.7664002732665,4.6164002732665494,271.2075005086367,-1.9424994913632645,264.6486007440069,-8.501399255993078,258.0897009793771,-15.060299020622892,251.53080121474724,-21.619198785252735,244.97190145011746,-28.17809854988252,1.0,1.0,25762.5980482374,25762.5980482374,277.27986912385273,4.129869123852757,277.27986912385273,277.27986912385273,79990.14653973871,79990.15100810905,-0.004468370345421135,0.0,8575.796259387458,8575.796259387458,0.9047749519319874,3646.928148568864,277.27986912385273,4.129869123852757,1.0,0.002,0.26268956590585263,0.004562372735847012,0.00040686288745034864,0.001593137112554876,0.20343144372517433,0.20343144372517433,0.0,5.224553428773149e-15,0.9999988016206053,0.9999988016206053,0.0,0.09178372672217609,1.0999185868625127e-07,0.0,0.0,0.0,1601652.1413087198,267.95243775903623,0.0,1.0,1279917.818807181,2616.7980847749745,,,,,,,,,,,,,,,,,,,2.0,14750.277680666662,1450.0,0.375,6.1796691888313084,3.5
1768.0,-30.0000139767882,4.802484101399105,34.89835992951424,28.37186768827962,6.438315995431211,-26.356180979566243,-39.866257715597726,2.7944829982091473,-5.1975623607775105,-5.197562360777173,39.79671758170078,37569.01203561781,20600.09571208313,20600.09571208313,58169.10774770094,80000.21003743808,79990.15058187183,20600.09571208313,100590.24629395496,100590.24629395496,100590.24629395496,126529.57720304027,123829.86500270657,2699.7122003336963,0.0,93290.68888677374,50859.49088495325,47145.77555757832,25939.33090908532,73085.10646666365,19779.336876573365,1450.0,0.0,0.8866491111878492,2.863766497709796,0.0014957518510113484,1.0,1.0,-5.1975623607775105,351933.2180651033,1545786.9360587476,4.392273467555416,1545786.9360587476,4.392273467555416,0.7625230174940865,0.09178383613106078,3.6287860616519634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860616519634,1.2786945441426347,1.2789930431812766,2.8378834321883075,6013.134456129855,14750.277788379703,6484.531253944476,0.0004160351654146033,25708.511690078587,2621.5386181905737,19382.69786287155,1976.4851262022762,0.7539408775013495,0.7539408775013495,32739.760044727773,32395.05729023726,1.0133183905884993,0.8,4333.523926340355,4287.898129693729,1.0133183905884993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473031440755275,4.802484101399105,-1.0539752339479111,5.856459335347016,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999840576207222,0.00023343202586167914,198.9222236871036,0.0,0.0,0.0,0.0141343227442415,8.005753515263046e-05,0.0001533707692471568,0.0005565497097089222,0.09178383613132324,0.09178383613132324,0.09178383613132324,0.09178372681996402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3217246561,589.7535603260692,0.0,0.09178383613132324,0.09178383613106078,0.09178383613106078,0.375,0.375,0.5,6.009681096346355,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,25939.33090908532,19779.336876573365,0.7625230174940865,0.796869106326089,3.8782922389985655,0.7959091880673889,0.5140447055756042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953511955853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915088853374,261.36915088853374,-11.780849111466239,244.97190164497295,277.7664001320944,119599.23664243387,119599.23253630025,0.0041061336365222235,0.0,nan,277.7664001320944,4.616400132094441,271.2075004346702,-1.942499565329797,264.6486007372459,-8.501399262754092,258.08970103982153,-15.060298960178443,251.53080134239724,-21.619198657602738,244.97190164497295,-28.178098355027032,1.0,1.0,25762.5980482374,25762.5980482374,277.2798689543396,4.129868954339599,277.2798689543396,277.2798689543396,79990.12313186847,79990.15058187183,-0.027450003355625086,0.0,8575.796259387458,8575.796259387458,0.9047748387469999,3646.929991960223,277.2798689543396,4.129868954339599,1.0,0.002,0.2626896757239015,0.0045623722288785275,0.000406863057439518,0.0015931369425679174,0.203431528719759,0.203431528719759,0.0,7.43545849890559e-15,0.9999988035141508,0.9999988035141508,0.0,0.09178372631299966,1.098180611138398e-07,0.0,0.0,0.0,1601652.141170515,267.95243763922247,0.0,1.0,1279917.8192192256,2616.79808309048,,,,,,,,,,,,,,,,,,,2.0,14750.277788379703,1450.0,0.375,6.1796691888313084,3.5
1769.0,-30.000013882496464,4.802483308514087,34.89835984093061,28.371881832741224,6.438316594075421,-26.356180834839307,-39.86625768067313,2.7944835464180557,-5.1975628789713255,-5.19756287898546,39.79671730481423,37568.99616537857,20600.095146249067,20600.095146249067,58169.091311627635,80000.22499895196,79990.14728331238,20600.095146249067,100590.24242956145,100590.24242956145,100590.24242956145,126529.57305675377,123829.86235563293,2699.71070112084,0.0,93290.6983243076,50859.469490733376,47145.809815082466,25939.330627192317,73085.14044227479,19779.336639292054,1450.0,0.0,0.8866491095490459,2.863766442965274,0.0014957518510113484,1.0,1.0,-5.1975628789713255,351933.2109450249,1545786.9241703781,4.392273522636781,1545786.9241703781,4.392273522636781,0.7625230166331773,0.09178383556741442,3.6287845031766417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845031766417,1.2786945416022988,1.2789930406403476,2.837882219024339,6013.131885580981,14750.277893909093,6484.532572833314,0.00041603576971177894,25708.525332006026,2621.5400092800323,19382.701805118548,1976.485528199594,0.7539406307754224,0.7539406307754224,32739.748795983007,32395.05729023726,1.0133179553929055,0.8,4333.5224374258205,4287.898129693729,1.0133179553929055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647302961490425,4.802483308514087,-1.0539758659703669,5.856459174484454,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999840478069355,0.00023343202815256778,198.9222236099631,0.0,0.0,0.0,0.0141343227442415,8.005753546867509e-05,0.00015337076893111217,0.0005565494695375054,0.0917838355675516,0.0917838355675516,0.0917838355675516,0.09178372489575704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.33651081804,589.7535554365778,0.0,0.0917838355675516,0.09178383556741442,0.09178383556741442,0.375,0.375,0.5,6.009677776181138,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,25939.330627192317,19779.336639292054,0.7625230166331773,0.7968681906776758,3.8782928361204996,0.7959085931780021,0.5140442494606942,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953499741174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509734893,261.3691509734893,-11.78084902651068,244.97190182612914,277.7664001208494,119599.19137788276,119599.17838173629,0.012996146495357363,0.0,nan,277.7664001208494,4.616400120849448,271.2075004619054,-1.9424995380945802,264.6486008029613,-8.501399197038666,258.0897011440173,-15.060298855982694,251.5308014850732,-21.61919851492678,244.97190182612914,-28.178098173870836,1.0,1.0,25762.5980482374,25762.5980482374,277.2798680514953,4.12986805149535,277.2798680514953,277.2798680514953,79990.14693112286,79990.14728331238,-0.0003521895268931985,0.0,8575.796259387458,8575.796259387458,0.904774934916482,3646.928425692525,277.2798680514953,4.12986805149535,1.0,0.002,0.26268978697538314,0.004562371649441493,0.00040686322931332184,0.0015931367706888448,0.2034316146566609,0.2034316146566609,0.0,2.166669621495032e-15,0.9999987878966853,0.9999987878966853,0.0,0.09178372431592309,1.1125149132882488e-07,0.0,0.0,0.0,1601652.1405727826,267.95243712102865,0.0,1.0,1279917.8210013008,2616.7980758050917,,,,,,,,,,,,,,,,,,,2.0,14750.277893909093,1450.0,0.375,6.1796691888313084,3.5
1770.0,-30.00001366972555,4.802482530130138,34.89835975515212,28.371869294811063,6.43831519746885,-26.356180783006447,-39.86625768067313,2.7944823107489114,-5.19756281265785,-5.1975628126418325,39.79671720852902,37569.01040474388,20600.09340611026,20600.09340611026,58169.10381085414,80000.21317612448,79990.1482226807,20600.09340611026,100590.24162879096,100590.24162879096,100590.24162879096,126529.57224355295,123829.86302950588,2699.7092140470572,0.0,93290.69068731357,50859.48791592986,47145.780857093014,25939.330614761988,73085.111471855,19779.33662312483,1450.0,0.0,0.8866491102368538,2.8637664499709516,0.0014957518510113484,1.0,1.0,-5.19756281265785,351933.2118561829,1545786.9200365387,4.392273499519058,1545786.9200365387,4.392273499519058,0.7625230163753136,0.09178383497430422,3.628785806334841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785806334841,1.2786945473282456,1.2789930463676311,2.837883225448148,6013.134018072265,14750.277821056021,6484.531485115163,0.0004160352692114164,25708.513995081834,2621.538853235492,19382.698553856208,1976.485196663102,0.7539408367813174,0.7539408367813174,32739.758201902918,32395.05729023726,1.013318319292608,0.8,4333.5236824190315,4287.898129693729,1.013318319292608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647302399977007,4.802482530130138,-1.0539761496453437,5.856458679775482,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999840256619541,0.0002334320333219983,198.92222343589415,0.0,0.0,0.0,0.0141343227442415,8.005753546867509e-05,0.00015337076893111217,0.0005565496694038805,0.09178383497460434,0.09178383497460434,0.09178383497460434,0.0917837251914892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3520471624,589.753550308843,0.0,0.09178383497460434,0.09178383497430422,0.09178383497430422,0.375,0.375,0.5,6.009674482698358,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,25939.330614761988,19779.33662312483,0.7625230163753136,0.7968689821602918,3.8782923151063673,0.7959090796934066,0.5140446480568299,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953494112386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915093537704,261.36915093537704,-11.780849064622942,244.97190199840284,277.7663998723512,119599.21963242225,119599.22546268124,-0.005830258996703914,0.0,nan,277.7663998723512,4.616399872351224,271.2075002975615,-1.9424997024384538,264.64860072277185,-8.501399277228131,258.08970114798217,-15.060298852017809,251.5308015731925,-21.619198426807486,244.97190199840284,-28.178098001597135,1.0,1.0,25762.5980482374,25762.5980482374,277.27986822737614,4.129868227376164,277.27986822737614,277.27986822737614,79990.12659645287,79990.1482226807,-0.021626227826345712,0.0,8575.796259387458,8575.796259387458,0.9047748545019603,3646.929735366515,277.27986822737614,4.129868227376164,1.0,0.002,0.2626898972360067,0.004562371171407638,0.0004068634001447231,0.0015931365998666607,0.20343170007236155,0.20343170007236155,0.0,1.1383689130228802e-14,0.9999987986922024,0.9999987986922024,0.0,0.09178372471366757,1.1026063664564173e-07,0.0,0.0,0.0,1601652.140649273,267.9524371873421,0.0,1.0,1279917.820773251,2616.798076737404,,,,,,,,,,,,,,,,,,,2.0,14750.277821056021,1450.0,0.375,6.1796691888313084,3.5
1771.0,-30.00001356969778,4.802481757767338,34.89835966664683,28.3718668850139,6.4383158956228295,-26.35618062316573,-39.86625768067313,2.794482949091045,-5.197563234296979,-5.1975632342609295,39.796716958348725,37569.013985764184,20600.092683578227,20600.092683578227,58169.10666934241,80000.20882841572,79990.14553414095,20600.092683578227,100590.23821771918,100590.23821771918,100590.23821771918,126529.56859396138,123829.86088051506,2699.7077134463248,0.0,93290.6877264598,50859.4928838092,47145.77204738955,25939.3303762422,73085.10242363176,19779.336421274056,1450.0,0.0,0.8866491089936375,2.8637664054269605,0.0014957518510113484,1.0,1.0,-5.197563234296979,351933.20606278675,1545786.9092960283,4.392273541304459,1545786.9092960283,4.392273541304459,0.7625230156052881,0.09178383440010074,3.6287861254320584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861254320584,1.2786945443702422,1.2789930434089372,2.8378834815622347,6013.134560747282,14750.277944896616,6484.531270461311,0.00041603514975212404,25708.510918469252,2621.5385395083185,19382.697912241478,1976.4851312366077,0.7539409020503305,0.7539409020503305,32739.760505078968,32395.05729023726,1.0133184083987372,0.8,4333.523987273694,4287.898129693729,1.0133184083987372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647302166828118,4.802481757767338,-1.0539767165974743,5.856458474364812,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999840152511615,0.00023343203575224963,198.92222335406095,0.0,0.0,0.0,0.0141343227442415,8.005753546867509e-05,0.00015337076893111217,0.000556549718344066,0.09178383440037843,0.09178383440037843,0.09178383440037843,0.09178372363515945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.36697694985,589.753545373342,0.0,0.09178383440037843,0.09178383440010074,0.09178383440010074,0.375,0.375,0.5,6.009671159750969,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,25939.3303762422,19779.336421274056,0.7625230156052881,0.7968692070203222,3.878292155303039,0.7959092173418597,0.5140447606955313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953481410926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915097675615,261.36915097675615,-11.780849023243832,244.97190216297835,277.766399790534,119599.23819270519,119599.23186269378,0.006330011410385082,0.0,nan,277.766399790534,4.616399790534047,271.20750026502293,-1.9424997349770479,264.6486007395118,-8.5013992604882,258.0897012140006,-15.06029878599935,251.53080168848948,-21.6191983115105,244.97190216297835,-28.178097837021625,1.0,1.0,25762.5980482374,25762.5980482374,277.2798674922538,4.1298674922538225,277.2798674922538,277.2798674922538,79990.12636371172,79990.14553414095,-0.019170429222867824,0.0,8575.796259387458,8575.796259387458,0.9047748348112948,3646.9300560592187,277.2798674922538,4.1298674922538225,1.0,0.002,0.26269000856452823,0.004562370607657071,0.00040686357221916754,0.0015931364277905057,0.20343178610958376,0.20343178610958376,0.0,9.67325178291567e-15,0.9999987870572745,0.9999987870572745,0.0,0.09178372307156649,1.1132853425239601e-07,0.0,0.0,0.0,1601652.140162916,267.952436765703,0.0,1.0,1279917.822223273,2616.798070809503,,,,,,,,,,,,,,,,,,,2.0,14750.277944896616,1450.0,0.375,6.1796691888313084,3.5
1772.0,-30.00001345672018,4.80248099308361,34.898359576827,28.371868945565097,6.438315162065275,-26.356180594841604,-39.86625768067313,2.7944823001863512,-5.197563551606208,-5.197563551621648,39.79671674343439,37569.011395798414,20600.091762092827,20600.091762092827,58169.10315789124,80000.21263926988,79990.14366749619,20600.091762092827,100590.23542958901,100590.23542958901,100590.23542958901,126529.5656165127,123829.85941135736,2699.706205155338,0.0,93290.6901720275,50859.48892855478,47145.77915941414,25939.330186923697,73085.10934633783,19779.336259951728,1450.0,0.0,0.8866491081547968,2.8637663719048767,0.0014957518510113484,1.0,1.0,-5.197563551606208,351933.20170290035,1545786.9000686351,4.392273569498504,1545786.9000686351,4.392273569498504,0.7625230149513541,0.09178383382248181,3.628785836962288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785836962288,1.278694547377191,1.2789930464165877,2.837883249291642,6013.134068593768,14750.277886504422,6484.531488667002,0.000416035261084776,25708.513636098894,2621.538816629419,19382.698564472892,1976.4851977457024,0.7539408477219959,0.7539408477219959,32739.758422965344,32395.05729023726,1.013318327845153,0.8,4333.523711679457,4287.898129693729,1.013318327845153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647301869480335,4.80248099308361,-1.0539772193095178,5.856458212393128,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999840034925713,0.00023343203849712516,198.92222326163338,0.0,0.0,0.0,0.0141343227442415,8.005753546867509e-05,0.00015337076893111217,0.0005565496741012356,0.09178383382276087,0.09178383382276087,0.09178383382276087,0.09178372247394183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.38216358534,589.7535403549292,0.0,0.09178383382276087,0.09178383382248181,0.09178383382248181,0.375,0.375,0.5,6.009667819304806,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25939.330186923697,19779.336259951728,0.7625230149513541,0.7968690318759231,3.8782922949982894,0.7959090939063634,0.5140446765669501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495347543972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915095419556,261.36915095419556,-11.780849045804416,244.97190231047662,277.7663995979144,119599.22101603144,119599.22446726591,-0.0034512344605889963,0.0,nan,277.7663995979144,4.616399597914437,271.2075001404269,-1.942499859573104,264.6486006829393,-8.501399317060702,258.08970122545173,-15.060298774548244,251.53080176796416,-21.619198232035814,244.97190231047662,-28.178097689523355,1.0,1.0,25762.5980482374,25762.5980482374,277.27986695722876,4.129866957228785,277.27986695722876,277.27986695722876,79990.13014314552,79990.14366749619,-0.013524350666557439,0.0,8575.796259387458,8575.796259387458,0.9047748526120196,3646.9297661470996,277.27986695722876,4.129866957228785,1.0,0.002,0.26269012046153517,0.00456237005871453,0.00040686374526196893,0.0015931362547535965,0.20343187263098447,0.20343187263098447,0.0,1.5565240069070896e-14,0.9999987808635854,0.9999987808635854,0.0,0.09178372192546773,1.1189701408445302e-07,0.0,0.0,0.0,1601652.1397969017,267.95243644839377,0.0,1.0,1279917.823314504,2616.7980663483913,,,,,,,,,,,,,,,,,,,2.0,14750.277886504422,1450.0,0.375,6.1796691888313084,3.5
1773.0,-30.00001333578903,4.8024802374055335,34.89835948661981,28.371870307624363,6.438314660399522,-26.356180536170168,-39.86625768067313,2.7944818607809867,-5.197563782642533,-5.197563782697037,39.79671655262565,37569.00980508986,20600.09068141129,20600.09068141129,58169.10048650115,80000.21519541643,79990.14237486846,20600.09068141129,100590.23305627974,100590.23305627974,100590.23305627974,126529.56309271623,123829.858399273,2699.704693443233,0.0,93290.69179367162,50859.48640334631,47145.78376702812,25939.33003643648,73085.1138034646,19779.33613036313,1450.0,0.0,0.8866491076686335,2.863766347497041,0.0014957518510113484,1.0,1.0,-5.197563782642533,351933.198528414,1545786.8918761173,4.392273585838805,1545786.8918761173,4.392273585838805,0.7625230143793027,0.09178383323525592,3.6287856438123094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856438123094,1.2786945494133444,1.2789930484532166,2.837883093720208,6013.133738956568,14750.277851075623,6484.531636424837,0.00041603533585820397,25708.515451373645,2621.5390017359287,19382.699006130948,1976.4852427822905,0.7539408116657822,0.7539408116657822,32739.757028849745,32395.05729023726,1.0133182739090922,0.8,4333.523527150514,4287.898129693729,1.0133182739090922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647301520762646,4.8024802374055335,-1.0539776677575912,5.856457905163125,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999839909061755,0.00023343204143524025,198.922223162699,0.0,0.0,0.0,0.0141343227442415,8.005753546867509e-05,0.00015337076893111217,0.0005565496444776748,0.09178383323551982,0.09178383323551982,0.09178383323551982,0.09178372164134417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.397503461,589.7535352872039,0.0,0.09178383323551982,0.09178383323525592,0.09178383323525592,0.375,0.375,0.5,6.009664471491565,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,25939.33003643648,19779.33613036313,0.7625230143793027,0.7968689202567489,3.8782923743796154,0.7959090088157411,0.5140446234525655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953468695466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915090112456,261.36915090112456,-11.780849098875422,244.9719024474846,277.76639935476453,119599.21027292524,119599.21839149608,-0.008118570841222252,0.0,nan,277.76639935476453,4.616399354764553,271.20749997330853,-1.942500026691448,264.6486005918526,-8.501399408147392,258.0897012103966,-15.060298789603394,251.53080182894055,-21.619198171059423,244.9719024474846,-28.178097552515368,1.0,1.0,25762.5980482374,25762.5980482374,277.2798665754236,4.129866575423648,277.2798665754236,277.2798665754236,79990.13269336677,79990.14237486846,-0.009681501687737182,0.0,8575.796259387458,8575.796259387458,0.9047748645308059,3646.9295720313708,277.2798665754236,4.129866575423648,1.0,0.002,0.2626902325908452,0.004562369523028016,0.0004068639187372285,0.0015931360812752324,0.20343195936861425,0.20343195936861425,0.0,1.24609524088104e-14,0.9999987783326152,0.9999987783326152,0.0,0.09178372110594041,1.1212931551633179e-07,0.0,0.0,0.0,1601652.1395304021,267.95243621735744,0.0,1.0,1279917.8241090463,2616.798063100197,,,,,,,,,,,,,,,,,,,2.0,14750.277851075623,1450.0,0.375,6.1796691888313084,3.5
1774.0,-30.0000132083954,4.802479491316707,34.898359396466745,28.37187146013605,6.438314211697512,-26.356180466386093,-39.86625764574853,2.794481469688235,-5.197563970193187,-5.197563970187919,39.79671637377176,37569.008512595814,20600.089530699526,20600.089530699526,58169.09804329534,80000.21736461451,79990.14135493229,20600.089530699526,100590.23088563181,100590.23088563181,100590.23088563181,126529.56079107762,123829.8576104257,2699.703180651924,0.0,93290.69314464119,50859.48429262249,47145.787613354114,25939.329905445804,73085.11751879992,19779.33601669791,1450.0,0.0,0.8866491073609789,2.8637663276832783,0.0014957518510113484,1.0,1.0,-5.197563970193187,351933.1959514338,1545786.8841964786,4.392273596179301,1545786.8841964786,4.392273596179301,0.762523013847993,0.09178383264310119,3.628785477777347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785477777347,1.2786945512256225,1.2789930502659177,2.837882959850868,6013.133455303499,14750.277830591927,6484.531767936711,0.00041603540075634384,25708.516999958425,2621.5391596476297,19382.69939922874,1976.4852828671096,0.7539407815417779,0.7539407815417779,32739.755830444574,32395.05729023726,1.0133182275447494,0.8,4333.523368526337,4287.898129693729,1.0133182275447494,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647301149447384,4.802479491316707,-1.053978086707323,5.85645757802403,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999839776471801,0.0002334320445303642,198.92222305847758,0.0,0.0,0.0,0.0141343227442415,8.005753578471971e-05,0.00015337076861506754,0.0005565496178659068,0.09178383264329676,0.09178383264329676,0.09178383264329676,0.09178372097446537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4129125507,589.75353019726,0.0,0.09178383264329676,0.09178383264310119,0.09178383264310119,0.375,0.375,0.5,6.009661121420526,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,25939.329905445804,19779.33601669791,0.762523013847993,0.7968688278304282,3.8782924332287245,0.7959089349255314,0.5140445796359542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953461476428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150828493,261.369150828493,-11.780849171506986,244.97190257750725,277.76639907947873,119599.20141363757,119599.21252450372,-0.011110866151672713,0.0,nan,277.76639907947873,4.616399079478754,271.2074997790845,-1.9425002209154627,264.64860047869024,-8.501399521309736,258.08970117829585,-15.060298821704123,251.53080187790152,-21.619198122098453,244.97190257750725,-28.178097422492726,1.0,1.0,25762.5980482374,25762.5980482374,277.2798662690008,4.129866269000843,277.2798662690008,277.2798662690008,79990.1347531953,79990.14135493229,-0.006601736982702278,0.0,8575.796259387458,8575.796259387458,0.9047748747763943,3646.929405166234,277.2798662690008,4.129866269000843,1.0,0.002,0.2626903447885139,0.004562368994238069,0.0004068640923549879,0.0015931359076493618,0.20343204617749394,0.20343204617749394,0.0,4.349819116011844e-15,0.9999987775876459,0.9999987775876459,0.0,0.09178372044541026,1.1219769093124796e-07,0.0,0.0,0.0,1601652.1393140634,267.9524360298068,0.0,1.0,1279917.8247540367,2616.798060463386,,,,,,,,,,,,,,,,,,,2.0,14750.277830591927,1450.0,0.375,6.1796691888313084,3.5
1775.0,-30.000013080090973,4.80247875583068,34.8983593070893,28.371871879231207,6.438314047933313,-26.356180367288523,-39.866257610823936,2.794481335130672,-5.197564088047045,-5.197564088033832,39.79671621582963,37569.008330433295,20600.08825836089,20600.08825836089,58169.096588794186,80000.21815359728,79990.14080543927,20600.08825836089,100590.22906380016,100590.22906380016,100590.22906380016,126529.55887017262,123829.85719970235,2699.701670470263,0.0,93290.69361628171,50859.4837931171,47145.78869240513,25939.32980637247,73085.11849877759,19779.33592919021,1450.0,0.0,0.8866491073328897,2.863766315232639,0.0014957518510113484,1.0,1.0,-5.197564088047045,351933.19433210196,1545786.8774161898,4.392273597123399,1545786.8774161898,4.392273597123399,0.7625230133868399,0.09178383204672996,3.6287854202173704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854202173704,1.2786945518491464,1.2789930508895873,2.837882913452403,6013.13335699072,14750.277822727148,6484.53181318406,0.00041603542320722153,25708.51753772022,2621.5392144840716,19382.699534476094,1976.4852966585017,0.7539407710319073,0.7539407710319073,32739.755414988853,32395.05729023726,1.013318211471445,0.8,4333.523313535486,4287.898129693729,1.013318211471445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647300738885184,4.80247875583068,-1.0539784604766096,5.856457216307289,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999839642933853,0.0002334320476476178,198.92222295351112,0.0,0.0,0.0,0.0141343227442415,8.00575361007638e-05,0.00015337076829902347,0.0005565496078910328,0.09178383204702932,0.09178383204702932,0.09178383204702932,0.09178372057251462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4283951288,589.7535250841411,0.0,0.09178383204702932,0.09178383204672996,0.09178383204672996,0.375,0.375,0.5,6.009657777191453,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25939.32980637247,19779.33592919021,0.7625230133868399,0.7968688057282497,3.878292429407481,0.7959089043519456,0.5140445702508051,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149534538716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507658436,261.3691507658436,-11.780849234156392,244.97190270456235,277.7663988271248,119599.19932142225,119599.20890526543,-0.009583843169984755,0.0,nan,277.7663988271248,4.61639882712484,271.20749960261236,-1.9425003973876187,264.6486003780999,-8.501399621900077,258.0897011535873,-15.06029884641265,251.5308019290748,-21.619198070925165,244.97190270456235,-28.178097295437624,1.0,1.0,25762.5980482374,25762.5980482374,277.27986608708,4.129866087080018,277.27986608708,277.27986608708,79990.13578154774,79990.14080543927,-0.0050238915282534435,0.0,8575.796259387458,8575.796259387458,0.9047748783282716,3646.929347318457,277.27986608708,4.129866087080018,1.0,0.002,0.26269045677892544,0.004562368477965451,0.0004068642657104392,0.0015931357342982555,0.2034321328552196,0.2034321328552196,0.0,8.694867742464751e-15,0.9999987798458778,0.9999987798458778,0.0,0.09178372005630894,1.1199042102161182e-07,0.0,0.0,0.0,1601652.1391781198,267.95243591195293,0.0,1.0,1279917.8251593364,2616.7980588064593,,,,,,,,,,,,,,,,,,,2.0,14750.277822727148,1450.0,0.375,6.1796691888313084,3.5
