time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1776.0,-30.000012950163818,4.8024780311113755,34.89835921864072,28.37187236817556,6.438313838064347,-26.35618027134099,-39.866257610823936,2.7944811592416356,-5.197564185549652,-5.19756418556466,39.796716063857524,37569.008005888085,20600.086966352632,20600.086966352632,58169.09497224072,80000.21910781128,79990.14036699121,20600.086966352632,100590.22733334385,100590.22733334385,100590.22733334385,126529.55704990745,123829.85688595545,2699.7001639520067,0.0,93290.69418267049,50859.48308074769,47145.79011324755,25939.329716563607,73085.11982981116,19779.335849268296,1450.0,0.0,0.8866491073869661,2.8637663049319872,0.0014957518510113484,1.0,1.0,-5.197564185549652,351933.1929923977,1545786.870892186,4.392273595305849,1545786.870892186,4.392273595305849,0.7625230129457881,0.09178383144989927,3.6287853481665038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853481665038,1.2786945526641957,1.278993051704827,2.8378828552963085,6013.133233764934,14750.277818442266,6484.53187232987,0.0004160354516567933,25708.518204254477,2621.5392824516503,19382.699711266876,1976.4853146861444,0.7539407583615322,0.7539407583615322,32739.754894940972,32395.05729023726,1.01331819135164,0.8,4333.523244700529,4287.898129693729,1.01331819135164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647300321975928,4.8024780311113755,-1.0539788178872405,5.856456848998616,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999839507707017,0.0002334320508042962,198.92222284721709,0.0,0.0,0.0,0.0141343227442415,8.00575361007638e-05,0.00015337076829902347,0.000556549596840536,0.09178383145015948,0.09178383145015948,0.09178383145015948,0.09178372024797656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.44386713055,589.7535199748119,0.0,0.09178383145015948,0.09178383144989927,0.09178383144989927,0.375,0.375,0.5,6.0096544411235335,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,25939.329716563607,19779.335849268296,0.7625230129457881,0.7968687748289857,3.878292429812687,0.7959088677379955,0.5140445564483267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953446212409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507073176,261.3691507073176,-11.780849292682376,244.97190282905058,277.7663985855845,119599.19614683183,119599.2050999013,-0.008953069471781629,0.0,nan,277.7663985855845,4.616398585584534,271.2074994342778,-1.9425005657221845,264.64860028297096,-8.501399717029017,258.0897011316641,-15.060298868335849,251.53080198035735,-21.619198019642624,244.97190282905058,-28.1780971709494,1.0,1.0,25762.5980482374,25762.5980482374,277.279865938423,4.129865938422995,277.279865938423,277.279865938423,79990.13669024796,79990.14036699121,-0.003676743246614933,0.0,8575.796259387458,8575.796259387458,0.9047748827743445,3646.929274907336,277.279865938423,4.129865938422995,1.0,0.002,0.2626905684927172,0.004562367966272195,0.0004068644386545919,0.0015931355613501672,0.20343221932729597,0.20343221932729597,0.0,4.75921385634237e-15,0.9999987828596146,0.9999987828596146,0.0,0.09178371973609128,1.1171380798146347e-07,0.0,0.0,0.0,1601652.139065651,267.9524358144503,0.0,1.0,1279917.825494651,2616.7980574356493,,,,,,,,,,,,,,,,,,,2.0,14750.277818442266,1450.0,0.375,6.1796691888313084,3.5
1777.0,-30.000012820505976,4.802477317419517,34.89835913135222,28.37187257772314,6.43831372516619,-26.35618016593876,-39.866257610823936,2.794481070598862,-5.197564256906503,-5.197564256880416,39.79671592041003,37569.008059750784,20600.08564305786,20600.08564305786,58169.09370280865,80000.21958747941,79990.14009314045,20600.08564305786,100590.2257361983,100590.2257361983,100590.2257361983,126529.5553751572,123829.85671268858,2699.6986624686238,0.0,93290.69444602625,50859.48291829722,47145.79058636558,25939.329638958898,73085.12022532448,19779.335779384677,1450.0,0.0,0.8866491075435982,2.8637662973934983,0.0014957518510113484,1.0,1.0,-5.197564256906503,351933.19201194134,1545786.8647329959,4.392273590041334,1545786.8647329959,4.392273590041334,0.7625230125329693,0.09178383085360992,3.6287853132605354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853132605354,1.278694553074956,1.2789930521156831,2.8378828270865553,6013.133173991852,14750.277818924807,6484.531902137569,0.0004160354655990531,25708.51852412363,2621.5393150692266,19382.699800364084,1976.485323771531,0.7539407524465596,0.7539407524465596,32739.754642997083,32395.05729023726,1.0133181816043417,0.8,4333.523211352549,4287.898129693729,1.0133181816043417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647299894971044,4.802477317419517,-1.0539791553758944,5.856456472795411,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999839372760524,0.00023343205395443047,198.9222227411434,0.0,0.0,0.0,0.0141343227442415,8.00575361007638e-05,0.00015337076829902347,0.0005565495914869809,0.09178383085385987,0.09178383085385987,0.09178383085385987,0.09178372002258212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4593265468,589.7535148700612,0.0,0.09178383085385987,0.09178383085360992,0.09178383085360992,0.375,0.375,0.5,6.009651116191403,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,25939.329638958898,19779.335779384677,0.7625230125329693,0.7968687679747092,3.8782924088926056,0.7959088460615635,0.5140445544034676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953438456346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506609562,261.3691506609562,-11.780849339043755,244.97190295227367,277.7663983696387,119599.19513071164,119599.20222287519,-0.007092163559488303,0.0,nan,277.7663983696387,4.616398369638716,271.2074992861657,-1.9425007138342494,264.6486002026927,-8.501399797307272,258.0897011192197,-15.060298880780294,251.53080203574666,-21.619197964253317,244.97190295227367,-28.17809704772631,1.0,1.0,25762.5980482374,25762.5980482374,277.27986583517423,4.129865835174257,277.27986583517423,277.27986583517423,79990.13714335494,79990.14009314045,-0.002949785513919778,0.0,8575.796259387458,8575.796259387458,0.9047748849283015,3646.929239826838,277.27986583517423,4.129865835174257,1.0,0.002,0.2626906798292798,0.00456236746061372,0.00040686461103649907,0.001593135388972747,0.20343230551824953,0.20343230551824953,0.0,9.246076126956382e-15,0.9999987869696981,0.9999987869696981,0.0,0.09178371951704187,1.1133656804732588e-07,0.0,0.0,0.0,1601652.138983342,267.9524357430935,0.0,1.0,1279917.8257400442,2616.7980564324307,,,,,,,,,,,,,,,,,,,2.0,14750.277818924807,1450.0,0.375,6.1796691888313084,3.5
1778.0,-30.000012691349973,4.802476614793766,34.89835904530501,28.371872787270718,6.438313622993003,-26.356180059915733,-39.866257610823936,2.794480991558617,-5.197564314909812,-5.197564314878072,39.79671578162411,37569.008160118035,20600.084315123982,20600.084315123982,58169.09247524202,80000.22000284535,79990.13989028543,20600.084315123982,100590.22420540941,100590.22420540941,100590.22420540941,126529.55377311344,123829.856606435,2699.6971666784425,0.0,93290.69466639296,50859.48282366501,47145.790936364385,25939.329567704026,73085.12050406841,19779.33571473898,1450.0,0.0,0.8866491077514698,2.863766291265743,0.0014957518510113484,1.0,1.0,-5.197564314909812,351933.1912149649,1545786.8587735998,4.392273583054618,1545786.8587735998,4.392273583054618,0.7625230121354178,0.09178383025895649,3.628785283056028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785283056028,1.2786945534412195,1.278993052482032,2.8378828026523224,6013.1331222186445,14750.277821084768,6484.5319287162565,0.00041603547777206733,25708.518798838108,2621.5393430823074,19382.69987980956,1976.485331872715,0.7539407474803861,0.7539407474803861,32739.75442498735,32395.05729023726,1.0133181731699006,0.8,4333.523182496187,4287.898129693729,1.0133181731699006,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647299466469198,4.802476614793766,-1.053979480479577,5.856456095273343,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999983923833622,0.00023343205709237504,198.9222226354802,0.0,0.0,0.0,0.0141343227442415,8.00575361007638e-05,0.00015337076829902347,0.0005565495868544923,0.09178383025919305,0.09178383025919305,0.09178383025919305,0.09178371984770589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4747474797,589.7535097782343,0.0,0.09178383025919305,0.09178383025895649,0.09178383025895649,0.375,0.375,0.5,6.009647803851512,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,25939.329567704026,19779.33571473898,0.7625230121354178,0.7968687641878205,3.878292384365345,0.7959088262296008,0.5140445538162134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953430716364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506254772,261.3691506254772,-11.780849374522802,244.9719030744725,277.7663981764818,119599.19420830587,119599.19963573819,-0.005427432327084375,0.0,nan,277.7663981764818,4.616398176481823,271.20749915607996,-1.9425008439200155,264.6486001356781,-8.501399864321854,258.0897011152762,-15.06029888472375,251.53080209487433,-21.619197905125645,244.9719030744725,-28.178096925527484,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657535222,4.1298657535222105,277.2798657535222,277.2798657535222,79990.13760318724,79990.13989028543,-0.00228709819202777,0.0,8575.796259387458,8575.796259387458,0.9047748867921435,3646.9292094713082,277.2798657535222,4.1298657535222105,1.0,0.002,0.26269079074202006,0.004562366959035675,0.0004068647827732212,0.0015931352172353743,0.2034323913866106,0.2034323913866106,0.0,8.595554823465079e-15,0.9999987915872729,0.9999987915872729,0.0,0.09178371934620787,1.1091274862737124e-07,0.0,0.0,0.0,1601652.1389164352,267.95243568509017,0.0,1.0,1279917.825939521,2616.798055616948,,,,,,,,,,,,,,,,,,,2.0,14750.277821084768,1450.0,0.375,6.1796691888313084,3.5
1779.0,-30.00001256282274,4.802475923165278,34.898358960516184,28.371872926969104,6.438313526456249,-26.35617995389486,-39.86625757589934,2.7944809175283645,-5.197564365867436,-5.19756436588895,39.796715645814004,37569.008285873235,20600.082995451707,20600.082995451707,58169.091281324945,80000.22038023722,79990.1397166888,20600.082995451707,100590.22271214052,100590.22271214052,100590.22271214052,126529.55221215088,123829.8565352338,2699.6956769170833,0.0,93290.69486086254,50859.482766498564,47145.79121595997,25939.32950001036,73085.12071597033,19779.335653054986,1450.0,0.0,0.8866491079843417,2.8637662858823214,0.0014957518510113484,1.0,1.0,-5.197564365867436,351933.19051479624,1545786.8529436886,4.392273575227624,1545786.8529436886,4.392273575227624,0.7625230117473578,0.09178382966678754,3.6287852555251465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852555251465,1.2786945537842669,1.2789930528251594,2.8378827803605176,6013.133074984985,14750.277824534744,6484.531953610241,0.00041603548895990114,25708.519047474416,2621.5393684361547,19382.699954219344,1976.4853394604015,0.7539407430831176,0.7539407430831176,32739.75422627527,32395.05729023726,1.0133181654820544,0.8,4333.523156194114,4287.898129693729,1.0133181654820544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647299040633231,4.802475923165278,-1.0539797969347102,5.856455720099988,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999839104566384,0.0002334320602150421,198.92222253033142,0.0,0.0,0.0,0.0141343227442415,8.005753641680842e-05,0.00015337076798297886,0.0005565495814852019,0.09178382966708201,0.09178382966708201,0.09178382966708201,0.09178371969927353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.49011822086,589.7535047031093,0.0,0.09178382966708201,0.09178382966678754,0.09178382966678754,0.375,0.375,0.5,6.009644504822124,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,25939.32950001036,19779.335653054986,0.7625230117473578,0.7968687621294015,3.8782923581601736,0.7959088075859744,0.5140445540464678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953423006334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915059935706,261.36915059935706,-11.780849400642921,244.9719031957759,277.7663980029383,119599.19327806369,119599.19727380264,-0.003995738951883629,0.0,nan,277.7663980029383,4.616398002938297,271.20749904150586,-1.9425009584941222,264.6486000800733,-8.501399919926655,258.08970111864085,-15.060298881359131,251.53080215720834,-21.619197842791635,244.9719031957759,-28.178096804224083,1.0,1.0,25762.5980482374,25762.5980482374,277.27986568226873,4.129865682268758,277.27986568226873,277.27986568226873,79990.13784257922,79990.1397166888,-0.0018741095846053213,0.0,8575.796259387458,8575.796259387458,0.904774888491003,3646.9291818027723,277.27986568226873,4.129865682268758,1.0,0.002,0.2626909012079288,0.004562366460607059,0.0004068649538238086,0.0015931350461836757,0.2034324769119043,0.2034324769119043,0.0,7.484464437101934e-15,0.9999987964554897,0.9999987964554897,0.0,0.09178371920086321,1.1046592432751255e-07,0.0,0.0,0.0,1601652.1388576555,267.95243563413254,0.0,1.0,1279917.8261147656,2616.798054900523,,,,,,,,,,,,,,,,,,,2.0,14750.277824534744,1450.0,0.375,6.1796691888313084,3.5
1780.0,-30.00001243566527,4.802475242534367,34.89835887704667,28.371872996818297,6.438313470335661,-26.356179845065224,-39.86625754097474,2.7944808797354983,-5.1975644058772446,-5.197564405883889,39.79671551427718,37569.00855982495,20600.081675741607,20600.081675741607,58169.09023556656,80000.22056937213,79990.13960227052,20600.081675741607,100590.22127801212,100590.22127801212,100590.22127801212,126529.55071570045,123829.8565219874,2699.694193713048,0.0,93290.69493705432,50859.48292750662,47145.79112171966,25939.329437688324,73085.12055940798,19779.335595824796,1450.0,0.0,0.8866491082575784,2.863766281655506,0.0014957518510113484,1.0,1.0,-5.1975644058772446,351933.18996505614,1545786.8472970375,4.392273566043943,1545786.8472970375,4.392273566043943,0.7625230113730921,0.0917838290772423,3.6287852429395424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852429395424,1.2786945539593948,1.2789930530003284,2.8378827701293043,6013.133053306272,14750.277829057466,6484.531966318758,0.00041603549425800137,25708.519157634975,2621.5393796694057,19382.699992205955,1976.4853433339576,0.753940741330083,0.753940741330083,32739.75413543505,32395.05729023726,1.0133181619675944,0.8,4333.523144170254,4287.898129693729,1.0133181619675944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647298614785059,4.802475242534367,-1.0539801023815123,5.856455344915879,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999838972222159,0.00023343206330443033,198.92222242630322,0.0,0.0,0.0,0.0141343227442415,8.005753673285275e-05,0.00015337076766693453,0.0005565495784080811,0.09178382907751988,0.09178382907751988,0.09178382907751988,0.09178371959208888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5054394624,589.7534996445218,0.0,0.09178382907751988,0.0917838290772423,0.0917838290772423,0.375,0.375,0.5,6.009641220263045,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25939.329437688324,19779.335595824796,0.7625230113730921,0.7968687695330078,3.878292323892822,0.795908794982191,0.5140445588960423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495341533384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150584444,261.369150584444,-11.780849415555963,244.9719033164775,277.7663978524105,119599.19311890013,119599.19540023824,-0.0022813380824183533,0.0,nan,277.7663978524105,4.6163978524105005,271.20749894522396,-1.9425010547760166,264.64860003803733,-8.501399961962647,258.0897011308507,-15.060298869149278,251.5308022236641,-21.61919777633588,244.9719033164775,-28.178096683522483,1.0,1.0,25762.5980482374,25762.5980482374,277.27986562893176,4.129865628931782,277.27986562893176,277.27986562893176,79990.13804028378,79990.13960227052,-0.0015619867335772142,0.0,8575.796259387458,8575.796259387458,0.9047748892676281,3646.9291691542403,277.27986562893176,4.129865628931782,1.0,0.002,0.26269101118751814,0.004562365966154081,0.000406865124130388,0.0015931348758767992,0.203432562065194,0.203432562065194,0.0,7.186959360971912e-15,0.9999988017541158,0.9999988017541158,0.0,0.09178371909764686,1.0997959542626393e-07,0.0,0.0,0.0,1601652.138811505,267.95243559412273,0.0,1.0,1279917.826252359,2616.7980543380213,,,,,,,,,,,,,,,,,,,2.0,14750.277829057466,1450.0,0.375,6.1796691888313084,3.5
1781.0,-30.00001230981112,4.8024745727979905,34.898358794889354,28.371873101592087,6.438313412081377,-26.356179737621883,-39.86625754097474,2.79448083989215,-5.197564440999315,-5.197564440986938,39.79671538517418,37569.00882048999,20600.080368396953,20600.080368396953,58169.08918888694,80000.22076960438,79990.13950323213,20600.080368396953,100590.21987162909,100590.21987162909,100590.21987162909,126529.54924957748,123829.85653230653,2699.6927172709557,0.0,93290.69502075255,50859.48307163837,47145.79105457131,25939.32937794839,73085.1204325197,19779.3355407613,1450.0,0.0,0.886649108547011,2.8637662779450737,0.0014957518510113484,1.0,1.0,-5.197564440999315,351933.1894824762,1545786.8417537948,4.392273556315904,1545786.8417537948,4.392273556315904,0.7625230110064511,0.09178382849067533,3.6287852294564833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852294564833,1.278694554144024,1.2789930531850007,2.8378827591751516,6013.133030095737,14750.277833422135,6484.531979716778,0.0004160354999039384,25708.519276222243,2621.5393917619417,19382.70003225353,1976.485347417674,0.7539407394100893,0.7539407394100893,32739.754038117186,32395.05729023726,1.0133181582025248,0.8,4333.523131288996,4287.898129693729,1.0133181582025248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647298192927007,4.8024745727979905,-1.0539804004491886,5.856454973247179,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999838841234534,0.00023343206636215077,198.92222232334132,0.0,0.0,0.0,0.0141343227442415,8.005753673285275e-05,0.00015337076766693453,0.000556549576340174,0.09178382849091808,0.09178382849091808,0.09178382849091808,0.09178371950313084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.52070000465,589.7534946060707,0.0,0.09178382849091808,0.09178382849067533,0.09178382849067533,0.375,0.375,0.5,6.0096379506340645,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25939.32937794839,19779.3355407613,0.7625230110064511,0.7968687761968787,3.8782922901439356,0.795908782042647,0.5140445633551068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953407743112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915057838786,261.36915057838786,-11.780849421612118,244.9719034364422,277.7663977203335,119599.19274767743,119599.19367412399,-0.0009264465896431763,0.0,nan,277.7663977203335,4.616397720333509,271.20749886355526,-1.9425011364447187,264.648600006777,-8.501399993223004,258.0897011499987,-15.060298850001288,251.53080229322046,-21.619197706779516,244.9719034364422,-28.178096563557773,1.0,1.0,25762.5980482374,25762.5980482374,277.27986558228014,4.129865582280161,277.27986558228014,277.27986558228014,79990.138316281,79990.13950323213,-0.0011869511363329366,0.0,8575.796259387458,8575.796259387458,0.9047748900996329,3646.9291556037656,277.27986558228014,4.129865582280161,1.0,0.002,0.26269112066640354,0.004562365474736366,0.00040686529366557554,0.0015931347063425404,0.20343264683278778,0.20343264683278778,0.0,8.115903782357492e-15,0.9999988072093082,0.9999988072093082,0.0,0.09178371901177905,1.0947889627896948e-07,0.0,0.0,0.0,1601652.138770991,267.95243555900066,0.0,1.0,1279917.8263731452,2616.7980538442407,,,,,,,,,,,,,,,,,,,2.0,14750.277833422135,1450.0,0.375,6.1796691888313084,3.5
1782.0,-30.000012185477903,4.802473913861205,34.898358714043674,28.371873136516683,6.438313367375804,-26.356179630192557,-39.86625754097474,2.7944808120903804,-5.19756447085814,-5.197564470820968,39.796715258679,37569.00912467696,20600.079072445275,20600.079072445275,58169.08819712223,80000.22091125304,79990.13942362947,20600.079072445275,100590.21849607475,100590.21849607475,100590.21849607475,126529.5478170678,123829.8565692524,2699.6912478154013,0.0,93290.69506872092,50859.48328214452,47145.79087397377,25939.329320993045,73085.12019496682,19779.335488033124,1450.0,0.0,0.8866491088538546,2.8637662747906307,0.0014957518510113484,1.0,1.0,-5.19756447085814,351933.189072209,1545786.8363222175,4.392273546002664,1545786.8363222175,4.392273546002664,0.7625230106479832,0.0917838279072135,3.6287852207122873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852207122873,1.2786945542728543,1.278993053313861,2.8378827520508536,6013.133015000204,14750.277837715832,6484.531989065617,0.0004160355036567222,25708.51935139029,2621.539399426949,19382.70006019784,1976.4853502672004,0.7539407382926409,0.7539407382926409,32739.753975003434,32395.05729023726,1.0133181557607567,0.8,4333.523122935088,4287.898129693729,1.0133181557607567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647297774745279,4.802473913861205,-1.0539806909562142,5.8564546048174195,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999838711829783,0.00023343206938292133,198.9222222216237,0.0,0.0,0.0,0.0141343227442415,8.005753673285275e-05,0.00015337076766693453,0.00055654957499907,0.09178382790743629,0.09178382790743629,0.09178382790743629,0.09178371943379464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5358983035,589.753489588275,0.0,0.09178382790743629,0.0917838279072135,0.0917838279072135,0.375,0.375,0.5,6.009634696427114,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,25939.329320993045,19779.335488033124,0.7625230106479832,0.7968687857014284,3.8782922541594456,0.7959087710596416,0.514044569188028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953400230188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505806717,261.3691505806717,-11.780849419328263,244.97190355566448,277.76639760567883,119599.19254256618,119599.19219319448,0.0003493716808671463,0.0,nan,277.76639760567883,4.616397605678856,271.207498795676,-1.942501204324003,264.6485999856731,-8.501400014326862,258.08970117567026,-15.06029882432972,251.53080236566737,-21.619197634332608,244.97190355566448,-28.178096444335495,1.0,1.0,25762.5980482374,25762.5980482374,277.27986554316385,4.1298655431638736,277.27986554316385,277.27986554316385,79990.13841554357,79990.13942362947,-0.0010080859065055847,0.0,8575.796259387458,8575.796259387458,0.9047748906392146,3646.9291468158485,277.27986554316385,4.1298655431638736,1.0,0.002,0.26269122962806035,0.0045623649864806,0.00040686546240409436,0.0015931345376031037,0.20343273120204716,0.20343273120204716,0.0,7.198235063565761e-15,0.9999988128445834,0.9999988128445834,0.0,0.09178371894554503,1.089616684597826e-07,0.0,0.0,0.0,1601652.138736549,267.95243552914184,0.0,1.0,1279917.826475828,2616.7980534244466,,,,,,,,,,,,,,,,,,,2.0,14750.277837715832,1450.0,0.375,6.1796691888313084,3.5
1783.0,-30.00001206293841,4.802473265646263,34.89835863452001,28.371873136516683,6.438313340090274,-26.356179522635557,-39.86625750605015,2.79448079978737,-5.197564494472999,-5.197564494462176,39.79671513510645,37569.00948342018,20600.07778582338,20600.07778582338,58169.087269243566,80000.22098127131,79990.13937079959,20600.07778582338,100590.21715662297,100590.21715662297,100590.21715662297,126529.54642390102,123829.85663828219,2699.689785618828,0.0,93290.6950737053,50859.48357585419,47145.7905531679,25939.32926727806,73085.11982044595,19779.33543801469,1450.0,0.0,0.8866491091819795,2.8637662722958357,0.0014957518510113484,1.0,1.0,-5.197564494472999,351933.18874773645,1545786.8310157452,4.39227353497415,1545786.8310157452,4.39227353497415,0.762523010298725,0.09178382732691019,3.628785217876353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785217876353,1.2786945543298651,1.278993053370885,2.8378827497064907,6013.1330100327805,14750.277841558835,6484.531993202725,0.0004160355050266024,25708.51937285534,2621.539401615775,19382.70007256393,1976.4853515281907,0.7539407381441576,0.7539407381441576,32739.753954534255,32395.05729023726,1.0133181549688377,0.8,4333.523120225732,4287.898129693729,1.0133181549688377,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647297359574113,4.802473265646263,-1.0539809733937888,5.856454239040052,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999838584291949,0.00023343207236011144,198.92222212137355,0.0,0.0,0.0,0.0141343227442415,8.00575370488971e-05,0.00015337076735089016,0.0005565495734172635,0.09178382732711005,0.09178382732711005,0.09178382732711005,0.09178371938780311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.55103295535,589.7534845916119,0.0,0.09178382732711005,0.09178382732691019,0.09178382732691019,0.375,0.375,0.5,6.009631458247109,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25939.32926727806,19779.33543801469,0.762523010298725,0.7968687987329928,3.8782922152886945,0.7959087624423714,0.5140445767307896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495339280806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915059119974,261.36915059119974,-11.780849408800236,244.97190367412784,277.76639750827155,119599.19258791787,119599.19097738415,0.0016105337305002405,0.0,nan,277.76639750827155,4.616397508271575,271.20749874144286,-1.9425012585571153,264.6485999746141,-8.501400025385863,258.08970120778537,-15.06029879221461,251.5308024409566,-21.619197559043386,244.97190367412784,-28.178096325872133,1.0,1.0,25762.5980482374,25762.5980482374,277.27986551336227,4.12986551336229,277.27986551336227,277.27986551336227,79990.13846683655,79990.13937079959,-0.0009039630385814235,0.0,8575.796259387458,8575.796259387458,0.9047748908142127,3646.929143965735,277.27986551336227,4.12986551336229,1.0,0.002,0.26269133805206674,0.0045623645016445126,0.00040686563031513913,0.0015931343696908152,0.20343281515756956,0.20343281515756956,0.0,5.95443833129039e-15,0.9999988187023566,0.9999988187023566,0.0,0.09178371890289128,1.0842401892086446e-07,0.0,0.0,0.0,1601652.13870931,267.952435505527,0.0,1.0,1279917.8265570397,2616.79805309244,,,,,,,,,,,,,,,,,,,2.0,14750.277841558835,1450.0,0.375,6.1796691888313084,3.5
1784.0,-30.000011942044086,4.802472628013245,34.898358556287974,28.37187317144128,6.438313307656155,-26.356179417074074,-39.86625747112555,2.794480782686065,-5.1975645156879295,-5.197564515672244,39.79671501330205,37569.00981245502,20600.076515992103,20600.076515992103,58169.08632844713,80000.22108354591,79990.13931786147,20600.076515992103,100590.21583385357,100590.21583385357,100590.21583385357,126529.54504892502,123829.85671816887,2699.6883307561516,0.0,93290.69510089551,50859.4838298043,47145.79030121245,25939.32921507145,73085.1195162839,19779.335389285177,1450.0,0.0,0.8866491095157413,2.8637662700545916,0.0014957518510113484,1.0,1.0,-5.1975645156879295,351933.1884562394,1545786.825787432,4.392273523756173,1545786.825787432,4.392273523756173,0.762523009954816,0.09178382675001495,3.6287852126450226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852126450226,1.2786945544091104,1.2789930534501488,2.8378827454394675,6013.133000991471,14750.277844476987,6484.531998953355,0.0004160355072935368,25708.519417410185,2621.539406159105,19382.700089752947,1976.4853532809825,0.7539407375061319,0.7539407375061319,32739.75391677562,32395.05729023726,1.0133181535080176,0.8,4333.523115227896,4287.898129693729,1.0133181535080176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647296949820995,4.802472628013245,-1.0539812500228898,5.856453878036135,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999838458466319,0.00023343207529733266,198.9222220224693,0.0,0.0,0.0,0.0141343227442415,8.005753736494145e-05,0.0001533707670348458,0.0005565495714680731,0.09178382675032591,0.09178382675032591,0.09178382675032591,0.09178371935052143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5660975318,589.7534796181479,0.0,0.09178382675032591,0.09178382675001495,0.09178382675001495,0.375,0.375,0.5,6.00962823625908,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,25939.32921507145,19779.335389285177,0.762523009954816,0.7968688099706933,3.8782921780832527,0.7959087528821326,0.514044583372192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953385493008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506078554,261.3691506078554,-11.780849392144603,244.9719037916393,277.7663974240715,119599.19238093223,119599.18983301628,0.002547915923722742,0.0,nan,277.7663974240715,4.616397424071522,271.20749869758504,-1.9425013024149393,264.64859997109863,-8.501400028901344,258.0897012446122,-15.060298755387805,251.53080251812574,-21.619197481874238,244.9719037916393,-28.17809620836067,1.0,1.0,25762.5980482374,25762.5980482374,277.27986548597926,4.1298654859792805,277.27986548597926,277.27986548597926,79990.13858565391,79990.13931786147,-0.0007322075543925166,0.0,8575.796259387458,8575.796259387458,0.9047748911370246,3646.9291387082476,277.27986548597926,4.1298654859792805,1.0,0.002,0.2626914459335305,0.004562364019620334,0.0004068657973878964,0.0015931342026193702,0.2034328986939482,0.2034328986939482,0.0,7.266756640866845e-15,0.9999988246134301,0.9999988246134301,0.0,0.09178371886853766,1.078814772915546e-07,0.0,0.0,0.0,1601652.138684838,267.95243548431205,0.0,1.0,1279917.8266299986,2616.798052794176,,,,,,,,,,,,,,,,,,,2.0,14750.277844476987,1450.0,0.375,6.1796691888313084,3.5
1785.0,-30.000011822928006,4.802472000845758,34.898358479333325,28.371873206365876,6.4383132853449005,-26.356179312100753,-39.86625747112555,2.7944807745175226,-5.197564533203433,-5.197564533196857,39.79671489367005,37569.01016810399,20600.075260127785,20600.075260127785,58169.085428231774,80000.22114886933,79990.13927472116,20600.075260127785,100590.21453484896,100590.21453484896,100590.21453484896,126529.5436997848,123829.85681641795,2699.686883366851,0.0,93290.69510707089,50859.484126305055,47145.7899786287,25939.329164935847,73085.11914356455,19779.335342308415,1450.0,0.0,0.8866491098605955,2.8637662682041034,0.0014957518510113484,1.0,1.0,-5.197564533203433,351933.1882155652,1545786.8206511382,4.3922735121653735,1545786.8206511382,4.3922735121653735,0.7625230096175979,0.09178382617667297,3.6287852105797453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852105797453,1.2786945544469626,1.2789930534880098,2.8378827437403147,6013.13299739117,14750.2778466857,6484.532001700162,0.000416035508254376,25708.51943374364,2621.539407824654,19382.700097963338,1976.4853541182094,0.7539407373464935,0.7539407373464935,32739.75390186889,32395.05729023726,1.0133181529313005,0.8,4333.523113254801,4287.898129693729,1.0133181529313005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647296544574778,4.802472000845758,-1.0539815201571665,5.8564535210029245,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999838334491573,0.00023343207819134765,198.92222192501984,0.0,0.0,0.0,0.0141343227442415,8.005753736494145e-05,0.0001533707670348458,0.00055654957115132,0.09178382617691858,0.09178382617691858,0.09178382617691858,0.09178371932691175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.58109254966,589.753474667728,0.0,0.09178382617691858,0.09178382617667297,0.09178382617667297,0.375,0.375,0.5,6.009625030762301,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,25939.329164935847,19779.335342308415,0.7625230096175979,0.7968688229666766,3.8782921396820913,0.7959087446237516,0.5140445908599452,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953378276165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915063028323,261.36915063028323,-11.780849369716748,244.97190390815683,277.7663973524096,119599.1922901646,119599.18885925155,0.0034309130141260804,0.0,nan,277.7663973524096,4.616397352409649,271.2074986635591,-1.9425013364408983,264.6485999747085,-8.501400025291503,258.0897012858579,-15.06029871414205,251.53080259700738,-21.619197402992597,244.97190390815683,-28.178096091843145,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654634242,4.12986546342421,277.2798654634242,277.2798654634242,79990.13874105849,79990.13927472116,-0.0005336626782082021,0.0,8575.796259387458,8575.796259387458,0.9047748912644675,3646.9291366326443,277.2798654634242,4.12986546342421,1.0,0.002,0.26269155326222604,0.004562363540657113,0.000406865963607622,0.0015931340363994025,0.203432981803811,0.203432981803811,0.0,7.024329035099086e-15,0.9999988306359694,0.9999988306359694,0.0,0.09178371884796804,1.0732870492244283e-07,0.0,0.0,0.0,1601652.1386646344,267.95243546679654,0.0,1.0,1279917.8266902396,2616.7980525479056,,,,,,,,,,,,,,,,,,,2.0,14750.2778466857,1450.0,0.375,6.1796691888313084,3.5
1786.0,-30.00001170554062,4.80247138400804,34.8983584036289,28.371873206365876,6.4383132634498725,-26.35617920864158,-39.86625747112555,2.7944807665508278,-5.197564548261312,-5.197564548300154,39.7967147758095,37569.010513842295,20600.074020554875,20600.074020554875,58169.084534397174,80000.22122235858,79990.13923252851,20600.074020554875,100590.21325308339,100590.21325308339,100590.21325308339,126529.54236938506,123829.85692586795,2699.685443517112,0.0,93290.69512062546,50859.48441210918,47145.7896761292,25939.32911630167,73085.11879243088,19779.335296615478,1450.0,0.0,0.8866491102116003,2.8637662666133905,0.0014957518510113484,1.0,1.0,-5.197564548261312,351933.18800867704,1545786.8155904876,4.392273500367847,1545786.8155904876,4.392273500367847,0.7625230092857367,0.09178382560678697,3.62878520808621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878520808621,1.2786945544838793,1.2789930535249352,2.83788274170832,6013.132993085617,14750.277847938922,6484.532004379113,0.00041603550932633315,25708.51945514465,2621.5394100069498,19382.7001059709,1976.4853549347536,0.7539407370303519,0.7539407370303519,32739.753883871083,32395.05729023726,1.0133181522349946,0.8,4333.523110872561,4287.898129693729,1.0133181522349946,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647296144585526,4.80247138400804,-1.053981784593204,5.856453168601244,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999838212316,0.00023343208104336359,198.92222182898462,0.0,0.0,0.0,0.0141343227442415,8.005753736494145e-05,0.0001533707670348458,0.0005565495707688846,0.09178382560698195,0.09178382560698195,0.09178382560698195,0.09178371931226452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5960152792,589.7534697412332,0.0,0.09178382560698195,0.09178382560678697,0.09178382560678697,0.375,0.375,0.5,6.009621841916345,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,25939.32911630167,19779.335296615478,0.7625230092857367,0.7968688354129784,3.878292101999308,0.7959087362176047,0.5140445980602711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953371165473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506573144,261.3691506573144,-11.780849342685599,244.97190402356628,277.76639729106245,119599.19210292296,119599.18796781117,0.004135111778276222,0.0,nan,277.76639729106245,4.616397291062469,271.2074986375632,-1.942501362436758,264.648599984064,-8.501400015935985,258.08970133056476,-15.060298669435213,251.5308026770655,-21.61919732293447,244.97190402356628,-28.178095976433696,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654434009,4.129865443400945,277.2798654434009,277.2798654434009,79990.13876576604,79990.13923252851,-0.00046676247438881546,0.0,8575.796259387458,8575.796259387458,0.9047748914183371,3646.929134126641,277.2798654434009,4.129865443400945,1.0,0.002,0.2626916600330216,0.004562363064568001,0.0004068661289653232,0.0015931338710385233,0.2034330644826616,0.2034330644826616,0.0,3.8463156271095755e-15,0.9999988367143189,0.9999988367143189,0.0,0.09178371883597689,1.0677081008643452e-07,0.0,0.0,0.0,1601652.1386472657,267.95243545173867,0.0,1.0,1279917.8267420167,2616.7980523362235,,,,,,,,,,,,,,,,,,,2.0,14750.277847938922,1450.0,0.375,6.1796691888313084,3.5
1787.0,-30.00001159001099,4.802470777388042,34.898358329163756,28.371873206365876,6.4383132518283706,-26.356179105827067,-39.86625747112555,2.7944807676443504,-5.197564559744137,-5.197564559712862,39.79671466013412,37569.01088539365,20600.07279442786,20600.07279442786,58169.0836798215,80000.22126023655,79990.13920133727,20600.07279442786,100590.21199576513,100590.21199576513,100590.21199576513,126529.54106547905,123829.8570541306,2699.6840113484573,0.0,93290.69511439813,50859.48473955481,47145.78930538146,25939.32906971391,73085.11837509536,19779.33525265748,1450.0,0.0,0.8866491105729026,2.8637662654002725,0.0014957518510113484,1.0,1.0,-5.197564559744137,351933.18785089866,1545786.810623734,4.392273488224213,1545786.810623734,4.392273488224213,0.7625230089606028,0.09178382504034695,3.628785208706363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785208706363,1.2786945544788118,1.2789930535198666,2.8378827422045556,6013.1329941370805,14750.277848289239,6484.532004011386,0.00041603550910100434,25708.51944903502,2621.5394093839404,19382.70010487174,1976.4853548226704,0.7539407371667713,0.7539407371667713,32739.75388834721,32395.05729023726,1.0133181524081687,0.8,4333.523111465034,4287.898129693729,1.0133181524081687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472957489350355,4.802470777388042,-1.0539820426340922,5.856452820022135,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999838092073943,0.0002334320838502444,198.92222173446925,0.0,0.0,0.0,0.0141343227442415,8.005753736494145e-05,0.0001533707670348458,0.0005565495708639979,0.0917838250406175,0.0917838250406175,0.0917838250406175,0.0917837193107852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6108662179,589.7534648385193,0.0,0.0917838250406175,0.09178382504034695,0.09178382504034695,0.375,0.375,0.5,6.009618670033753,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,25939.32906971391,19779.33525265748,0.7625230089606028,0.796868849560343,3.878292063156048,0.7959087290695738,0.5140446060794196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953364157979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506888769,261.3691506888769,-11.780849311123063,244.97190413784168,277.76639723991224,119599.19205262298,119599.1872243097,0.004828313264039632,0.0,nan,277.76639723991224,4.61639723991226,271.20749861949815,-1.9425013805018239,264.648599999084,-8.501400000915964,258.08970137866993,-15.060298621330048,251.5308027582558,-21.61919724174419,244.97190413784168,-28.1780958621583,1.0,1.0,25762.5980482374,25762.5980482374,277.27986542835106,4.129865428351081,277.27986542835106,277.27986542835106,79990.13882571225,79990.13920133727,-0.0003756250225706026,0.0,8575.796259387458,8575.796259387458,0.9047748913800691,3646.9291347498947,277.27986542835106,4.129865428351081,1.0,0.002,0.26269176623522894,0.004562362591623062,0.0004068662934453849,0.0015931337065655095,0.20343314672269244,0.20343314672269244,0.0,1.0894497110003343e-14,0.9999988429093136,0.9999988429093136,0.0,0.09178371883813784,1.0620220911421446e-07,0.0,0.0,0.0,1601652.1386340207,267.95243544025584,0.0,1.0,1279917.8267815087,2616.7980521747804,,,,,,,,,,,,,,,,,,,2.0,14750.277848289239,1450.0,0.375,6.1796691888313084,3.5
1788.0,-30.000011476290588,4.802470180856451,34.89835825591321,28.371873206365876,6.438313241042936,-26.35617900455722,-39.866257436200954,2.794480769309609,-5.1975645685546965,-5.197564568570029,39.796714546225296,37569.01124723968,20600.071583818546,20600.071583818546,58169.08283105823,80000.22130638528,79990.1391721549,20600.071583818546,100590.21075597344,100590.21075597344,100590.21075597344,126529.53978069357,123829.85719376075,2699.68258693281,0.0,93290.69511600779,50859.485056862286,47145.78895460611,25939.32902472012,73085.11797932623,19779.335210054123,1450.0,0.0,0.8866491109413104,2.863766264469454,0.0014957518510113484,1.0,1.0,-5.1975645685546965,351933.1877298361,1545786.8057341983,4.392273475841761,1545786.8057341983,4.392273475841761,0.7625230086408351,0.09178382447747106,3.62878520894485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878520894485,1.2786945544710955,1.2789930535121483,2.837882742408189,6013.132994568556,14750.277847495843,6484.532003451423,0.0004160355089564894,25708.51944778901,2621.539409256883,19382.700103197974,1976.485354651994,0.7539407371382069,0.7539407371382069,32739.75389006856,32395.05729023726,1.013318152474765,0.8,4333.523111692876,4287.898129693729,1.013318152474765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647295358291846,4.802470180856451,-1.0539822949981463,5.8564524758545975,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999837973714968,0.0002334320866131674,198.922221641434,0.0,0.0,0.0,0.0141343227442415,8.00575376809858e-05,0.00015337076671880146,0.0005565495697537178,0.09178382447773117,0.09178382447773117,0.09178382447773117,0.0917837193190891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.62564255396,589.7534599604951,0.0,0.09178382447773117,0.09178382447747106,0.09178382447747106,0.375,0.375,0.5,6.009615515273308,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25939.32902472012,19779.335210054123,0.7625230086408351,0.7968688631642723,3.878292024991548,0.7959087217662105,0.5140446138140862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953357261382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915072405867,261.36915072405867,-11.780849275941307,244.9719042508843,277.766397197233,119599.19192864004,119599.1865466978,0.005381942245182819,0.0,nan,277.766397197233,4.616397197233027,271.20749860796326,-1.9425013920367178,264.6486000186935,-8.501399981306463,258.08970142942377,-15.060298570576208,251.53080284015405,-21.619197159845925,244.9719042508843,-28.17809574911567,1.0,1.0,25762.5980482374,25762.5980482374,277.279865416091,4.129865416091036,277.279865416091,277.279865416091,79990.13887012214,79990.1391721549,-0.00030203275673557073,0.0,8575.796259387458,8575.796259387458,0.9047748913653526,3646.9291349895743,277.279865416091,4.129865416091036,1.0,0.002,0.26269187186375165,0.004562362121626273,0.0004068664570391542,0.0015931335429649157,0.2034332285195771,0.2034332285195771,0.0,4.0696612746415894e-15,0.9999988491595567,0.9999988491595567,0.0,0.09178371884893381,1.0562853724720531e-07,0.0,0.0,0.0,1601652.1386238565,267.9524354314453,0.0,1.0,1279917.8268118121,2616.7980520509036,,,,,,,,,,,,,,,,,,,2.0,14750.277847495843,1450.0,0.375,6.1796691888313084,3.5
1789.0,-30.0000113643452,4.802469594278024,34.898358183851805,28.371873206365876,6.438313231771259,-26.35617890473357,-39.86625740127636,2.7944807721596034,-5.197564575372553,-5.197564575352287,39.79671443401186,37569.011602242506,20600.07038943844,20600.07038943844,58169.08199168094,80000.22135731728,79990.13914333524,20600.07038943844,100590.20953277368,100590.20953277368,100590.20953277368,126529.53851380927,123829.8573434804,2699.6811703288727,0.0,93290.6951231903,50859.48536811543,47145.78861674985,25939.328981035593,73085.11759778544,19779.335168581052,1450.0,0.0,0.8866491113137811,2.863766263749189,0.0014957518510113484,1.0,1.0,-5.197564575372553,351933.187636158,1545786.8009168834,4.392273463322751,1545786.8009168834,4.392273463322751,0.762523008326154,0.09178382391823955,3.6287852090712733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852090712733,1.278694554457889,1.2789930534989389,2.8378827425363684,6013.132994840152,14750.27784560834,6484.532002493054,0.0004160355087884286,25708.519448872667,2621.5394093673854,19382.700100333346,1976.485354359883,0.7539407369949999,0.7539407369949999,32739.75389098106,32395.05729023726,1.013318152510068,0.8,4333.523111813658,4287.898129693729,1.013318152510068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294972885547,4.802469594278024,-1.053982542022883,5.8564521363009066,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999837857203391,0.00023343208933296556,198.92222154985095,0.0,0.0,0.0,0.0141343227442415,8.005753799703015e-05,0.00015337076640275712,0.0005565495686262504,0.09178382391851414,0.09178382391851414,0.09178382391851414,0.09178371933456188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6403433184,589.7534551074757,0.0,0.09178382391851414,0.09178382391823955,0.09178382391823955,0.375,0.375,0.5,6.009612377762894,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,25939.328981035593,19779.335168581052,0.762523008326154,0.7968688764046906,3.8782919874413566,0.7959087144363236,0.5140446213550444,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953350472786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915076217764,261.36915076217764,-11.780849237822338,244.97190436262545,277.7663971617298,119599.1917596119,119599.18592833323,0.005831278643911458,0.0,nan,277.7663971617298,4.616397161729822,271.2074986019089,-1.9425013980910535,264.64860004208805,-8.501399957911929,258.0897014822672,-15.060298517732804,251.53080292244633,-21.61919707755365,244.97190436262545,-28.178095637374525,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654059482,4.129865405948237,277.2798654059482,277.2798654059482,79990.13890568678,79990.13914333524,-0.00023764846264384687,0.0,8575.796259387458,8575.796259387458,0.9047748913575514,3646.92913511663,277.2798654059482,4.129865405948237,1.0,0.002,0.26269197691434815,0.004562361654555611,0.0004068666197394896,0.001593133380268963,0.20343330986974478,0.20343330986974478,0.0,8.452440136696993e-15,0.9999988554561969,0.9999988554561969,0.0,0.09178371886763266,1.0505060688737809e-07,0.0,0.0,0.0,1601652.1386159922,267.9524354246274,0.0,1.0,1279917.8268352582,2616.79805195505,,,,,,,,,,,,,,,,,,,2.0,14750.27784560834,1450.0,0.375,6.1796691888313084,3.5
