time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1790.0,-30.00001125414239,4.802469017517934,34.89835811295242,28.371873206365876,6.438313224038604,-26.356178806324287,-39.86625740127636,2.794480776220462,-5.197564580164965,-5.197564580170106,39.79671432339468,37569.011950757806,20600.069211237358,20600.069211237358,58169.081161995164,80000.22141264258,79990.13911355718,20600.069211237358,100590.20832479454,100590.20832479454,100590.20832479454,126529.53726341928,123829.85750184173,2699.6797615775386,0.0,93290.69513564288,50859.485673757794,47145.78829098342,25939.328938624734,73085.11722960815,19779.33512820346,1450.0,0.0,0.8866491116909307,2.8637662632428706,0.0014957518510113484,1.0,1.0,-5.197564580164965,351933.1875703073,1545786.7961664477,4.392273450646478,1545786.7961664477,4.392273450646478,0.7625230080162642,0.0917838233625982,3.6287852091102266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852091102266,1.2786945544390713,1.2789930534801168,2.8378827426085946,6013.132994993191,14750.277842653551,6484.532001127525,0.00041603550858869165,25708.519452028308,2621.539409689171,19382.70009625169,1976.48535394367,0.7539407367436893,0.7539407367436893,32739.75389126221,32395.05729023726,1.0133181525209454,0.8,4333.523111850872,4287.898129693729,1.0133181525209454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294592699947,4.802469017517934,-1.0539827838288627,5.856451801346797,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999837742505382,0.00023343209201042857,198.92222145969345,0.0,0.0,0.0,0.0141343227442415,8.005753799703015e-05,0.00015337076640275712,0.0005565495686322247,0.09178382336276779,0.09178382336276779,0.09178382336276779,0.09178371935737598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6549675628,589.7534502797668,0.0,0.09178382336276779,0.0917838233625982,0.0917838233625982,0.375,0.375,0.5,6.009609257598612,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25939.328938624734,19779.33512820346,0.7625230080162642,0.7968688893031582,3.8782919504938285,0.7959087070935118,0.5140446287132436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953343790156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508026813,261.3691508026813,-11.780849197318673,244.97190447301475,277.7663971323479,119599.1915562081,119599.18536012074,0.00619608738414436,0.0,nan,277.7663971323479,4.616397132347913,271.2074986004813,-1.942501399518676,264.64860006861466,-8.501399931385322,258.089701536748,-15.060298463251968,251.5308030048814,-21.619196995118585,244.97190447301475,-28.17809552698523,1.0,1.0,25762.5980482374,25762.5980482374,277.27986539765806,4.1298653976580795,277.27986539765806,277.27986539765806,79990.13893368753,79990.13911355718,-0.00017986964667215943,0.0,8575.796259387458,8575.796259387458,0.9047748913551477,3646.9291351557777,277.27986539765806,4.1298653976580795,1.0,0.002,0.2626920813838514,0.004562361190375526,0.00040686678154151323,0.00159313321846335,0.20343339077075662,0.20343339077075662,0.0,4.863297264900979e-15,0.9999988617872966,0.9999988617872966,0.0,0.09178371889308448,1.0446951371995666e-07,0.0,0.0,0.0,1601652.1386104652,267.952435419835,0.0,1.0,1279917.8268517375,2616.798051887669,,,,,,,,,,,,,,,,,,,2.0,14750.277842653551,1450.0,0.375,6.1796691888313084,3.5
1791.0,-30.000011145807047,4.802468450468894,34.89835804320685,28.371873206365876,6.438313226571302,-26.356178708569217,-39.86625740127636,2.79448078933343,-5.197564581529605,-5.197564581526652,39.796714214864835,37569.01232425167,20600.068045910823,20600.068045910823,58169.0803701625,80000.2214338357,79990.13909463184,20600.068045910823,100590.20714054267,100590.20714054267,100590.20714054267,126529.53603873796,123829.8576779323,2699.6783608056558,0.0,93290.69512950779,50859.48601992345,47145.78789953815,25939.328898195297,73085.11679773344,19779.335089503136,1450.0,0.0,0.8866491120778168,2.863766263098781,0.0014957518510113484,1.0,1.0,-5.197564581529605,351933.18755156593,1545786.7915077594,4.392273437642955,1545786.7915077594,4.392273437642955,0.7625230077127887,0.09178382281041132,3.6287852121852002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852121852002,1.2786945543783073,1.2789930534193386,2.8378827451482276,6013.133000374368,14750.277838655937,6484.531996718055,0.00041603550711389985,25708.519428552656,2621.539407295321,19382.700083071486,1976.4853525996632,0.7539407369194694,0.7539407369194694,32739.75391345672,32395.05729023726,1.0133181533796147,0.8,4333.523114788597,4287.898129693729,1.0133181533796147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294216668746,4.802468450468894,-1.0539830195839333,5.856451470052828,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999837629751123,0.00023343209464251756,198.92222137106378,0.0,0.0,0.0,0.0141343227442415,8.005753799703015e-05,0.00015337076640275712,0.0005565495691038358,0.0917838228106834,0.0917838228106834,0.0917838228106834,0.09178371939280737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6695162841,589.7534454770665,0.0,0.0917838228106834,0.09178382281041132,0.09178382281041132,0.375,0.375,0.5,6.009606155067365,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25939.328898195297,19779.335089503136,0.7625230077127887,0.7968689038415605,3.878291912430537,0.7959087009623069,0.5140446368612328,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953337211545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915084589964,261.36915084589964,-11.780849154100338,244.97190458206876,277.7663971097305,119599.19151791943,119599.18490656365,0.006611355778684377,0.0,nan,277.7663971097305,4.616397109730542,271.20749860419824,-1.9425013958017416,264.64860009866584,-8.501399901334139,258.0897015931335,-15.06029840686648,251.53080308760113,-21.61919691239885,244.97190458206876,-28.178095417931218,1.0,1.0,25762.5980482374,25762.5980482374,277.27986539409466,4.129865394094679,277.27986539409466,277.27986539409466,79990.13899645249,79990.13909463184,-9.817935642786324e-05,0.0,8575.796259387458,8575.796259387458,0.904774891165399,3646.929138246126,277.27986539409466,4.129865394094679,1.0,0.002,0.2626921852623828,0.004562360729401,0.0004068669424311054,0.0015931330575755783,0.2034334712155527,0.2034334712155527,0.0,6.6834558720696435e-15,0.9999988682260508,0.9999988682260508,0.0,0.0917837189318717,1.0387853961716097e-07,0.0,0.0,0.0,1601652.1386088906,267.9524354184704,0.0,1.0,1279917.8268564278,2616.7980518685004,,,,,,,,,,,,,,,,,,,2.0,14750.277838655937,1450.0,0.375,6.1796691888313084,3.5
1792.0,-30.00001103913263,4.802467892980229,34.89835797457738,28.371873206365876,6.438313221317811,-26.356178613087554,-39.86625736635176,2.794480795272791,-5.197564582113955,-5.197564582100098,39.79671410755542,37569.01265643735,20600.06689866547,20600.06689866547,58169.07955510282,80000.22150248833,79990.13906686999,20600.06689866547,100590.20596553545,100590.20596553545,100590.20596553545,126529.53482400702,123829.85785600777,2699.6769679992417,0.0,93290.69515568747,50859.48630963679,47145.78760672297,25939.328858471556,73085.11646519453,19779.3350514328,1450.0,0.0,0.8866491124643681,2.8637662630370126,0.0014957518510113484,1.0,1.0,-5.197564582113955,351933.187543532,1545786.7869000619,4.392273424650687,1545786.7869000619,4.392273424650687,0.7625230074128555,0.09178382226196972,3.628785211735231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785211735231,1.2786945543507848,1.2789930533918097,2.837882744857412,6013.132999758165,14750.277833381324,6484.531994720827,0.0004160355069644023,25708.519438954958,2621.5394083560604,19382.70007710164,1976.4853519909082,0.7539407363821936,0.7539407363821936,32739.753910208936,32395.05729023726,1.0133181532539632,0.8,4333.523114358712,4287.898129693729,1.0133181532539632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647293846472037,4.802467892980229,-1.0539832509189804,5.85645114389921,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999837518725488,0.0002334320972342543,198.9222212837929,0.0,0.0,0.0,0.0141343227442415,8.00575383130745e-05,0.00015337076608671276,0.0005565495678879665,0.09178382226219355,0.09178382226219355,0.09178382226219355,0.09178371943084254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6839854486,589.7534407006599,0.0,0.09178382226219355,0.09178382226196972,0.09178382226196972,0.375,0.375,0.5,6.00960307013062,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25939.328858471556,19779.3350514328,0.7625230074128555,0.7968689158367146,3.8782918767884254,0.7959086934315114,0.5140446437453365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953330744418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915089048017,261.36915089048017,-11.780849109519806,244.9719046896726,277.7663970912878,119599.19123990719,119599.18442016757,0.006819739654977557,0.0,nan,277.7663970912878,4.6163970912878085,271.20749861096476,-1.9425013890352147,264.6486001306417,-8.501399869358295,258.08970165031866,-15.060298349681318,251.53080316999564,-21.61919683000434,244.9719046896726,-28.178095310327365,1.0,1.0,25762.5980482374,25762.5980482374,277.279865390284,4.12986539028401,277.279865390284,277.279865390284,79990.13900156242,79990.13906686999,-6.530756945721805e-05,0.0,8575.796259387458,8575.796259387458,0.9047748911931655,3646.929137793907,277.279865390284,4.12986539028401,1.0,0.002,0.262692288551695,0.004562360271164428,0.0004068671024087506,0.0015931328975980837,0.20343355120437528,0.20343355120437528,0.0,6.834376814479626e-15,0.9999988746456981,0.9999988746456981,0.0,0.0917837189726505,1.0328931922332538e-07,0.0,0.0,0.0,1601652.1386082158,267.952435417886,0.0,1.0,1279917.8268584425,2616.7980518602762,,,,,,,,,,,,,,,,,,,2.0,14750.277833381324,1450.0,0.375,6.1796691888313084,3.5
1793.0,-30.000010934319043,4.802467344953085,34.898357907060586,28.371873206365876,6.438313230328529,-26.356178517854296,-39.86625736635176,2.7944808138637054,-5.197564579025595,-5.197564578970371,39.796714002379176,37569.01302860187,20600.065763282317,20600.065763282317,58169.07879188418,80000.22151868601,79990.13905221202,20600.065763282317,100590.20481549433,100590.20481549433,100590.20481549433,126529.53363630672,123829.85805301362,2699.6755832930894,0.0,93290.69515179048,50859.48666170614,47145.78721120482,25939.32882081238,73085.1160320172,19779.335015107536,1450.0,0.0,0.886649112861879,2.863766263363264,0.0014957518510113484,1.0,1.0,-5.197564579025595,351933.18758596526,1545786.782384392,4.392273411290059,1545786.782384392,4.392273411290059,0.7625230071195064,0.09178382171702422,3.628785215789258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785215789258,1.278694554264637,1.2789930533056417,2.8378827482190476,6013.133006881068,14750.27782713944,6484.531988469317,0.00041603550495948214,25708.519409159857,2621.5394053178056,19382.70005841546,1976.485350085448,0.7539407365291316,0.7539407365291316,32739.753939470047,32395.05729023726,1.013318154386028,0.8,4333.523118231792,4287.898129693729,1.013318154386028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647293480103058,4.802467344953085,-1.053983476164845,5.85645082111793,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999837409636569,0.00023343209978078124,198.92222119804438,0.0,0.0,0.0,0.0141343227442415,8.00575383130745e-05,0.00015337076608671276,0.0005565495685097359,0.09178382171727523,0.09178382171727523,0.09178382171727523,0.09178371948244823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6983780134,589.7534359496199,0.0,0.09178382171727523,0.09178382171702422,0.09178382171702422,0.375,0.375,0.5,6.009600003093835,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,25939.32882081238,19779.335015107536,0.7625230071195064,0.7968689304157615,3.87829183927272,0.7959086877060085,0.5140446518842988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953324376436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915093730283,261.36915093730283,-11.780849062697143,244.97190479589818,277.7663970787075,119599.19123056848,119599.1840678399,0.007162728556886173,0.0,nan,277.7663970787075,4.616397078707507,271.20749862214564,-1.9425013778543416,264.64860016558373,-8.501399834416247,258.0897017090219,-15.060298290978096,251.53080325246006,-21.619196747539917,244.97190479589818,-28.178095204101794,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653917045,4.129865391704527,277.2798653917045,277.2798653917045,79990.1390641223,79990.13905221202,1.191027695313096e-05,0.0,8575.796259387458,8575.796259387458,0.9047748909430019,3646.9291418682046,277.2798653917045,4.129865391704527,1.0,0.002,0.2626923912410678,0.004562359816202313,0.0004068672614602824,0.0015931327385481327,0.2034336307301412,0.2034336307301412,0.0,8.415143581963491e-15,0.9999988811820921,0.9999988811820921,0.0,0.09178371902764083,1.0268938339018677e-07,0.0,0.0,0.0,1601652.1386117795,267.9524354209744,0.0,1.0,1279917.826847818,2616.7980519036937,,,,,,,,,,,,,,,,,,,2.0,14750.27782713944,1450.0,0.375,6.1796691888313084,3.5
1794.0,-30.00001083119034,4.8024668062478195,34.89835784062534,28.371873206365876,6.4383132333281194,-26.356178424738495,-39.866257331427164,2.794480826876219,-5.1975645746194346,-5.197564574653313,39.79671389853088,37569.01336557995,20600.06464465633,20600.06464465633,58169.07801023628,80000.22157503835,79990.13903228004,20600.06464465633,100590.20367693638,100590.20367693638,100590.20367693638,126529.53246104543,123829.85825435349,2699.6742066919323,0.0,93290.69517578631,50859.48696632773,47145.78689939843,25939.32878410905,73085.11568350748,19779.334979612537,1450.0,0.0,0.8866491132612337,2.863766263828761,0.0014957518510113484,1.0,1.0,-5.1975645746194346,351933.1876465067,1545786.7779264476,4.3922733978674575,1545786.7779264476,4.3922733978674575,0.7625230068300669,0.09178382117575211,3.6287852169263126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852169263126,1.2786945542043384,1.278993053245329,2.8378827492421026,6013.133009048798,14750.277819573894,6484.531984093623,0.000416035504034633,25708.519407716907,2621.5394051706658,19382.700045336212,1976.4853487517362,0.7539407360626968,0.7539407360626968,32739.75394767706,32395.05729023726,1.0133181547035441,0.8,4333.523119318095,4287.898129693729,1.0133181547035441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647293119141336,4.8024668062478195,-1.0539836968527716,5.856450503100591,3.5,3.5,1.0,0.6,0.00023342830439978727,0.999983730230126,0.00023343210228637267,198.92222111367425,0.0,0.0,0.0,0.0141343227442415,8.005753862911914e-05,0.00015337076577066813,0.0005565495675372686,0.09178382117595227,0.09178382117595227,0.09178382117595227,0.09178371953870765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.712690009,589.7534312252134,0.0,0.09178382117595227,0.09178382117575211,0.09178382117575211,0.375,0.375,0.5,6.00959695396795,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,25939.32878410905,19779.334979612537,0.7625230068300669,0.7968689428335605,3.8782918038081395,0.7959086808063002,0.5140446589463064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953318119541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509852603,261.3691509852603,-11.780849014739658,244.97190490065043,277.76639706987015,119599.1910261972,119599.18368986773,0.00733632945211115,0.0,nan,277.76639706987015,4.616397069870175,271.20749863602623,-1.9425013639737472,264.64860020218225,-8.501399797817726,258.08970176833833,-15.060298231661648,251.53080333449438,-21.619196665505598,244.97190490065043,-28.178095099349548,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653936973,4.129865393697344,277.2798653936973,277.2798653936973,79990.13907640781,79990.13903228004,4.412776615936309e-05,0.0,8575.796259387458,8575.796259387458,0.9047748908728372,3646.9291430109442,277.2798653936973,4.129865393697344,1.0,0.002,0.26269249333056,0.0045623593640932505,0.00040686741958380725,0.001593132580416984,0.20343370979190362,0.20343370979190362,0.0,7.91033905045424e-16,0.9999988877178317,0.9999988877178317,0.0,0.09178371908624448,1.020895076284195e-07,0.0,0.0,0.0,1601652.1386168601,267.95243542538054,0.0,1.0,1279917.8268326707,2616.7980519656403,,,,,,,,,,,,,,,,,,,2.0,14750.277819573894,1450.0,0.375,6.1796691888313084,3.5
1795.0,-30.000010729789654,4.8024662767443145,34.89835777525554,28.371873206365876,6.43831324199774,-26.35617833261091,-39.866257331427164,2.794480844818955,-5.197564568144401,-5.1975645681317015,39.79671379638158,37569.01371118204,20600.06354044459,20600.06354044459,58169.07725162663,80000.2216176283,79990.1390159588,20600.06354044459,100590.2025564034,100590.2025564034,100590.2025564034,126529.5313051456,123829.85846688303,2699.6728382625697,0.0,93290.69519380725,50859.487287360986,47145.786562718065,25939.328748742202,73085.11531146026,19779.334945269424,1450.0,0.0,0.8866491136650266,2.863766264512812,0.0014957518510113484,1.0,1.0,-5.197564568144401,351933.1877354748,1545786.7735408624,4.3922733842956845,1545786.7735408624,4.3922733842956845,0.7625230065457467,0.09178382063812023,3.6287852194529266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852194529266,1.2786945541211938,1.2789930531621652,2.837882751402563,6013.133013626554,14750.27781094412,6484.5319780600585,0.0004160355024896121,25708.519394782943,2621.5394038517684,19382.700027301486,1976.4853469127058,0.7539407357404969,0.7539407357404969,32739.753965913627,32395.05729023726,1.013318155409087,0.8,4333.523121731936,4287.898129693729,1.013318155409087,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292762830847,4.8024662767443145,-1.0539839124368058,5.85645018918112,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999837196764552,0.00023343210474997836,198.92222103071785,0.0,0.0,0.0,0.0141343227442415,8.005753862911914e-05,0.00015337076577066813,0.0005565495679247773,0.09178382063836389,0.09178382063836389,0.09178382063836389,0.09178371960243112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7269225282,589.7534265270968,0.0,0.09178382063836389,0.09178382063812023,0.09178382063812023,0.375,0.375,0.5,6.009593922898863,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25939.328748742202,19779.334945269424,0.7625230065457467,0.7968689558547073,3.878291768168866,0.7959086744781438,0.5140446662918646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953311963223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915103450457,261.36915103450457,-11.780848965495409,244.9719050039503,277.7663970650589,119599.19090353312,119599.18337034783,0.007533185292406092,0.0,nan,277.7663970650589,4.616397065058948,271.2074986528372,-1.9425013471627608,264.64860024061545,-8.501399759384526,258.08970182839374,-15.060298171606235,251.53080341617203,-21.619196583827943,244.9719050039503,-28.17809499604968,1.0,1.0,25762.5980482374,25762.5980482374,277.27986539831574,4.129865398315758,277.27986539831574,277.27986539831574,79990.13910307956,79990.1390159588,8.71207594173029e-05,0.0,8575.796259387458,8575.796259387458,0.9047748907169264,3646.929145550191,277.27986539831574,4.129865398315758,1.0,0.002,0.262692594815089,0.004562358915055357,0.00040686757677208646,0.0015931324232366722,0.20343378838604323,0.20343378838604323,0.0,8.758618830206899e-15,0.9999988943090854,0.9999988943090854,0.0,0.09178371915358363,1.0148453658726324e-07,0.0,0.0,0.0,1601652.13862433,267.9524354318556,0.0,1.0,1279917.8268103998,2616.798052056674,,,,,,,,,,,,,,,,,,,2.0,14750.27781094412,1450.0,0.375,6.1796691888313084,3.5
1796.0,-30.00001063010975,4.8024657563255095,34.89835771093334,28.371873206365876,6.438313253714108,-26.35617824172739,-39.866257331427164,2.794480865331668,-5.1975645593519175,-5.197564559344464,39.79671369584824,37569.014055338645,20600.06245028014,20600.06245028014,58169.07650561878,80000.22165897932,79990.13900239815,20600.06245028014,100590.20145267829,100590.20145267829,100590.20145267829,126529.53016745424,123829.8586893965,2699.6714780577427,0.0,93290.69521379672,50859.48761015571,47145.78622626779,25939.328714775955,73085.11494104375,19779.33491212131,1450.0,0.0,0.8866491140747733,2.8637662654416616,0.0014957518510113484,1.0,1.0,-5.1975645593519175,351933.1878562811,1545786.7692246945,4.392273370523802,1545786.7692246945,4.392273370523802,0.7625230062663227,0.09178382010407153,3.6287852223804062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852223804062,1.2786945540261405,1.2789930530670897,2.8378827539029485,6013.133018924571,14750.277801151571,6484.531971162304,0.00041603550071232987,25708.519379551482,2621.5394022985915,19382.700006683637,1976.4853448102704,0.7539407353851971,0.7539407353851971,32739.753987043565,32395.05729023726,1.0133181562265696,0.8,4333.523124528752,4287.898129693729,1.0133181562265696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292411053184,4.8024657563255095,-1.0539841229296831,5.856449879255193,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999837093018773,0.00023343210717177734,198.92222094916926,0.0,0.0,0.0,0.0141343227442415,8.005753862911914e-05,0.00015337076577066813,0.0005565495683737671,0.09178382010429142,0.09178382010429142,0.09178382010429142,0.0917837196746167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.74107456784,589.7534218556,0.0,0.09178382010429142,0.09178382010407153,0.09178382010407153,0.375,0.375,0.5,6.009590910010531,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25939.328714775955,19779.33491212131,0.7625230062663227,0.7968689688413056,3.8782917328139646,0.7959086683046551,0.5140446736061753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495330591006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510849223,261.3691510849223,-11.780848915077684,244.97190510579233,277.76639706405234,119599.1908010542,119599.18308836316,0.007712691027089916,0.0,nan,277.76639706405234,4.616397064052364,271.20749867240033,-1.9425013275996434,264.6486002807483,-8.501399719251651,258.0897018890963,-15.060298110903659,251.53080349744434,-21.61919650255564,244.97190510579233,-28.178094894207646,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654055217,4.129865405521741,277.2798654055217,277.2798654055217,79990.13912786263,79990.13900239815,0.00012546447396744043,0.0,8575.796259387458,8575.796259387458,0.9047748905362792,3646.9291484923083,277.2798654055217,4.129865405521741,1.0,0.002,0.26269269569054,0.00456235846907139,0.00040686773301895596,0.0015931322669865819,0.20343386650947798,0.20343386650947798,0.0,5.5376710161869624e-15,0.9999989009450201,0.9999989009450201,0.0,0.09178371922860697,1.0087546456090282e-07,0.0,0.0,0.0,1601652.1386344715,267.95243544064806,0.0,1.0,1279917.8267801658,2616.798052180281,,,,,,,,,,,,,,,,,,,2.0,14750.277801151571,1450.0,0.375,6.1796691888313084,3.5
1797.0,-30.000010532159354,4.802465244877638,34.89835764764472,28.371873206365876,6.4383132693869305,-26.35617815200475,-39.866257331427164,2.7944808892323025,-5.197564548208277,-5.197564548213545,39.796713597006026,37569.01440124215,20600.061373767832,20600.061373767832,58169.07577500999,80000.2216952694,79990.13899342564,20600.061373767832,100590.20036719348,100590.20036719348,100590.20036719348,126529.5290494358,123829.85892328837,2699.670126147437,0.0,93290.69523342341,50859.487939396175,47145.78588225248,25939.32868224232,73085.1145644948,19779.33488019841,1450.0,0.0,0.8866491144904286,2.8637662666189727,0.0014957518510113484,1.0,1.0,-5.197564548208277,351933.18800940306,1545786.7649805727,4.392273356553324,1545786.7649805727,4.392273356553324,0.7625230059920189,0.09178381957363486,3.62878522602458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878522602458,1.2786945539153876,1.2789930529563107,2.8378827569986664,6013.133025484026,14750.27779017995,6484.5319631252805,0.000416035498575893,25708.519359142556,2621.5394002174603,19382.699982660437,1976.4853423605857,0.7539407350492743,0.7539407350492743,32739.75401334644,32395.05729023726,1.013318157244185,0.8,4333.523128010273,4287.898129693729,1.013318157244185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292063680833,4.802465244877638,-1.0539843283328327,5.856449573210471,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999836991072985,0.00023343210955155817,198.92222086903556,0.0,0.0,0.0,0.0141343227442415,8.005753862911914e-05,0.00015337076577066813,0.0005565495689326768,0.0917838195738275,0.0917838195738275,0.0917838195738275,0.09178371975537712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7551457479,589.7534172108493,0.0,0.0917838195738275,0.09178381957363486,0.09178381957363486,0.375,0.375,0.5,6.009587915455873,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25939.32868224232,19779.33488019841,0.7625230059920189,0.7968689819928233,3.8782916975760706,0.7959086624086499,0.514044680987521,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953299959625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691511365026,261.3691511365026,-11.780848863497397,244.9719052061788,277.7663970668264,119599.1907400255,119599.18284949558,0.007890529931665514,0.0,nan,277.7663970668264,4.616397066826437,271.2074986946969,-1.9425013053030966,264.64860032256735,-8.50139967743263,258.0897019504378,-15.060298049562164,251.5308035783083,-21.61919642169167,244.9719052061788,-28.178094793821174,1.0,1.0,25762.5980482374,25762.5980482374,277.27986541560637,4.129865415606389,277.27986541560637,277.27986541560637,79990.13915503531,79990.13899342564,0.00016160967061296105,0.0,8575.796259387458,8575.796259387458,0.9047748903114067,3646.929152154703,277.27986541560637,4.129865415606389,1.0,0.002,0.26269279595175027,0.004562358026207934,0.0004068678883164483,0.0015931321116879151,0.20343394415822413,0.20343394415822413,0.0,4.363263222950664e-15,0.9999989076372303,0.9999989076372303,0.0,0.0917837193124075,1.0026122736158614e-07,0.0,0.0,0.0,1601652.138647327,267.9524354517917,0.0,1.0,1279917.826741836,2616.7980523369633,,,,,,,,,,,,,,,,,,,2.0,14750.27779017995,1450.0,0.375,6.1796691888313084,3.5
1798.0,-30.000010435912646,4.802464742283928,34.898357585373184,28.371873241290473,6.438313287156596,-26.356178063605725,-39.86625729650257,2.7944809148496677,-5.197564535028334,-5.197564535030546,39.796713499755164,37569.01474197809,20600.06031126781,20600.06031126781,58169.075053245906,80000.22173509258,79990.13898715668,20600.06031126781,100590.19929842449,100590.19929842449,100590.19929842449,126529.52794943325,123829.85916684964,2699.668782583617,0.0,93290.69525808386,50859.48826496937,47145.78554790498,25939.32865100876,73085.11419891374,19779.33484939114,1450.0,0.0,0.8866491149106415,2.8637662680113576,0.0014957518510113484,1.0,1.0,-5.197564535028334,351933.1881904965,1545786.7608054006,4.392273342429665,1545786.7608054006,4.392273342429665,0.7625230057225069,0.09178381904682398,3.628785229699881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785229699881,1.2786945537966798,1.2789930528375753,2.837882760136382,6013.1330321324685,14750.277777986792,6484.531954510997,0.0004160354963508948,25708.519339900275,2621.5393982552937,19382.699956911765,1976.4853397349518,0.7539407346120212,0.7539407346120212,32739.754039873984,32395.05729023726,1.0133181582704924,0.8,4333.523131521531,4287.898129693729,1.0133181582704924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647291720830013,4.802464742283928,-1.0539845288654144,5.8564492711493426,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999836890900425,0.0002334321118899455,198.92222079029563,0.0,0.0,0.0,0.0141343227442415,8.00575389451635e-05,0.00015337076545462376,0.0005565495683495035,0.09178381904704694,0.09178381904704694,0.09178381904704694,0.09178371984350246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.769135012,589.7534125931903,0.0,0.09178381904704694,0.09178381904682398,0.09178381904682398,0.375,0.375,0.5,6.009584939352868,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25939.32865100876,19779.33484939114,0.7625230057225069,0.7968689948713251,3.8782916628201987,0.7959086565142217,0.5140446882210178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495329411243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691511890698,261.3691511890698,-11.780848810930195,244.97190530509914,277.76639707304037,119599.19067906258,119599.18263756267,0.008041499876281872,0.0,nan,277.76639707304037,4.616397073040389,271.20749871945213,-1.9425012805478445,264.64860036586384,-8.501399634136135,258.08970201227567,-15.060297987724311,251.5308036586874,-21.619196341312573,244.97190530509914,-28.178094694900835,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654280584,4.129865428058395,277.2798654280584,277.2798654280584,79990.13929015196,79990.13898715668,0.0003029952786164358,0.0,8575.796259387458,8575.796259387458,0.9047748900846133,3646.9291558483806,277.2798654280584,4.129865428058395,1.0,0.002,0.26269289559481945,0.00456235758643195,0.00040686804265825644,0.0015931319573477252,0.20343402132912822,0.20343402132912822,0.0,5.981760226037025e-15,0.9999989143720718,0.9999989143720718,0.0,0.09178371940374666,9.964307731603304e-08,0.0,0.0,0.0,1601652.1386625296,267.95243546497164,0.0,1.0,1279917.826696512,2616.798052522262,,,,,,,,,,,,,,,,,,,2.0,14750.277777986792,1450.0,0.375,6.1796691888313084,3.5
1799.0,-30.00001034127225,4.802464248414846,34.8983575240933,28.37187327621507,6.438313302977449,-26.356177976847306,-39.866253489721544,2.7944809385524425,-5.197564520684182,-5.197564520668672,39.796713403805455,37569.00092802732,20600.059264312044,20600.059264312044,58169.06019233937,80000.22179604197,79990.13897736276,20600.059264312044,100590.1982416748,100590.1982416748,100590.1982416748,126529.52686233139,123829.85941496055,2699.6674473708354,0.0,93290.695298612,50859.47443059716,47145.800964460934,25939.32862065658,73085.12958511751,19779.33481935539,1450.0,0.0,0.886649115332089,2.863766269526782,0.0014957518510113484,1.0,1.0,-5.197564520684182,351933.1883875926,1545786.756685911,4.392273328264507,1545786.756685911,4.392273328264507,0.7625230054568287,0.09178381852371682,3.6287852319734992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852319734992,1.2786945536868437,1.2789930527277136,2.8378827621582254,6013.133036416512,14750.277764586397,6484.531946540512,0.00041603549460929106,25708.5193349611,2621.5393977516383,19382.699933087453,1976.4853373055482,0.7539407338301609,0.7539407338301609,32739.754056284473,32395.05729023726,1.0133181589053877,0.8,4333.523133693668,4287.898129693729,1.0133181589053877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647291382995058,4.802464248414846,-1.0539847250924872,5.856448973507333,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999836792399769,0.00023343211418930463,198.92222071286983,0.0,0.0,0.0,0.0141343227442415,8.00575733940164e-05,0.00015337073100577087,0.0005565494436907214,0.09178381852393602,0.09178381852393602,0.09178381852393602,0.09178371993569905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7830409017,589.7534080030885,0.0,0.09178381852393602,0.09178381852371682,0.09178381852371682,0.375,0.375,0.5,6.0095819817106415,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,25939.32862065658,19779.33481935539,0.7625230054568287,0.7968684412923068,3.8782916293462497,0.7959082856190826,0.5140443909902785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953288366934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691512421212,261.3691512421212,-11.7808487578788,244.9719054025248,277.76639708171757,119599.190532334,119599.18241675253,0.008115581464917636,0.0,nan,277.76639708171757,4.616397081717594,271.20749874587904,-1.9425012541209412,264.64860041004044,-8.501399589959533,258.0897020742019,-15.060297925798068,251.53080373836335,-21.61919626163663,244.9719054025248,-28.178094597475166,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654412782,4.129865441278241,277.2798654412782,277.2798654412782,79990.13939948434,79990.13897736276,0.0004221215785946697,0.0,8575.796259387458,8575.796259387458,0.9047748899443142,3646.929158133367,277.2798654412782,4.129865441278241,1.0,0.002,0.2626929946195977,0.004562357149589132,0.00040686819604341426,0.001593131803963318,0.20343409802170712,0.20343409802170712,0.0,6.732461810265988e-15,0.9999989211084841,0.9999989211084841,0.0,0.09178371949893373,9.902478310254219e-08,0.0,0.0,0.0,1601652.1386790753,267.9524354793158,0.0,1.0,1279917.8266471783,2616.7980527239365,,,,,,,,,,,,,,,,,,,2.0,14750.277764586397,1450.0,0.375,6.1796691888313084,3.5
1800.0,-30.00001014765642,4.802463763158116,34.89835746379082,28.371873206365876,6.438313330158978,-26.356177799874875,-39.866253489721544,2.794480982377455,-5.197564504247396,-5.197564504234728,39.79671330942829,37569.00163765514,20600.058230829258,20600.058230829258,58169.0598684844,80000.22181009354,79990.13897093391,20600.058230829258,100590.19720176316,100590.19720176316,100590.19720176316,126529.5257933715,123829.85967281192,2699.66612055959,0.0,93290.69528742584,50859.47511498765,47145.80019159799,25939.328591608344,73085.12878320634,19779.334790436955,1450.0,0.0,0.8866491157585135,2.8637662712632004,0.0014957518510113484,1.0,1.0,-5.197564504247396,351933.18861343194,1545786.7526338005,4.392273313932074,1545786.7526338005,4.392273313932074,0.7625230051958933,0.09178381800423986,3.6287852416574675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852416574675,1.2786945534837637,1.278993052524586,2.837882770182257,6013.133053418473,14750.277750111341,6484.531931803572,0.00041603548984720743,25708.519263271366,2621.5393904413195,19382.69988903775,1976.4853328137287,0.7539407342191413,0.7539407342191413,32739.754126181302,32395.05729023726,1.013318161609582,0.8,4333.523142945403,4287.898129693729,1.013318161609582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647291049507607,4.802463763158116,-1.0539849165374795,5.856448679695595,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999836590886384,0.00023343211889335105,198.92222055447178,0.0,0.0,0.0,0.0141343227442415,8.00575733940164e-05,0.00015337073100577087,0.0005565494451759586,0.09178381800443605,0.09178381800443605,0.09178381800443605,0.09178372003549366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7968641851,589.7534034403047,0.0,0.09178381800443605,0.09178381800423986,0.09178381800423986,0.375,0.375,0.5,6.009579042643021,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25939.328591608344,19779.334790436955,0.7625230051958933,0.796868469407174,3.8782915943887653,0.7959082899208165,0.5140444063401285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953282717333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691513055994,261.3691513055994,-11.78084869440056,244.97190551592655,277.7663970952722,119599.19110274744,119599.18139212292,0.009710624512786151,0.0,nan,277.7663970952722,4.616397095272248,271.20749877940307,-1.9425012205969097,264.64860046353397,-8.50139953646601,258.0897021476648,-15.060297852335168,251.53080383179568,-21.619196168204297,244.97190551592655,-28.178094484073426,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654569625,4.129865456962534,277.2798654569625,277.2798654569625,79990.13927788887,79990.13897093391,0.00030695495661348104,0.0,8575.796259387458,8575.796259387458,0.9047748893467416,3646.929167865755,277.2798654569625,4.129865456962534,1.0,0.002,0.2626930930221246,0.00456235671584597,0.0004068683484665696,0.001593131651538344,0.2034341742332848,0.2034341742332848,0.0,4.913604245704306e-15,0.999998927887935,0.999998927887935,0.0,0.0917837196017012,9.840253865546683e-08,0.0,0.0,0.0,1601652.1386980354,267.9524354957526,0.0,1.0,1279917.8265906558,2616.798052955015,,,,,,,,,,,,,,,,,,,2.0,14750.277750111341,1450.0,0.375,6.1796691888313084,3.5
1801.0,-30.0000099634762,4.802463285882233,34.89835740412464,28.37187226340177,6.438313335729945,-26.356177633555575,-39.86625345479695,2.794481005809327,-5.197564516554223,-5.197564516607055,39.796713207170114,37569.003141356385,20600.057273127928,20600.057273127928,58169.06041448431,80000.22022323988,79990.1387474893,20600.057273127928,100590.19602061722,100590.19602061722,100590.19602061722,126529.52457029115,123829.85976969221,2699.664800598944,0.0,93290.69396192022,50859.47688003661,47145.79675764845,25939.328549673926,73085.12530732238,19779.334750995495,1450.0,0.0,0.8866491160669301,2.8637662699630697,0.0014957518510113484,1.0,1.0,-5.197564516554223,351933.18844433693,1545786.7482429119,4.392273303565967,1545786.7482429119,4.392273303565967,0.7625230049080871,0.09178381748978942,3.6287853308021063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853308021063,1.2786945533751835,1.2789930524159805,2.837882840138586,6013.133201647539,14750.277900209829,6484.531923924205,0.0004160354636752523,25708.518266441308,2621.5392887929424,19382.6998654858,1976.485330412098,0.7539407625365584,0.7539407625365584,32739.75476960843,32395.05729023726,1.0133181865027283,0.8,4333.523228111172,4287.898129693729,1.0133181865027283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290740473558,4.802463285882233,-1.0539851215457494,5.856448407427982,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999836399193563,0.00023343212336815038,198.922220403793,0.0,0.0,0.0,0.0141343227442415,8.005757371006063e-05,0.00015337073068972664,0.0005565494577012805,0.09178381748993611,0.09178381748993611,0.09178381748993611,0.09178372002575098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8105755217,589.7533989140351,0.0,0.09178381748993611,0.09178381748978942,0.09178381748978942,0.375,0.375,0.5,6.009576118710263,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,25939.328549673926,19779.334750995495,0.7625230049080871,0.7968685593432372,3.8782915025621363,0.7959083352444682,0.5140444513624218,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953271159345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691513747862,261.3691513747862,-11.780848625213764,244.97190564057337,277.766397108999,119599.19389122065,119599.1833073152,0.010583905486076167,0.0,nan,277.766397108999,4.616397108999024,271.2074988153139,-1.9425011846860798,264.64860052162874,-8.50139947837124,258.08970222794363,-15.060297772056344,251.5308039342585,-21.619196065741477,244.97190564057337,-28.17809435942661,1.0,1.0,25762.5980482374,25762.5980482374,277.27986541853494,4.129865418534962,277.27986541853494,277.27986541853494,79990.13777194335,79990.1387474893,-0.000975545946857892,0.0,8575.796259387458,8575.796259387458,0.9047748838458565,3646.929257456117,277.27986541853494,4.129865418534962,1.0,0.002,0.2626931909227056,0.004562356279556922,0.00040686850008808515,0.0015931314999136194,0.20343425004404259,0.20343425004404259,0.0,1.704365815147213e-15,0.999998933356691,0.999998933356691,0.0,0.09178371958919462,9.790059480098756e-08,0.0,0.0,0.0,1601652.1386838402,267.95243548344575,0.0,1.0,1279917.8266329765,2616.7980527819977,,,,,,,,,,,,,,,,,,,2.0,14750.277900209829,1450.0,0.375,6.1796691888313084,3.5
1802.0,-30.000009787670113,4.802462816137686,34.89835734488783,28.37187146013605,6.43831329200566,-26.356177479702573,-39.86625341987235,2.794480984038121,-5.197564547590446,-5.1975645476331005,39.79671310021823,37569.00436750158,20600.056369367816,20600.056369367816,58169.06073686939,80000.2189809706,79990.13838593401,20600.056369367816,100590.19475530183,100590.19475530183,100590.19475530183,126529.52325482114,123829.85976834413,2699.6634864769967,0.0,93290.69287627652,50859.478262807366,47145.79401496572,25939.328499519306,73085.12251448503,19779.33470486429,1450.0,0.0,0.8866491162967307,2.8637662666842356,0.0014957518510113484,1.0,1.0,-5.197564547590446,351933.1880178913,1545786.7436515964,4.392273295842201,1545786.7436515964,4.392273295842201,0.7625230046040256,0.09178381697957791,3.628785395429062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785395429062,1.2786945534760685,1.278993052516889,2.837882890456041,6013.133308264188,14750.278037927052,6484.5319312451575,0.0004160354465032097,25708.517509409223,2621.5392115971536,19382.699887368613,1976.485332643524,0.7539407855888468,0.7539407855888468,32739.755236072102,32395.05729023726,1.0133182045494473,0.8,4333.523289853576,4287.898129693729,1.0133182045494473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290448845426,4.802462816137686,-1.053985334357784,5.85644815049547,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999836216216409,0.00023343212763949492,198.92222025996514,0.0,0.0,0.0,0.0141343227442415,8.005757402610567e-05,0.0001533707303736816,0.0005565494664663042,0.09178381697979801,0.09178381697979801,0.09178381697979801,0.09178371994445272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8242014238,589.7533944156994,0.0,0.09178381697979801,0.09178381697957791,0.09178381697957791,0.375,0.375,0.5,6.0095732076523545,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,25939.328499519306,19779.33470486429,0.7625230046040256,0.796868631708183,3.8782914273283016,0.795908370069991,0.5140444877827991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953260164618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369151443401,261.369151443401,-11.780848556598983,244.97190577252613,277.7663971142759,119599.1952569247,119599.18476051999,0.010496404715389512,0.0,nan,277.7663971142759,4.616397114275912,271.20749884592595,-1.942501154074023,264.648600577576,-8.501399422423958,258.089702309226,-15.06029769077395,251.5308040408761,-21.619195959123886,244.97190577252613,-28.17809422747385,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653453489,4.1298653453489464,277.2798653453489,277.2798653453489,79990.1364349512,79990.13838593401,-0.0019509828125592321,0.0,8575.796259387458,8575.796259387458,0.9047748798578941,3646.9293224062076,277.2798653453489,4.1298653453489464,1.0,0.002,0.26269328839531725,0.0045623558420782645,0.0004068686510309728,0.0015931313489742616,0.2034343255154864,0.2034343255154864,0.0,5.2345280887600154e-15,0.9999989380195478,0.9999989380195478,0.0,0.09178371950695845,9.747261946463578e-08,0.0,0.0,0.0,1601652.1386480397,267.95243545240953,0.0,1.0,1279917.8267397115,2616.7980523456504,,,,,,,,,,,,,,,,,,,2.0,14750.278037927052,1450.0,0.375,6.1796691888313084,3.5
1803.0,-30.0000096438152,4.802462353539391,34.89835728591279,28.371870901342504,6.4383131933660485,-26.356177360097057,-39.86625341987235,2.794480909648017,-5.197564593973652,-5.1975645939449295,39.79671298929268,37569.0052203384,20600.055511817696,20600.055511817696,58169.0607321561,80000.21809344343,79990.137907913,20600.055511817696,100590.1934197307,100590.1934197307,100590.1934197307,126529.5218622975,123829.859684953,2699.6621773444936,0.0,93290.69203953513,50859.47916643042,47145.79208122746,25939.32844256679,73085.12052379425,19779.334653194783,1450.0,0.0,0.8866491164626967,2.8637662617840918,0.0014957518510113484,1.0,1.0,-5.197564593973652,351933.18738057796,1545786.7388891748,4.3922732902639625,1545786.7388891748,4.3922732902639625,0.7625230042862877,0.09178381647281354,3.6287854334448233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854334448233,1.2786945538207835,1.2789930528616846,2.8378829194211295,6013.133369637735,14750.27816485741,6484.531956260136,0.0004160354392648725,25708.51700949809,2621.539160620405,19382.69996214006,1976.4853402680897,0.7539408031579209,0.7539408031579209,32739.755510461808,32395.05729023726,1.0133182151651379,0.8,4333.523326172545,4287.898129693729,1.0133182151651379,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290172128477,4.802462353539391,-1.0539855531607358,5.856447906700127,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999836066493828,0.0002334321311345583,198.92222014227673,0.0,0.0,0.0,0.0141343227442415,8.005757402610567e-05,0.0001533707303736816,0.0005565494722968093,0.09178381647304279,0.09178381647304279,0.09178381647304279,0.0917837198045835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8377544469,589.7533899411949,0.0,0.09178381647304279,0.09178381647281354,0.09178381647281354,0.375,0.375,0.5,6.009570307607487,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,25939.32844256679,19779.334653194783,0.7625230042862877,0.7968686824820077,3.878291368568151,0.795908391684434,0.5140445134534203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324966979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691515036509,261.3691515036509,-11.780848496349051,244.97190590443844,277.7663971028634,119599.19507412541,119599.18585735282,0.009216772590731457,0.0,nan,277.7663971028634,4.616397102863402,271.2074988631784,-1.9425011368215905,264.6486006234934,-8.501399376506583,258.0897023838084,-15.060297616191576,251.53080414412344,-21.61919585587654,244.97190590443844,-28.178094095561534,1.0,1.0,25762.5980482374,25762.5980482374,277.27986524329634,4.129865243296365,277.27986524329634,277.27986524329634,79990.13555846161,79990.137907913,-0.0023494513879995793,0.0,8575.796259387458,8575.796259387458,0.9047748775120398,3646.9293606120473,277.27986524329634,4.129865243296365,1.0,0.002,0.26269338550175353,0.004562355403676537,0.0004068688013937893,0.0015931311986145228,0.20343440069689464,0.20343440069689464,0.0,8.311927535142871e-15,0.9999989420090912,0.9999989420090912,0.0,0.09178371936637014,9.710644340049278e-08,0.0,0.0,0.0,1601652.1385945375,267.9524354060263,0.0,1.0,1279917.8268992247,2616.798051693539,,,,,,,,,,,,,,,,,,,2.0,14750.27816485741,1450.0,0.375,6.1796691888313084,3.5
