time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1804.0,-30.00000950323274,4.80246189807866,34.89835722727113,28.371870587021135,6.438313118720891,-26.356177241037358,-39.86625341987235,2.7944808565255945,-5.197564633599995,-5.197564633624984,39.79671288095507,37569.00587482702,20600.054655309505,20600.054655309505,58169.06053013652,80000.21761385171,79990.13747001579,20600.054655309505,100590.1921253253,100590.1921253253,100590.1921253253,126529.52051424254,123829.85964073798,2699.6608735045534,0.0,93290.69155462369,50859.47981559931,47145.790821138195,25939.32838891724,73085.11921005543,19779.334604260377,1450.0,0.0,0.8866491166537203,2.8637662575977685,0.0014957518510113484,1.0,1.0,-5.197564633599995,351933.1868361043,1545786.7342381317,4.392273283843522,1545786.7342381317,4.392273283843522,0.7625230039768969,0.0917838159679555,3.628785453426207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785453426207,1.2786945540669465,1.2789930531079052,2.8378829345011978,6013.13340159059,14750.278242028991,6484.5319741235,0.0004160354361122079,25708.516734308716,2621.539132558898,19382.70001553485,1976.485345712843,0.7539408133051919,0.7539408133051919,32739.755654683202,32395.05729023726,1.0133182207448286,0.8,4333.523345262083,4287.898129693729,1.0133182207448286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647289895747742,4.80246189807866,-1.053985765122336,5.8564476632009965,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999835920176993,0.0002334321345501194,198.92222002726555,0.0,0.0,0.0,0.0141343227442415,8.005757402610567e-05,0.0001533707303736816,0.0005565494753613687,0.09178381596814615,0.09178381596814615,0.09178381596814615,0.0917837196901861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.85126319766,589.753385481417,0.0,0.09178381596814615,0.0917838159679555,0.0917838159679555,0.375,0.375,0.5,6.009567419266799,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,25939.32838891724,19779.334604260377,0.7625230039768969,0.7968687176625459,3.878291325080852,0.795908403227087,0.5140445316487638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953241082305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691515589406,261.3691515589406,-11.78084844105939,244.97190603597053,277.7663970819106,119599.19464685535,119599.18618887838,0.008457976968222366,0.0,nan,277.7663970819106,4.616397081910634,271.2074988727226,-1.9425011272773531,264.6486006635346,-8.501399336465397,258.0897024543466,-15.060297545653384,251.53080424515855,-21.619195754841428,244.97190603597053,-28.178093964029443,1.0,1.0,25762.5980482374,25762.5980482374,277.2798651525543,4.129865152554316,277.2798651525543,277.2798651525543,79990.13515217413,79990.13747001579,-0.00231784165953286,0.0,8575.796259387458,8575.796259387458,0.9047748762790402,3646.929380693338,277.2798651525543,4.129865152554316,1.0,0.002,0.2626934822152092,0.00456235496811627,0.0004068689511536344,0.0015931310488498877,0.20343447557681718,0.20343447557681718,0.0,3.5219223371019126e-15,0.9999989462905909,0.9999989462905909,0.0,0.09178371925448502,9.671347048487837e-08,0.0,0.0,0.0,1601652.138548828,267.9524353664,0.0,1.0,1279917.8270354997,2616.7980511364244,,,,,,,,,,,,,,,,,,,2.0,14750.278242028991,1450.0,0.375,6.1796691888313084,3.5
1805.0,-30.000009365543256,4.802461449655952,34.89835716896626,28.371870307624363,6.438313030668095,-26.356177125922127,-39.866253384947754,2.79448079104696,-5.1975646720686655,-5.197564672065713,39.79671277338277,37569.006453423695,20600.053810746627,20600.053810746627,58169.06026417032,80000.21722467539,79990.13702984694,20600.053810746627,100590.19084059357,100590.19084059357,100590.19084059357,126529.5191765382,123829.85960155322,2699.6595749849857,0.0,93290.69113241439,50859.480361162714,47145.789745835194,25939.32833594464,73085.11808177983,19779.334555903046,1450.0,0.0,0.8866491168479222,2.863766253533754,0.0014957518510113484,1.0,1.0,-5.1975646720686655,351933.18630753754,1545786.7296193596,4.392273277316254,1545786.7296193596,4.392273277316254,0.7625230036698534,0.0917838154650665,3.628785466887945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785466887945,1.278694554370367,1.2789930534113965,2.8378829443555187,6013.133422470713,14750.278316158705,6484.5319961418445,0.00041603543536838266,25708.51652258757,2621.5391109693496,19382.700081349154,1976.4853524240343,0.7539408220742516,0.7539408220742516,32739.755751847177,32395.05729023726,1.0133182245039443,0.8,4333.523358122971,4287.898129693729,1.0133182245039443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647289623221557,4.802461449655952,-1.0539859734418817,5.856447423097833,3.5,3.5,1.0,0.6,0.00023342830439978727,0.9999835776871281,0.00023343213789539014,198.92221991462108,0.0,0.0,0.0,0.0141343227442415,8.005757434214932e-05,0.00015337073005763794,0.0005565494762791506,0.09178381546525582,0.09178381546525582,0.09178381546525582,0.09178371958003774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8647183914,589.7533810393385,0.0,0.09178381546525582,0.0917838154650665,0.0917838154650665,0.375,0.375,0.5,6.009564542714229,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25939.32833594464,19779.334555903046,0.7625230036698534,0.7968687481100579,3.878291285438499,0.795908411875056,0.5140445475012467,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953232690169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915160868995,261.36915160868995,-11.78084839131003,244.97190616656994,277.76639705081004,119599.1939258332,119599.1863153779,0.007610455291450787,0.0,nan,277.76639705081004,4.616397050810065,271.20749887396204,-1.9425011260379392,264.648600697114,-8.501399302886,258.089702520266,-15.060297479734004,251.53080434341797,-21.619195656582008,244.97190616656994,-28.17809383343004,1.0,1.0,25762.5980482374,25762.5980482374,277.2798650627867,4.129865062786735,277.2798650627867,277.2798650627867,79990.13474976389,79990.13702984694,-0.0022800830483902246,0.0,8575.796259387458,8575.796259387458,0.9047748754483512,3646.9293942223844,277.2798650627867,4.129865062786735,1.0,0.002,0.2626935785337628,0.004562354534521765,0.00040686910030281556,0.0015931308997036416,0.20343455015140777,0.20343455015140777,0.0,6.45707445845467e-15,0.9999989505931792,0.9999989505931792,0.0,0.09178371914650452,9.631856198574689e-08,0.0,0.0,0.0,1601652.138504454,267.9524353279313,0.0,1.0,1279917.8271677967,2616.7980505955848,,,,,,,,,,,,,,,,,,,2.0,14750.278316158705,1450.0,0.375,6.1796691888313084,3.5
1806.0,-29.98041738898416,4.775692131763526,34.89831550241805,28.373644197732233,6.437710455157632,-26.33860460455913,-39.849909162707604,2.795897670850131,-5.20148153145027,-5.201481531486014,39.79551293416214,37578.750381019716,20552.977746294047,20552.977746294047,58131.72812731376,80007.58328951256,80017.13452428574,20552.977746294047,100570.11227057979,100570.11227057979,100570.11227057979,126507.63877250487,123808.18407634477,2699.4546961601072,0.0,93290.47532697067,50861.64241890659,47143.14767562676,25937.526501925084,73080.67417755185,19777.856505566306,1450.0,0.0,0.8866334867616094,2.863352481064307,0.0014957518510113484,1.0,1.0,-5.20148153145027,351879.3711688424,1545735.2168267195,4.392798622130732,1545735.2168267195,4.392798622130732,0.7625189897771629,0.09178399245846341,3.628726396747063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628726396747063,1.2786879808697318,1.2789864832783402,2.8378513374927428,6013.066451321211,14750.278387818182,6484.565187475775,0.0004160510302506642,25708.875546693194,2621.575721239485,19382.799292467436,1976.4954691426162,0.7539341523227588,0.7539341523227588,32739.329395392553,32395.05729023726,1.0133017294945739,0.8,4333.466924419892,4287.898129693729,1.0133017294945739,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632098971895468,4.775692131763526,-1.0673719041409653,5.843064035904491,3.5,3.5,1.0,0.6,0.00023343213789539014,0.9979630953516053,0.00023390858738433273,198.90619168673823,0.07365515641438904,0.00023633275634203543,669.7670314733284,0.014370655500583534,8.020560515085565e-05,0.00015322653274453448,0.0005560171640521205,0.0917839925579164,0.0917839925579164,0.0917839925579164,0.09176884041675008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505700.22833679937,589.754519504369,0.0,0.0917839925579164,0.09178399245846341,0.09178399245846341,0.375,0.375,0.5,6.009109988477425,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,25937.526501925084,19777.856505566306,0.7625189897771629,0.7971200955774982,3.877029717091296,0.7954459750341227,0.5142091367373122,37569.03399132045,20600.0,0.0,3259.340382568854,-3259.340382568854,0.05832116767472554,1.4580291918681372,2585.0924568705136,674.24792569834,3259.340382568854,0.02995140388189968,0.631181468341185,1.4514550724362092,1.4514953224470732,1.267283353253032,0.00023342830439978727,0.003452419822976925,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41498.14140536263,17340.659617431145,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708779585833,261.3708779585833,-11.779122041416656,244.9752848641433,277.7664710530225,119663.00587992878,119398.91620718826,264.08967274051554,0.0,nan,277.7664710530225,4.616471053022508,271.20823381524764,-1.941766184752339,264.64999657747086,-8.500003422529119,258.0917593396962,-15.058240660303795,251.53352210191937,-21.616477898080603,244.9752848641433,-28.174715135856673,1.0,1.0,25762.5980482374,25762.5980482374,277.279096306892,4.129096306891995,277.279096306892,277.279096306892,79997.54464270394,80017.13452428574,-19.589881581792724,0.0,8575.796259387458,8575.796259387458,0.9047785205036325,3646.8700287307984,277.279096306892,4.129096306891995,1.0,0.002,0.2627094504002318,0.004561634412855754,0.000406890384223117,0.0015931096211654326,0.2034451921115585,0.2034451921115585,0.0,5.388549415702437e-12,0.999827073771069,0.999827073771069,0.0,0.09176812059877135,1.58718596920686e-05,0.0,0.0,0.0,1601647.620318749,267.9485184685497,0.0,1.0,1279931.2971676227,2616.742984130814,,,,,,,,,,,,,,,,,,,3.0,14750.278387818182,1450.0,0.375,6.1796691888313084,3.5
1807.0,-29.92931835844766,4.703067475919476,34.898096565477985,28.18235282264652,6.432405770050443,-26.293145945598553,-39.80698784636331,2.796233357200649,-5.218478737043597,-5.2184787370751655,39.790318398970136,37786.16266509684,20438.38519876896,20438.38519876896,58224.547863865795,79701.9393387724,80045.25123204381,20438.38519876896,100483.63643081277,100483.63643081277,100483.63643081277,126413.34820564502,123714.98010316641,2698.3681024786024,0.0,93026.56915646771,51110.79248278975,46573.08519297551,25929.71177483225,72502.79696780775,19771.445716239978,1450.0,0.0,0.8865655913075741,2.8615574630210747,0.0014957518510113484,1.0,1.0,-5.218478737043597,351645.9152799592,1545512.214403285,4.395080810686629,1545512.214403285,4.395080810686629,0.7625015614493034,0.09178472242680057,3.645771950399312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.645771950399312,1.278685446169202,1.2789845572468435,2.851187492061973,6041.324162558728,14782.54939156443,6484.578282991639,0.0004112264898855225,25516.288572651603,2601.937315255628,19382.838435840706,1976.4994606558516,0.7596260867113434,0.7596260867113434,32862.30330598052,32395.05729023726,1.0180616058554646,0.8,4349.744086595807,4287.898129693729,1.0180616058554646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595121891201404,4.703067475919476,-1.1074187213140592,5.810486197233535,3.5,3.5,1.0,0.6,0.00023390858738433273,0.9946976531990765,0.00023515546320236345,198.86425054717813,0.2008917324597203,0.0005505962191764126,1560.3896851459533,0.014921251719759946,8.059555223295759e-05,0.00015331303515137514,0.0005589443631854672,0.09178472242687674,0.09178472242687674,0.09178472242687674,0.09170428814736858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505686.6482421444,589.7587350726808,0.0,0.09178472242687674,0.09178472242680057,0.09178472242680057,0.375,0.375,0.5,6.0066969601069715,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,25929.71177483225,19771.445716239978,0.7625015614493034,0.811330460684104,3.861991425401766,0.8030662305306415,0.5211683444691716,37569.03399132045,20600.0,0.0,8876.573502512949,-8876.573502512949,0.15905187234080956,3.9762968085202357,7041.30668075846,1835.266821754489,8876.573502512949,0.16953620345980847,0.86067030487451,1.4512677406817185,1.451378373263438,1.2674103677756237,0.00023343213789539014,0.003445933541767113,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48005.99717897935,11723.426497487051,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37645354898694,261.37645354898694,-11.773546451013033,244.9868272248404,277.76607987313275,120332.91306642392,119479.98293114368,852.9301352802377,0.0,nan,277.76607987313275,4.616079873132776,271.2102293434751,-1.9397706565248996,264.65437881381564,-8.495621186184337,258.0985282841584,-15.051471715841558,251.54267775449915,-21.607322245500825,244.9868272248404,-28.16317277515958,1.0,1.0,25762.5980482374,25762.5980482374,277.26537771321335,4.115377713213377,277.26537771321335,277.26537771321335,79691.82371735905,80045.25123204381,-353.4275146847649,0.0,8575.796259387458,8575.796259387458,0.903725830931051,3664.0008101513085,277.26537771321335,4.115377713213377,1.0,0.002,0.2627930740030231,0.004558445089064613,0.0004070055829781241,0.0015929944170287034,0.20350279148906206,0.20350279148906206,0.0,6.8274379205757185e-15,0.999088915882722,0.999088915882722,0.0,0.09170109882398873,8.362360281183033e-05,0.0,0.0,0.0,1601628.011089533,267.9315212629564,0.0,1.0,1279989.7467365651,2616.5040564488154,,,,,,,,,,,,,,,,,,,4.0,14782.54939156443,1450.0,0.375,6.1796691888313084,3.5
1808.0,-29.876404184972024,4.623643959909905,34.89760654916468,27.88557212278249,6.415394053747198,-26.24722436110896,-39.76259396933017,2.786214230319311,-5.245492857220825,-5.24549285723372,39.78206505811355,38100.51359151606,20330.421843315864,20330.421843315864,58430.93543483192,79247.49743355984,80017.4370090986,20330.421843315864,100347.85885241447,100347.85885241447,100347.85885241447,126265.1509070811,123569.26633468946,2695.8845723916393,0.0,92642.98105647412,51495.99721603665,45718.87093381941,25917.292054666625,71636.16298848603,19761.254107618006,1450.0,0.0,0.886457592020921,2.858706420930484,0.0014957518510113484,1.0,1.0,-5.245492857220825,351275.1276790369,1545157.9468620946,4.398711508757656,1545157.9468620946,4.398711508757656,0.7624737208631265,0.09178566876833787,3.67221180495957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.67221180495957,1.2787293120615801,1.2790300279000286,2.8717663467330654,6084.9282862119035,14832.54939156443,6484.35459219431,0.0004036396951298367,25228.114819344984,2572.5517704154818,19382.1698090781,1976.4312797008256,0.7682765814200195,0.7682765814200195,33052.82454044527,32395.05729023726,1.0254447886651443,0.8,4374.961996772942,4287.898129693729,1.0254447886651443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.560283938884155,4.623643959909905,-1.1561490303717905,5.779792990281695,3.5,3.5,1.0,0.6,0.00023515546320236345,0.9945121520550733,0.00023645308176117812,198.82059735593444,0.22269043189451507,0.00046342164105103213,1313.3369307386251,0.015384673360810978,8.100072097874431e-05,0.00015415474222361914,0.0005660888641840737,0.09178566876719448,0.09178566876719448,0.09178566876719448,0.09160176077966595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505673.25191266567,589.7627356626828,0.0,0.09178566876719448,0.09178566876833787,0.09178566876833787,0.375,0.375,0.5,6.001179718872945,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25917.292054666625,19761.254107618006,0.7624737208631265,0.8333651468923774,3.8421421137223275,0.815662550829578,0.5318614510054076,37569.03399132045,20600.0,0.0,9800.400075924066,-9800.400075924066,0.1762595257686762,4.406488144216901,7777.435450830593,2022.9646250934734,9800.400075924066,0.33813751226394595,0.953785312601061,1.4510422664046483,1.451073028462387,1.2677550378653268,0.00023390858738433273,0.0034283909909484027,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48682.77099798314,10799.599924075934,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38427925543147,261.38427925543147,-11.765720744568512,245.00525604340766,277.7633024674559,121142.344852255,119945.20152476824,1197.1433274867645,0.0,nan,277.7633024674559,4.613302467455924,271.2116931826347,-1.9383068173652873,264.6600838978499,-8.489916102150062,258.1084746130304,-15.041525386969568,251.55686532821028,-21.5931346717897,245.00525604340766,-28.144743956592322,1.0,1.0,25762.5980482374,25762.5980482374,277.2351202530658,4.085120253065838,277.2351202530658,277.2351202530658,79237.123113732,80017.4370090986,-780.3138953666057,0.0,8575.796259387458,8575.796259387458,0.902089675696757,3690.572863984368,277.2351202530658,4.085120253065838,1.0,0.002,0.2629822964164795,0.004553130711012467,0.00040727587383039814,0.001592724125584393,0.20363793691519907,0.20363793691519907,0.0,-5.852089646207759e-13,0.9979384318204693,0.9979384318204693,0.0,0.09159644635426811,0.00018922241406975354,0.0,0.0,0.0,1601596.8370190666,267.90450714277915,0.0,1.0,1280082.6306004564,2616.124433090656,,,,,,,,,,,,,,,,,,,4.0,14832.54939156443,1450.0,0.375,6.1796691888313084,3.5
1809.0,-29.823471136764223,4.542553166286969,34.896780907494765,27.590057474467926,6.385821492906562,-26.202541873801415,-39.7192839073017,2.7648922291601687,-5.280030237385233,-5.2800302373398935,39.77140950329488,38419.767387852255,20234.521811471335,20234.521811471335,58654.28919932359,78828.77408511045,79940.11456919585,20234.521811471335,100174.63638066719,100174.63638066719,100174.63638066719,126076.01108397603,123384.39258513547,2691.6184988405553,0.0,92289.9247464422,51880.91804627095,44898.896333523604,25901.37470330884,70800.27103683245,19748.181202723234,1450.0,0.0,0.8863197457103723,2.85506464993198,0.0014957518510113484,1.0,1.0,-5.280030237385233,350801.5251767621,1544700.6571440136,4.403346468820707,1544700.6571440136,4.403346468820707,0.7624375705510507,0.09178640561671568,3.6986131870832475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6986131870832475,1.2788254618931103,1.2791278598569384,2.8921954537939856,6128.215112648343,14882.54939156443,6483.867555118756,0.00039593834113125413,24952.575486603582,2544.454577924529,19380.71402266675,1976.282830800197,0.7767019493868188,0.7767019493868188,33242.79499080797,32395.05729023726,1.032817228260191,0.8,4400.1070036642495,4287.898129693729,1.032817228260191,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.529338617459111,4.542553166286969,-1.2099761333495156,5.7525292996364845,3.5,3.5,1.0,0.6,0.00023645308176117812,0.9945125714759541,0.00023775776047783748,198.7769315215436,0.23042167286772686,0.0004733977586617666,1341.6092480474465,0.015858071119472746,8.139781183825535e-05,0.00015505526992292277,0.0005734894660636746,0.09178640549686273,0.09178640549686273,0.09178640549686273,0.09147084106701545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505667.34692148486,589.764144991516,0.0,0.09178640549686273,0.09178640561671568,0.09178640561671568,0.375,0.375,0.5,5.991712767292694,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,-4.5361048250924796e-11,25901.37470330884,19748.181202723234,0.7624375705510507,0.85569514008669,3.824634677939572,0.828447240954909,0.5426500043744907,37569.03399132045,20600.0,0.0,10096.373436817326,-10096.373436817326,0.18232110565283058,4.55802764132076,8016.544522459533,2079.8289143577927,10096.373436817326,0.5177955846034977,0.9865860695499482,1.4508029149749821,1.4507563083581951,1.2681321123560103,0.00023515546320236345,0.003409297229308267,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49007.01667618522,10503.626563182674,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3928057868133,261.3928057868133,-11.757194213186665,245.029208307277,277.7564032663454,121786.58552212165,120482.23296991595,1304.3525522057178,0.0,nan,277.7564032663454,4.60640326634541,271.21096427452187,-1.9390357254781065,264.66552528272604,-8.48447471727394,258.1200862909226,-15.029913709077391,251.57464729908722,-21.57535270091276,245.029208307277,-28.120791692722975,1.0,1.0,25762.5980482374,25762.5980482374,277.19156651604493,4.041566516044952,277.19156651604493,277.19156651604493,78818.59124995841,79940.11456919585,-1121.5233192374435,0.0,8575.796259387458,8575.796259387458,0.9004520912177003,3717.1062530186637,277.19156651604493,4.041566516044952,1.0,0.002,0.2633050055544396,0.004545986670043286,0.00040774650621161327,0.0015922534867155178,0.20387325310580665,0.20387325310580665,0.0,-7.072869200042131e-12,0.9964841291525703,0.9964841291525703,0.0,0.09146369646901752,0.00032270914769816453,0.0,0.0,0.0,1601556.965814249,267.86996976261474,0.0,1.0,1280201.3612530807,2615.6392852690915,,,,,,,,,,,,,,,,,,,5.0,14882.54939156443,1450.0,0.375,6.1796691888313084,3.5
1810.0,-29.77179912447711,4.461635230002018,34.895576959228244,27.298132480960362,6.346196712223519,-26.159999540802417,-39.6779592038132,2.73439712882539,-5.3201973535534535,-5.320197353564317,39.75885341644736,38741.18628405239,20150.575122146645,20150.575122146645,58891.76140619903,78444.08725944358,79822.38139201414,20150.575122146645,99972.95651416079,99972.95651416079,99972.95651416079,125855.75854710062,123170.47021320612,2685.2883338944903,0.0,91966.67175584067,52263.77078148494,44114.334415950805,25882.80203293983,69997.13644889064,19732.91087202591,1450.0,0.0,0.8861598185722686,2.8508338648596747,0.0014957518510113484,1.0,1.0,-5.3201973535534535,350251.354114143,1544161.9362212212,4.408725100083399,1544161.9362212212,4.408725100083399,0.7623946915373675,0.09178661594329812,3.7248756695253658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7248756695253658,1.2789641359641382,1.2792682354437435,2.912416044189851,6171.060117292846,14932.54939156443,6483.164114218613,0.0003881496126700763,24689.863478734398,2517.66540854771,19378.611390741957,1976.0684220138332,0.7848812694907337,0.7848812694907337,33431.4971053203,32395.05729023726,1.0401508808891893,0.8,4425.0841301634355,4287.898129693729,1.0401508808891893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.502250437885488,4.461635230002018,-1.2670286284618477,5.728663858463865,3.5,3.5,1.0,0.6,0.00023775776047783748,0.9946452356433979,0.00023903775130842614,198.73431214115467,0.23289977911859186,0.0004750971469572709,1346.4253144769057,0.016333168266430016,8.177837673562423e-05,0.00015597938374221324,0.0005810038114489305,0.09178661594454761,0.09178661594454761,0.09178661594454761,0.09131881426053304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505674.3776433856,589.7611932851711,0.0,0.09178661594454761,0.09178661594329812,0.09178661594329812,0.375,0.375,0.5,5.977678717656313,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,25882.80203293983,19732.91087202591,0.7623946915373675,0.8781994967614064,3.809273132642803,0.841345294877879,0.5534681595487809,37569.03399132045,20600.0,0.0,10159.577232765487,-10159.577232765487,0.18422239503470708,4.605559875867673,8071.126546250616,2088.45068651487,10159.577232765487,0.7011888927674297,0.99687443200599,1.450559526259891,1.4504395687907574,1.2685172512492615,0.00023645308176117812,0.00338990037851586,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49075.03653856284,10440.422767234513,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4008772426498,261.4008772426498,-11.749122757350165,245.05737055456882,277.74438393072944,122304.31574222133,121069.57871655609,1234.7370256652553,0.0,nan,277.74438393072944,4.594383930729464,271.20698125549336,-1.9430187445066167,264.66957858027473,-8.480421419725246,258.13217590503626,-15.017824094963714,251.59477322979626,-21.555226770203717,245.05737055456882,-28.092629445431157,1.0,1.0,25762.5980482374,25762.5980482374,277.1376708580477,3.98767085804775,277.1376708580477,277.1376708580477,78433.43401288737,79822.38139201414,-1388.9473791267665,0.0,8575.796259387458,8575.796259387458,0.8988195557605679,3743.5000478729926,277.1376708580477,3.98767085804775,1.0,0.002,0.26378155071880166,0.004537243162840208,0.00040845052688456786,0.0015915494734466908,0.20422526344228392,0.20422526344228392,0.0,3.3125845816384114e-13,0.9948081192572512,0.9948081192572512,0.0,0.09131007077954004,0.0004765451637580885,0.0,0.0,0.0,1601510.5737729778,267.8298026464465,0.0,1.0,1280339.4161828558,2615.0753360263325,,,,,,,,,,,,,,,,,,,6.0,14932.54939156443,1450.0,0.375,6.1796691888313084,3.5
1811.0,-29.721796949266253,4.381476975914147,34.893968389774656,27.012374821957224,6.299280096614013,-26.119689244621622,-39.63874433012677,2.697172391099457,-5.3645503338987055,-5.364550333912781,39.74478354777372,39062.258460148245,20076.81625824347,20076.81625824347,59139.07471839171,78091.5879962993,79672.86241548264,20076.81625824347,99749.67867372611,99749.67867372611,99749.67867372611,125611.89697151826,122935.20511954646,2676.691851971801,0.0,91672.09417409493,52642.76463466409,43365.92171047872,25862.218297792155,69228.14000827087,19715.96625593626,1450.0,0.0,0.8859837159048587,2.8461679384796845,0.0014957518510113484,1.0,1.0,-5.3645503338987055,349644.63620756945,1543558.4349918193,4.414649261416019,1543558.4349918193,4.414649261416019,0.762346293303827,0.09178606833725188,3.7508867812630076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7508867812630076,1.2791340967784064,1.2794398740347714,2.9323640036724004,6213.327449746846,14982.54939156443,6482.303125394106,0.0003803043540039799,24440.11230411676,2492.197876350921,19376.037837528133,1975.8059926201236,0.7927965958758864,0.7927965958758864,33618.13095438124,32395.05729023726,1.047414339642502,0.8,4449.78749540697,4287.898129693729,1.047414339642502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.478449697598663,4.381476975914147,-1.3262177670122126,5.70769474292636,3.5,3.5,1.0,0.6,0.00023903775130842614,0.9948199813051668,0.0002402824187294846,198.6930816993841,0.23353411727046283,0.0004772574621313557,1352.5476476802621,0.01681042572856137,8.214103220035035e-05,0.00015689671910807578,0.0005885018297260166,0.0917860683536625,0.0917860683536625,0.0917860683536625,0.09115123614013242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505698.38532232994,589.7525674465056,0.0,0.0917860683536625,0.09178606833725188,0.09178606833725188,0.375,0.375,0.5,5.958633752923792,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,25862.218297792155,19715.96625593626,0.762346293303827,0.9007593271264298,3.7958230467385454,0.8542635221938103,0.5642540512496995,37569.03399132045,20600.0,0.0,10142.174229569024,-10142.174229569024,0.18466463855261944,4.616615963815482,8061.730177332142,2080.444052236882,10142.174229569024,0.8856640472023511,0.9992675246353859,1.4503156351540325,1.4501304744296364,1.2689017194367005,0.00023775776047783748,0.0033706428735684017,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49063.75586856974,10457.825770430976,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4077616664799,261.4077616664799,-11.74223833352005,245.08862261793814,277.7269007150248,122734.45793810065,121681.30802639133,1053.149911709335,0.0,nan,277.7269007150248,4.576900715024806,271.1992450955764,-1.9507549044236043,264.6715894761969,-8.478410523803063,258.14393385679176,-15.006066143208216,251.61627823735148,-21.533721762648497,245.08862261793814,-28.061377382061835,1.0,1.0,25762.5980482374,25762.5980482374,277.0758828813433,3.925882881343341,277.0758828813433,277.0758828813433,78081.27727960917,79672.86241548264,-1591.5851358734653,0.0,8575.796259387458,8575.796259387458,0.8971993417756722,3769.6412151693225,277.0758828813433,3.925882881343341,1.0,0.002,0.26442654458448334,0.004527081445041836,0.0004094117022961782,0.0015905882985884719,0.2047058511480891,0.2047058511480891,0.0,8.846499921499884e-13,0.9929728566031802,0.9929728566031802,0.0,0.0911410744732157,0.0006449938640361666,0.0,0.0,0.0,1601459.3201073438,267.7854496661013,0.0,1.0,1280491.8213855377,2614.452966195515,,,,,,,,,,,,,,,,,,,7.0,14982.54939156443,1450.0,0.375,6.1796691888313084,3.5
1812.0,-29.67357883637926,4.302234762706751,34.89194213675886,26.73407985074448,6.246725954842649,-26.081548357214785,-39.601600415166445,2.6546954749620126,-5.411887847461742,-5.41188784747109,39.72952943407409,39381.61501690663,20011.09257696635,20011.09257696635,59392.70759387298,77769.77906355413,79499.45964003737,20011.09257696635,99510.55221700371,99510.55221700371,99510.55221700371,125350.7150193833,122685.02265580697,2665.6923635763237,0.0,91405.08883629415,53016.92478692807,42653.51561040675,25840.162802379582,68493.67841278634,19697.786012440287,1450.0,0.0,0.8857963329648523,2.841194695565901,0.0014957518510113484,1.0,1.0,-5.411887847461742,348998.0025073935,1542904.3391929134,4.420954641882878,1542904.3391929134,4.420954641882878,0.7622934175409432,0.0917845913175506,3.776579990078563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.776579990078563,1.2793285380378943,1.2796359541969313,2.95200167727885,6254.937323662674,15032.54939156443,6481.31828030444,0.0003724208213056436,24203.13857416606,2468.0332809028628,19373.094069649287,1975.5058118367933,0.800437266029941,0.800437266029941,33802.229842653716,32395.05729023726,1.0545890257672004,0.8,4474.155326327281,4287.898129693729,1.0545890257672004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.457241775106471,4.302234762706751,-1.3867752094229857,5.689009972129737,3.5,3.5,1.0,0.6,0.0002402824187294846,0.9950063421597029,0.00024148832881601697,198.65333508460427,0.2335363384811977,0.0004796041246962184,1359.198089389083,0.017290029853257588,8.248590599749403e-05,0.00015779651273199058,0.0005959311524878128,0.09178459132802214,0.09178459132802214,0.09178459132802214,0.09097271877257875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.4355483835,589.737272874124,0.0,0.09178459132802214,0.0917845913175506,0.0917845913175506,0.375,0.375,0.5,5.93427757588599,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25840.162802379582,19697.786012440287,0.7622934175409432,0.9232911860446544,3.784065618639059,0.8671268498084578,0.574967149224605,37569.03399132045,20600.0,0.0,10097.973004665479,-10097.973004665479,0.18460747043011067,4.615186760752763,8031.002784219322,2066.970220446156,10097.973004665479,1.0703006074673493,0.9989581733231089,1.4500724465810289,1.4498314783326927,1.2692827265697437,0.00023903775130842614,0.0033516622576469693,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49026.20508537501,10502.026995334521,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41300019242436,261.41300019242436,-11.736999807575614,245.12204330616083,277.7039570786809,123101.44917432424,122300.0817261775,801.367448146739,0.0,nan,277.7039570786809,4.553957078680924,271.18757432415885,-1.962425675841132,264.67119156967414,-8.478808430325842,258.15480881520637,-14.995191184793612,251.63842606066495,-21.511573939335022,245.12204330616083,-28.027956693839144,1.0,1.0,25762.5980482374,25762.5980482374,277.0083253473694,3.85832534736943,277.0083253473694,277.0083253473694,77759.28701665354,79499.45964003737,-1740.1726233838272,0.0,8575.796259387458,8575.796259387458,0.8955958927026052,3795.462890028956,277.0083253473694,3.85832534736943,1.0,0.002,0.2652498349853909,0.004515663600283764,0.0004106462041923172,0.0015893537958241845,0.20532310209615862,0.20532310209615862,0.0,1.6501557065229377e-14,0.9910301893885733,0.9910301893885733,0.0,0.09096130091638498,0.0008232904011656241,0.0,0.0,0.0,1601404.586251358,267.73811215253824,0.0,1.0,1280654.439654049,2613.7891209764566,,,,,,,,,,,,,,,,,,,8.0,15032.54939156443,1450.0,0.375,6.1796691888313084,3.5
1813.0,-29.627157340889784,4.22392737254484,34.88949550796562,26.464410276990407,6.190113113748323,-26.0454302953372,-39.56639006556941,2.608386070466389,-5.461233684484625,-5.461233684490989,39.713363898107275,39698.007869336565,19951.431777493806,19951.431777493806,59649.439646830375,77477.0685878412,79308.82038622581,19951.431777493806,99260.25216371962,99260.25216371962,99260.25216371962,125077.3281955563,122425.1221647603,2652.206030796011,0.0,91164.43389390194,53385.37318407441,41976.73412203059,25817.076031836685,67793.81015386728,19678.729090586552,1450.0,0.0,0.885601641132039,2.8360177684346115,0.0014957518510113484,1.0,1.0,-5.461233684484625,348324.9348305744,1542211.3903356101,4.427507870160784,1542211.3903356101,4.427507870160784,0.7622369421819672,0.09178206186438397,3.80189479762643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.80189479762643,1.279540901717677,1.2798499119982396,2.971296026975537,6295.819735411456,15082.54939156443,6480.241737931532,0.000364515520671839,23978.683984316718,2445.1452824681946,19369.876212454452,1975.1776817215311,0.8077956332016945,0.8077956332016945,33983.3725474564,32395.05729023726,1.0616580454356632,0.8,4498.131868741519,4287.898129693729,1.0616580454356632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.437990242227461,4.22392737254484,-1.4481214625635621,5.672048835108402,3.5,3.5,1.0,0.6,0.00024148832881601697,0.9951938150979308,0.00024265457155423902,198.6150818777062,0.2333251934046564,0.00048204903469233545,1366.1269643180788,0.017772078887949922,8.281406230475306e-05,0.0001586742665112639,0.000603262868366364,0.09178206182583377,0.09178206182583377,0.09178206182583377,0.09078699908749938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505808.75557447266,589.714588098224,0.0,0.09178206182583377,0.09178206186438397,0.09178206186438397,0.375,0.375,0.5,5.904425694626732,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,25817.076031836685,19678.729090586552,0.7622369421819672,0.9457145416299053,3.7738007296097247,0.8798655734417029,0.5855698002404133,37569.03399132045,20600.0,0.0,10045.45505344115,-10045.45505344115,0.18438239526981337,4.60955988174533,7993.604461708767,2051.850591732382,10045.45505344115,1.2547855721506802,0.997740234144011,1.4498303526844085,1.4495432575334335,1.2696595252442686,0.0002402824187294846,0.0033329921457184064,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48980.616009079684,10554.54494655885,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41635977316173,261.41635977316173,-11.733640226838247,245.15689110174714,277.6758284445568,123425.89270407423,122911.95831578731,513.9343882869172,0.0,nan,277.6758284445568,4.525828444556851,271.1720409760142,-1.9779590239857612,264.6682535074101,-8.481746492589878,258.1644660389228,-14.98553396107718,251.66067857031928,-21.4893214296807,245.15689110174714,-27.993108898252842,1.0,1.0,25762.5980482374,25762.5980482374,276.93674959162877,3.7867495916287908,276.93674959162877,276.93674959162877,77465.50977260472,79308.82038622581,-1843.3106136210845,0.0,8575.796259387458,8575.796259387458,0.8940132865838543,3820.9042716145623,276.93674959162877,3.7867495916287908,1.0,0.002,0.2662574303810715,0.004503130954914451,0.00041216406343189024,0.0015878359363255305,0.2060820317159451,0.2060820317159451,0.0,-2.4257939407190676e-13,0.9890218701273746,0.9890218701273746,0.0,0.09077446646925942,0.001007595395124543,0.0,0.0,0.0,1601347.495884702,267.68876631551535,0.0,1.0,1280823.910577353,2613.097555741161,,,,,,,,,,,,,,,,,,,6.0,15082.54939156443,1450.0,0.375,6.1796691888313084,3.5
1814.0,-29.58254865788126,4.1465365046805305,34.88663466476457,26.205242808815115,6.131757698080088,-26.011118022357362,-39.53291176641358,2.560327061184807,-5.511718948475789,-5.511718948471689,39.696536659229565,40009.67105893159,19896.006233493572,19896.006233493572,59905.67729242516,77211.26003495582,79106.96346896476,19896.006233493572,99002.96970245833,99002.96970245833,99002.96970245833,124796.32253059918,122160.12703940437,2636.1954911948105,0.0,90948.51881014206,53746.92982884294,41335.09886811014,25793.352828140854,67128.451696251,19659.118297044235,1450.0,0.0,0.885403167983624,2.8307290155456397,0.0014957518510113484,1.0,1.0,-5.511718948475789,347637.380740847,1541490.3269665716,4.434190372972881,1541490.3269665716,4.434190372972881,0.7621776985734054,0.09177839262879467,3.826746072580592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.826746072580592,1.2797615394051498,1.2800720955602163,2.990202435962652,6335.880147348263,15132.54939156443,6479.1246982762395,0.00035661161271130704,23766.5413605064,2423.5127551718883,19366.53730617249,1974.837208034598,0.8148656134861283,0.8148656134861283,34160.963898468755,32395.05729023726,1.068597626197049,0.8,4521.638344282934,4287.898129693729,1.068597626197049,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.420105354795663,4.1465365046805305,-1.5097552461349837,5.656291750815514,3.5,3.5,1.0,0.6,0.00024265457155423902,0.9953827829857734,0.00024378015744492456,198.57833387230875,0.2330441532801785,0.000484545072274644,1373.2007348263412,0.018256623960224566,8.312719487106981e-05,0.00015952737668316921,0.0006104707621914026,0.0917783926674081,0.0917783926674081,0.0917783926674081,0.09059738635699428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505898.96582874784,589.6839900601083,0.0,0.0917783926674081,0.09177839262879467,0.09177839262879467,0.375,0.375,0.5,5.8689955065517685,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,25793.352828140854,19659.118297044235,0.7621776985734054,0.9679345678255749,3.764817506101968,0.8924036794933375,0.5960165927849943,37569.03399132045,20600.0,0.0,9990.897900934475,-9990.897900934475,0.18410292436419445,4.602573109104857,7954.520574409626,2036.3773265248497,9990.897900934475,1.4390148918214207,0.9962279456936922,1.4495894676779488,1.4492658770376745,1.2700320214901735,0.00024148832881601697,0.0033146333064326154,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48933.13262708127,10609.102099065525,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4178588180611,261.4178588180611,-11.732141181938857,245.1925775668487,277.64314006925906,123732.29530177436,123502.97778117657,229.31752059780024,0.0,nan,277.64314006925906,4.493140069259084,271.15302756879544,-1.99697243120454,264.66291506823154,-8.487084931768436,258.17280256787086,-14.977197432129117,251.6826900673609,-21.46730993263907,245.1925775668487,-27.957422433151265,1.0,1.0,25762.5980482374,25762.5980482374,276.8627263480651,3.7127263480651322,276.8627263480651,276.8627263480651,77200.68027816998,79106.96346896476,-1906.2831907947839,0.0,8575.796259387458,8575.796259387458,0.892457150210236,3845.879802943495,276.8627263480651,3.7127263480651322,1.0,0.002,0.2674519463085238,0.004489621262930825,0.0004139699670247424,0.0015860300340367294,0.20698498351237118,0.20698498351237118,0.0,1.0614716570989113e-12,0.9869847804867198,0.9869847804867198,0.0,0.09058387670215488,0.0011945159266397818,0.0,0.0,0.0,1601289.0509535898,267.6382810515242,0.0,1.0,1280997.24557266,2612.3904906375433,,,,,,,,,,,,,,,,,,,7.0,15132.54939156443,1450.0,0.375,6.1796691888313084,3.5
1815.0,-29.539691899192434,4.07003838566837,34.88337236303493,25.956121540535264,6.0717288488779335,-25.97854982437472,-39.50111522627992,2.510586775757599,-5.562654786889084,-5.562654786902509,39.67924995040154,40316.56531379499,19843.34793549601,19843.34793549601,60159.913249291,76971.4514982677,78898.6686921739,19843.34793549601,98742.01662766992,98742.01662766992,98742.01662766992,124511.32467221067,121893.66481242134,2617.6598597893367,0.0,90756.44751382874,54101.56133592657,40727.65130878019,25769.30804454075,66496.95935332094,19639.21181733372,1450.0,0.0,0.8852037091285394,2.825400958290176,0.0014957518510113484,1.0,1.0,-5.562654786889084,346944.7706870809,1540749.840277062,4.440908093889984,1540749.840277062,4.440908093889984,0.7621163821468735,0.0917735304193502,3.8511304128239967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8511304128239967,1.2799901443894082,1.2803021968332602,3.008718801238189,6375.1141034642,15182.54939156443,6477.968224513141,0.00034871057236023675,23566.183895413167,2403.081979617216,19363.08052870336,1974.4847148316053,0.8216468400075635,0.8216468400075635,34334.994390050175,32395.05729023726,1.0754068180290304,0.8,4544.673494759008,4287.898129693729,1.0754068180290304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.403113410936124,4.07003838566837,-1.5712829890284339,5.641321374696805,3.5,3.5,1.0,0.6,0.00024378015744492456,0.9955652954394486,0.0002448660661050047,198.54304011274976,0.23274229091323775,0.00048726013137825777,1380.8952123259826,0.018743884091602825,8.342561042548926e-05,0.0001603545470194353,0.0006175462728611629,0.09177353037853454,0.09177353037853454,0.09177353037853454,0.09040649118856145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506014.06795236416,589.6451567928627,0.0,0.09177353037853454,0.0917735304193502,0.0917735304193502,0.375,0.375,0.5,5.827984329897476,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25769.30804454075,19639.21181733372,0.7621163821468735,0.9899064644835885,3.756980950610896,0.9047017162039085,0.6062918621523637,37569.03399132045,20600.0,0.0,9936.42635603268,-9936.42635603268,0.1838078473483415,4.595196183708533,7915.443612200867,2020.9827438318132,9936.42635603268,1.622955991001245,0.9946312085949208,1.4493498112538328,1.4489994216553739,1.2704002977292341,0.00024265457155423902,0.0032965778589456856,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48886.35555967911,10663.57364396732,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41752421022,261.41752421022,-11.732475789779983,245.22863239800657,277.6064160224309,124021.35850813518,124072.54539742302,-51.186889287837516,0.0,nan,277.6064160224309,4.456416022430915,271.1308592975589,-2.0191407024410637,264.6553025725953,-8.494697427404674,258.179745847807,-14.970254152192979,251.70418912292146,-21.445810877078515,245.22863239800657,-27.92136760199341,1.0,1.0,25762.5980482374,25762.5980482374,276.7875018289695,3.637501828969505,276.7875018289695,276.7875018289695,76959.85195944327,78898.6686921739,-1938.8167327306292,0.0,8575.796259387458,8575.796259387458,0.8909279914939411,3870.386064888117,276.7875018289695,3.637501828969505,1.0,0.002,0.26883335353013754,0.004475253299755176,0.00041606435949907445,0.0015839356395250307,0.20803217974953722,0.20803217974953722,0.0,-9.758947122628925e-13,0.9849476508516241,0.9849476508516241,0.0,0.09039212319689904,0.0013814072224511598,0.0,0.0,0.0,1601230.0472123853,267.5873452131109,0.0,1.0,1281172.0772443078,2611.677595333307,,,,,,,,,,,,,,,,,,,8.0,15182.54939156443,1450.0,0.375,6.1796691888313084,3.5
1816.0,-29.528205811730206,4.034994935286976,34.879788953310204,25.71607920052486,6.012843303979932,-25.97410090013323,-39.49550619637591,2.458738392118456,-5.607534015435249,-5.607534015419435,39.663476061720466,40601.46645996696,19863.609638455207,19863.609638455207,60465.07609842217,76744.3358483488,78646.66957815232,19863.609638455207,98510.27921660752,98510.27921660752,98510.27921660752,124258.20756952898,121661.27478696173,2596.932782567249,0.0,90587.61632712095,54444.74693770882,40158.74376601348,25747.92835292145,65906.67211893493,19621.473625472976,1450.0,0.0,0.8850296707237537,2.8207130090469166,0.0014957518510113484,1.0,1.0,-5.607534015435249,346335.41492834076,1540074.39080884,4.446771321747423,1540074.39080884,4.446771321747423,0.7620602852596743,0.09176717992373257,3.8750631395818242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8750631395818242,1.2802287057770336,1.2805422066642602,3.026852250770192,6413.536707068217,15232.54939156443,6476.761021561452,0.000340809034087502,23377.068466785466,2383.797572747622,19359.472118294743,1974.1167593719308,0.8281394284232434,0.8281394284232434,34505.58755195487,32395.05729023726,1.0820898992988024,0.8,4567.253670904895,4287.898129693729,1.0820898992988024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.409651520451118,4.034994935286976,-1.612086696114646,5.647081631401623,3.5,3.5,1.0,0.6,0.0002448660661050047,0.9988097801164396,0.0002451578578620432,198.53333286164334,0.11622374953652441,0.00013714373237346038,388.6653375463867,0.018881027823976285,8.347835468865294e-05,0.00016138771141635178,0.0006253875716909736,0.0917671799316964,0.0917671799316964,0.0917671799316964,0.09023874215594296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506160.084480852,589.5961986907745,0.0,0.0917671799316964,0.09176717992373257,0.09176717992373257,0.375,0.375,0.5,5.782131197084641,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,25747.92835292145,19621.473625472976,0.7620602852596743,1.0110243163116113,3.7520667357241004,0.9174348234319452,0.6160448578969017,37569.03399132045,20600.0,0.0,4941.604405577668,-4941.604405577668,0.09175958987765691,2.2939897469414205,3938.652032813416,1002.9523727642525,4941.604405577668,1.7147755437370027,0.9930691545200957,1.449230595117068,1.4487435182065602,1.2707644626026018,0.00024378015744492456,0.003278816803889444,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42899.303734444504,15658.39559442233,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4129413985756,261.4129413985756,-11.737058601424394,245.25958044275052,277.56630235439434,124220.65604562471,124921.71510534844,-701.0590597237357,0.0,nan,277.56630235439434,4.416302354394361,271.1049579720753,-2.045042027924694,264.643613589679,-8.506386410321,258.18226920744826,-14.96773079255172,251.72092482510612,-21.429075174893853,245.25958044275052,-27.89041955724946,1.0,1.0,25762.5980482374,25762.5980482374,276.71323767730377,3.563237677303789,276.71323767730377,276.71323767730377,76733.26479770696,78646.66957815232,-1913.4047804453585,0.0,8575.796259387458,8575.796259387458,0.8894251199931523,3894.4384552797333,276.71323767730377,3.563237677303789,1.0,0.002,0.27037584103765355,0.004461203546335972,0.00041841282495872596,0.0015815871753486557,0.20920641247936297,0.20920641247936297,0.0,3.0738172424049637e-13,0.9831912944421124,0.9831912944421124,0.0,0.09022469241651686,0.0015424875072157153,0.0,0.0,0.0,1601178.028464095,267.5424659845647,0.0,1.0,1281326.0784108434,2611.04986757089,,,,,,,,,,,,,,,,,,,9.0,15232.54939156443,1450.0,0.375,6.1796691888313084,3.5
