time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1817.0,-29.544127366432388,4.040424793596419,34.8759910790468,25.56440761489796,5.954467811336534,-25.99426784864254,-39.51425141477955,2.4046082940092197,-5.643272781485109,-5.643272781474213,39.65013227828742,40753.63879872389,19948.417004645496,19948.417004645496,60702.05580336939,76645.12696920395,78373.83312177252,19948.417004645496,98322.25012641802,98322.25012641802,98322.25012641802,124052.87233899873,121478.36965169442,2574.5026873043107,0.0,90519.69447917382,54629.45048245977,39878.04888523783,25730.622212580707,65608.67109781854,19607.07069900581,1450.0,0.0,0.8848937623136366,2.8169842406755907,0.0014957518510113484,1.0,1.0,-5.643272781485109,345850.7667948927,1539503.175020092,4.451351053193115,1539503.175020092,4.451351053193115,0.7620130806405119,0.0917592783993587,3.8884659133089094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8884659133089094,1.2804801946048743,1.280793757076387,3.036724761298473,6434.455372208855,15258.98322678837,6475.488804834904,0.00033639616977632563,23279.024812678796,2373.799902380405,19355.66937736235,1973.7289877136789,0.8314639265653597,0.8314639265653597,34601.03081689175,32395.05729023726,1.0858325495602976,0.8,4579.886801741742,4287.898129693729,1.0858325495602976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.437017425920522,4.040424793596419,-1.6307669632324364,5.671191756828855,3.5,3.5,1.0,0.6,0.0002448660661050047,1.0004600247275124,0.00024475347345507084,198.5463445016278,0.0,0.0,0.0,0.018881027823976285,8.330220538488009e-05,0.0001615638607201246,0.0006282355652327927,0.091759278395819,0.091759278395819,0.091759278395819,0.09010561431764258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506336.21666198736,589.5374218123046,0.0,0.091759278395819,0.0917592783993587,0.0917592783993587,0.375,0.375,0.5,5.732521275502776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25730.622212580707,19607.07069900581,0.7620130806405119,1.0219566889043608,3.7540306322876673,0.9252139204719801,0.6211623877880821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486742584444419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.40243754837695,261.40243754837695,-11.747562451623025,245.28162079723757,277.5232542995073,124049.31024261258,125656.14462765101,-1606.834385038424,0.0,nan,277.5232542995073,4.373254299507323,271.07492759906114,-2.0750724009388364,264.6266008985366,-8.523399101463383,258.17827419819645,-14.97172580180353,251.7299474977226,-21.420052502277372,245.28162079723757,-27.868379202762412,1.0,1.0,25762.5980482374,25762.5980482374,276.6456842029552,3.4956842029552035,276.6456842029552,276.6456842029552,76633.63064569942,78373.83312177252,-1740.2024760731001,0.0,8575.796259387458,8575.796259387458,0.8885826553526782,3907.908242875454,276.6456842029552,3.4956842029552035,1.0,0.002,0.2720425808404678,0.004448127802752149,0.00042096107175597667,0.0015790389284798066,0.21048053587798835,0.21048053587798835,0.0,2.3578318117389863e-13,0.9818357355092118,0.9818357355092118,0.0,0.09009253859702887,0.0016667398023298226,0.0,0.0,0.0,1601136.5835472932,267.50672721851487,0.0,1.0,1281448.6864387852,2610.5502554421546,,,,,,,,,,,,,,,,,,,8.0,15258.98322678837,1450.0,0.375,6.1796691888313084,3.5
1818.0,-29.559458764795234,4.045286263135141,34.872062132707036,25.572138523589842,5.898884577177134,-26.013624430578616,-39.53239613967014,2.3530502420039205,-5.671521334163117,-5.671521334161795,39.63876164587751,40697.64419046217,20016.623650431684,20016.623650431684,60714.26784089385,76770.77116101558,78152.57650295642,20016.623650431684,98169.20015338811,98169.20015338811,98169.20015338811,123885.84763602566,121335.07619627762,2550.7714397480436,0.0,90607.65025013727,54538.81295589518,40076.485882491215,25716.647482637552,65793.13336512877,19595.398151388614,1450.0,0.0,0.8847892485960308,2.8140397117359384,0.0014957518510113484,1.0,1.0,-5.671521334163117,345468.0693186522,1539016.551552656,4.454873512877686,1539016.551552656,4.454873512877686,0.7619732768284955,0.09175011116406664,3.8823063630937353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8823063630937353,1.2807200573410984,1.281033534342741,3.031346577919446,6423.0596469930115,15240.459745936998,6474.276336457312,0.00033867297169201134,23338.614157676566,2379.876324501901,19352.04522824334,1973.3594273521887,0.8291857047509413,0.8291857047509413,34557.17587286687,32395.05729023726,1.0841125293097933,0.8,4574.082041750818,4287.898129693729,1.0841125293097933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.459026559145832,4.045286263135141,-1.6452961534765675,5.690582416611709,3.5,3.5,1.0,0.6,0.00024475347345507084,1.0015911241442725,0.0002443646589462146,198.5589649355309,0.0,2.2354859062122727e-05,63.35367058205581,0.018903382683038407,8.313202622892383e-05,0.000161621447226147,0.0006274639729784888,0.09175011117699,0.09175011117699,0.09175011117699,0.0900007978485685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506535.9309779079,589.4709547267306,0.0,0.09175011117699,0.09175011116406664,0.09175011116406664,0.375,0.375,0.5,5.680041874264673,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25716.647482637552,19595.398151388614,0.7619732768284955,1.0154993207186942,3.7636085682160836,0.922805538139535,0.6185697824209792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487690397537987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.38766190251,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38739670434535,261.38739670434535,-11.762603295654628,245.29650036178714,277.4782930469068,123363.1652529727,125664.04968120207,-2300.8844282293803,0.0,nan,277.4782930469068,4.328293046906822,271.0419345098738,-2.1080654901261937,264.60557597280877,-8.544424027191212,258.1692174358589,-14.980782564141066,251.73285889883692,-21.417141101163054,245.29650036178714,-27.85349963821284,1.0,1.0,25762.5980482374,25762.5980482374,276.591635524877,3.4416355248770287,276.591635524877,276.591635524877,76759.86586250714,78152.57650295642,-1392.7106404492806,0.0,8575.796259387458,8575.796259387458,0.8889699007622988,3901.717894909204,276.591635524877,3.4416355248770287,1.0,0.002,0.2738041448598932,0.004435877139942323,0.00042366221888821994,0.0015763377807723367,0.21183110944410996,0.21183110944410996,0.0,-3.394433172043687e-13,0.9808004154124439,0.9808004154124439,0.0,0.08998854714385447,0.0017615640202121735,0.0,0.0,0.0,1601103.8117571229,267.47847866583686,0.0,1.0,1281545.5804154319,2610.155520982043,,,,,,,,,,,,,,,,,,,7.0,15240.459745936998,1450.0,0.375,6.1796691888313084,3.5
1819.0,-29.573712433598857,4.049695614513536,34.86807021383492,25.588951364066475,5.853978271879448,-26.03094336306341,-39.54902010792864,2.3112092017718306,-5.693448966315543,-5.693448966313415,39.62909022789525,40639.163449414744,20070.877836503518,20070.877836503518,60710.04128591826,76887.75703759144,77974.87209868933,20070.877836503518,98045.74993519284,98045.74993519284,98045.74993519284,123751.24603230628,121225.16790202595,2526.0781302803334,0.0,90690.4395185238,54445.82203714256,40271.797201534704,25705.49609711344,65977.29329864815,19586.043886728294,1450.0,0.0,0.8847111608570403,2.8117557293716104,0.0014957518510113484,1.0,1.0,-5.693448966315543,345171.2338847346,1538602.7400642035,4.4575056928932835,1538602.7400642035,4.4575056928932835,0.7619399296062479,0.09173996957370349,3.8760651162406567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8760651162406567,1.2809153921234175,1.2812284188719982,3.026011819418588,6411.755933883165,15222.648433555445,6473.2880658343765,0.00034092516519414645,23397.553136693234,2385.8864277498674,19349.091221216317,1973.058202466318,0.8269707139107674,0.8269707139107673,34512.72506650832,32395.05729023726,1.082369695726061,0.8,4568.19841179639,4287.898129693729,1.082369695726061,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.476533469147371,4.049695614513536,-1.6563108777404851,5.706006492254021,3.5,3.5,1.0,0.6,0.0002443646589462146,1.001479371503194,0.0002440036868452215,198.57069947105924,0.0,7.720260643041037e-05,218.792186623783,0.018980585289468818,8.297639237156585e-05,0.00016138826657464874,0.0006255514302405439,0.09173996956481156,0.09173996956481156,0.09173996956481156,0.089919813114366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506754.2803403415,589.3984125544323,0.0,0.09173996956481156,0.09173996957370349,0.09173996957370349,0.375,0.375,0.5,5.625437180254603,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,25705.49609711344,19586.043886728294,0.7619399296062479,1.0091221716786467,3.771902884417888,0.9201656850503473,0.6159568151039537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488605663278853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37787.82617794423,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697123797666,261.3697123797666,-11.780287620233366,245.3058043144983,277.4336204450417,122853.3362189385,125558.60907233592,-2705.2728533974337,0.0,nan,277.4336204450417,4.28362044504172,271.00805721892453,-2.141942781075443,264.5824939927775,-8.567506007222505,258.15693076672767,-14.993069233272308,251.7313675406302,-21.418632459369775,245.3058043144983,-27.84419568550169,1.0,1.0,25762.5980482374,25762.5980482374,276.5489862712115,3.398986271211527,276.5489862712115,276.5489862712115,76876.28564790264,77974.87209868933,-1098.5864507866936,0.0,8575.796259387458,8575.796259387458,0.8893621583227236,3895.44544182186,276.5489862712115,3.398986271211527,1.0,0.002,0.2756358163934361,0.004424362080408039,0.0004264770906531502,0.001573522909020636,0.2132385453265751,0.2132385453265751,0.0,-3.262138822957006e-13,0.9800340948181443,0.9800340948181443,0.0,0.0899082980398086,0.0018316715338948912,0.0,0.0,0.0,1601078.3651036937,267.45655103368443,0.0,1.0,1281620.7826171888,2609.849214752774,,,,,,,,,,,,,,,,,,,8.0,15222.648433555445,1450.0,0.375,6.1796691888313084,3.5
1820.0,-29.587751876560937,4.053749907393543,34.86407020083973,25.61076289219784,5.818698029409796,-26.047106885965874,-39.564534661453195,2.2780530389700457,-5.7100776920971725,-5.710077692106982,39.620873342987814,40580.36373822509,20113.484854971077,20113.484854971077,60693.84859319616,76992.11172924413,77833.66769953762,20113.484854971077,97947.15255450869,97947.15255450869,97947.15255450869,123643.87456895337,121143.16951624502,2500.7050527083543,0.0,90765.39596822283,54357.55305265487,40453.15879507551,25696.72201444468,66149.8808095202,19578.64483827356,1450.0,0.0,0.8846551528231282,2.8100246574670065,0.0014957518510113484,1.0,1.0,-5.7100776920971725,344946.26357716194,1538251.2298546776,4.459393802103272,1538251.2298546776,4.459393802103272,0.761912154681363,0.09172909430968504,3.870132445948974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870132445948974,1.281070332571832,1.2813829347296295,3.021014808905481,6401.1678682307165,15206.362035780658,6472.504913332184,0.000343027132602305,23452.788046887308,2391.518821094595,19346.750325978697,1972.8194975836498,0.8249232580493315,0.8249232580493315,34470.45870183177,32395.05729023726,1.0807130304364232,0.8,4562.603920500332,4287.898129693729,1.0807130304364232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.490282034774325,4.053749907393543,-1.66436945436085,5.718119361754393,3.5,3.5,1.0,0.6,0.0002440036868452215,1.0014572897357492,0.00024364862021185728,198.58225883161532,0.0,7.167848258373822e-05,203.1368196423141,0.019052263772052557,8.283138787690081e-05,0.0001611722989683207,0.0006237581436254864,0.09172909430431854,0.09172909430431854,0.09172909430431854,0.08985876450722594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506987.0622697947,589.3211669646885,0.0,0.09172909430431854,0.09172909430968504,0.09172909430968504,0.375,0.375,0.5,5.569327285552425,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,25696.72201444468,19578.64483827356,0.761912154681363,1.003144499637073,3.778909875338577,0.9175201504590041,0.6134608746322159,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448945668874816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37772.170810962765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3507597791576,261.3507597791576,-11.799240220842364,245.31067091526873,277.39084864305187,122491.86578087106,125391.15411285729,-2899.2883319862276,0.0,nan,277.39084864305187,4.240848643051891,270.9748130974936,-2.1751869025063684,264.55877755190164,-8.591222448098335,258.142742006385,-15.007257993614985,251.72670646084472,-21.423293539155253,245.31067091526873,-27.839329084731247,1.0,1.0,25762.5980482374,25762.5980482374,276.5158920890474,3.3658920890474064,276.5158920890474,276.5158920890474,76980.79744628855,77833.66769953762,-852.8702532490715,0.0,8575.796259387458,8575.796259387458,0.8897349041555239,3889.483108178719,276.5158920890474,3.3658920890474064,1.0,0.002,0.2775170077375359,0.004413500561824671,0.0004293730214948829,0.0015706269781258105,0.21468651074744144,0.21468651074744144,0.0,-3.7930682900144674e-13,0.979491879225669,0.979491879225669,0.0,0.08984790296506202,0.0018811913446230147,0.0,0.0,0.0,1601059.0631366323,267.4399223079028,0.0,1.0,1281677.8056537402,2609.6169882239124,,,,,,,,,,,,,,,,,,,8.0,15206.362035780658,1450.0,0.375,6.1796691888313084,3.5
1821.0,-29.601491176337284,4.057531383761546,34.86010682930155,25.640757323149614,5.7912251112970665,-26.0622195475708,-39.57906601773573,2.2519534823731084,-5.722188438969738,-5.722188438982408,39.61392862266135,40516.333965612306,20146.222834852542,20146.222834852542,60662.55680046485,77092.38915272521,77723.60857158349,20146.222834852542,97869.83140643603,97869.83140643603,97869.83140643603,123559.81738431283,121084.92631602808,2474.891068284754,0.0,90838.35065838291,54266.10590594475,40635.82750270907,25689.985977876797,66325.81348058587,19572.92466494546,1450.0,0.0,0.8846178769402868,2.808764442845592,0.0014957518510113484,1.0,1.0,-5.722188438969738,344782.4895664286,1537954.188926846,4.460650512909912,1537954.188926846,4.460650512909912,0.7618892700759312,0.09171768184987189,3.8639563829403585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639563829403585,1.2811924694166907,1.2815046464455004,3.0159062554430753,6390.343456453491,15190.195815826955,6471.887888819927,0.0003451729060181002,23509.15529467172,2397.2666807392657,19344.905998420283,1972.631428512314,0.822866911037197,0.822866911037197,34426.44455535996,32395.05729023726,1.0789883990798932,0.8,4556.778088039358,4287.898129693729,1.0789883990798932,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.500846028244951,4.057531383761546,-1.6698951506670374,5.7274265344285835,3.5,3.5,1.0,0.6,0.00024364862021185728,1.0014262748516152,0.0002433016052509303,198.5935722128778,0.0,7.050993408920457e-05,199.82515320880574,0.019122773706141762,8.269578515999714e-05,0.00016095283505186014,0.0006219147343509816,0.09171768184597842,0.09171768184597842,0.09171768184597842,0.08981468085927141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507230.8387569758,589.2403411974681,0.0,0.09171768184597842,0.09171768184987189,0.09171768184987189,0.375,0.375,0.5,5.512237254004778,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,25689.985977876797,19572.92466494546,0.7618892700759312,0.9970594043621039,3.7850784376182927,0.9146145914700511,0.610868255350864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490295016859998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37768.859144529255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3315065406705,261.3315065406705,-11.818493459329488,245.3120297739559,277.3509833073967,122223.08309347324,125168.36173117317,-2945.27863769989,0.0,nan,277.3509833073967,4.2009833073967116,270.9431926007029,-2.2068073992970767,264.53540189399206,-8.614598106007918,258.1276111873185,-15.02238881268147,251.71982048065698,-21.430179519343,245.3120297739559,-27.837970226044064,1.0,1.0,25762.5980482374,25762.5980482374,276.49094765015957,3.340947650159592,276.49094765015957,276.49094765015957,77081.35982290457,77723.60857158349,-642.2487486789178,0.0,8575.796259387458,8575.796259387458,0.890122817820499,3883.2761648550604,276.49094765015957,3.340947650159592,1.0,0.002,0.27943027224497224,0.00440323710235718,0.0004323224077188475,0.0015676775914849903,0.21616120385942375,0.21616120385942375,0.0,-7.961621813212805e-13,0.9791396329442248,0.9791396329442248,0.0,0.08980441734097876,0.0019132645088931395,0.0,0.0,0.0,1601045.0029604868,267.42781156103024,0.0,1.0,1281719.332306962,2609.4478892892566,,,,,,,,,,,,,,,,,,,7.0,15190.195815826955,1450.0,0.375,6.1796691888313084,3.5
1822.0,-29.614915588067838,4.061110117190996,34.856216551581824,25.677327706385427,5.770428670413015,-26.076381162208158,-39.59269967218859,2.2318942440735965,-5.730419973191317,-5.730419973204536,39.60810701972834,40448.529859909824,20170.55198621479,20170.55198621479,60619.08184612461,77188.68149343731,77640.31195978608,20170.55198621479,97810.86394600087,97810.86394600087,97810.86394600087,123495.87445931675,121047.03493102215,2448.8395282945994,0.0,90909.29194452311,54172.85250699217,40818.26604170105,25685.01051331588,66503.27655501693,19568.656969459884,1450.0,0.0,0.8845965861257582,2.8079081444079805,0.0014957518510113484,1.0,1.0,-5.730419973191317,344671.20913337066,1537705.2196069038,4.461368338461622,1537705.2196069038,4.461368338461622,0.7618707011747146,0.09170589454472142,3.857636255176702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.857636255176702,1.2812865080507996,1.2815982633444505,3.010752264179587,6379.422767428157,15174.294790638995,6471.413476214362,0.0003473329566952325,23566.06116570183,2403.0694646695692,19343.487947394555,1972.4868275501376,0.8208197293295313,0.8208197293295313,34381.389152360585,32395.05729023726,1.0772235384391788,0.8,4550.814432024717,4287.898129693729,1.0772235384391788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.508696634698597,4.061110117190996,-1.6732330203256467,5.7343431375166425,3.5,3.5,1.0,0.6,0.0002433016052509303,1.001393718488382,0.00024296298324918343,198.60462739789617,0.0,6.891494070180311e-05,195.30494194891003,0.019191688646843567,8.256874616089559e-05,0.0001607328590900347,0.000620048904623926,0.09170589455328151,0.09170589455328151,0.09170589455328151,0.08978513838017688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507482.7102521704,589.1568831418505,0.0,0.09170589455328151,0.09170589454472142,0.09170589454472142,0.375,0.375,0.5,5.45461456883365,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25685.01051331588,19568.656969459884,0.7618707011747146,0.9909418939693937,3.79050783059552,0.9115202285706264,0.6082186014766883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491115512238355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37764.33893326936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3126429044051,261.3126429044051,-11.837357095594882,245.3106337468479,277.3146520619683,122024.8357901105,124910.5147362744,-2885.6789461639232,0.0,nan,277.3146520619683,4.164652061968297,270.91384839894744,-2.2361516010525406,264.5130447359102,-8.63695526408975,258.11224107288194,-15.037758927118034,251.7114374098748,-21.438562590125173,245.3106337468479,-27.839366253152065,1.0,1.0,25762.5980482374,25762.5980482374,276.4730031272798,3.323003127279833,276.4730031272798,276.4730031272798,77177.79990853995,77640.31195978608,-462.512051246129,0.0,8575.796259387458,8575.796259387458,0.8905196463156432,3876.9244364525853,276.4730031272798,3.323003127279833,1.0,0.002,0.281360736504176,0.0043935290072252406,0.0004353017422992041,0.0015646982578412772,0.21765087114960205,0.21765087114960205,0.0,1.404813765315538e-13,0.9789493983039388,0.9789493983039388,0.0,0.08977543028547949,0.0019304642592419233,0.0,0.0,0.0,1601035.4452191,267.41958002680866,0.0,1.0,1281747.555864995,2609.3329702351975,,,,,,,,,,,,,,,,,,,7.0,15174.294790638995,1450.0,0.375,6.1796691888313084,3.5
1823.0,-29.62800348130217,4.0645451773879495,34.852428450139875,25.71927913175898,5.755205343526867,-26.089682598808498,-39.605524263437815,2.2168844613500913,-5.735354229623169,-5.735354229627251,39.60326924644735,40377.931224267435,20187.79277845131,20187.79277845131,60565.72400271874,77281.61941161839,77579.77766242072,20187.79277845131,97767.57044087202,97767.57044087202,97767.57044087202,123449.11207685806,121026.390326734,2422.7217501240475,0.0,90978.58178821058,54078.50215560169,41000.088480676546,25681.541635986036,66681.63011666258,19565.633978372043,1450.0,0.0,0.8845887827559458,2.8073949493813948,0.0014957518510113484,1.0,1.0,-5.735354229623169,344604.5174496314,1537498.3483729113,4.461631436963496,1537498.3483729113,4.461631436963496,0.761855898516461,0.09169387055923522,3.8512222771176305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8512222771176305,1.28135704617973,1.2816683847180372,3.0055809101762554,6368.465288840568,15158.68814713434,6471.057104365987,0.00034949425268881844,23623.300667107083,2408.90626943014,19342.42272809136,1972.3782054107528,0.8187857827599685,0.8187857827599685,34335.649605977895,32395.05729023726,1.075432470623754,0.8,4544.760220926084,4287.898129693729,1.075432470623754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.514259947318204,4.0645451773879495,-1.6746993936003403,5.73924457098829,3.5,3.5,1.0,0.6,0.00024296298324918343,1.0013589049159597,0.0002426332677089184,198.61540649545964,0.0,6.725189648566428e-05,190.59187464037257,0.01925894054332923,8.244941072858185e-05,0.00016051357252060158,0.0006181734462710771,0.09169387055312689,0.09169387055312689,0.09169387055312689,0.08976793666852535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507740.1648513187,589.0716138483904,0.0,0.09169387055312689,0.09169387055923522,0.09169387055923522,0.375,0.375,0.5,5.396836552872824,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,25681.541635986036,19565.633978372043,0.761855898516461,0.9848254655181455,3.795310015715394,0.9082819945576649,0.6055330554100791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449191728841206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37759.62586596082,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29463527287896,261.29463527287896,-11.855364727121014,245.30709251285208,277.2821780329067,121877.58507883256,124632.31605148231,-2754.730972649772,0.0,nan,277.2821780329067,4.132178032906722,270.88716092889854,-2.262839071101439,264.49214382487,-8.65785617512995,258.0971267208751,-15.052873279124867,251.70210961687155,-21.447890383128424,245.30709251285208,-27.842907487147897,1.0,1.0,25762.5980482374,25762.5980482374,276.4610101330403,3.3110101330403268,276.4610101330403,276.4610101330403,77270.326961921,77579.77766242072,-309.450700499714,0.0,8575.796259387458,8575.796259387458,0.8909222265762684,3870.478388503219,276.4610101330403,3.3110101330403268,1.0,0.002,0.2832958658938224,0.004384333490636636,0.0004382911760416839,0.0015617088241055978,0.21914558802084194,0.21914558802084194,0.0,1.4728149255738288e-13,0.9788957606741193,0.9788957606741193,0.0,0.0897587411702368,0.0019351293889984247,0.0,0.0,0.0,1601029.7155232648,267.4146457703768,0.0,1.0,1281764.4733769498,2609.2640899423704,,,,,,,,,,,,,,,,,,,6.0,15158.68814713434,1450.0,0.375,6.1796691888313084,3.5
1824.0,-29.640752961941242,4.067886424791013,34.848765542741646,25.76592854401099,5.745020576350391,-26.102175608090143,-39.61758491406215,2.206443222767612,-5.737477804717571,-5.737477804732832,39.5992988681564,40305.113521066494,20199.050312819116,20199.050312819116,60504.163833885614,77371.34466628189,77538.67515050103,20199.050312819116,97737.72546332015,97737.72546332015,97737.72546332015,123417.09247696633,121020.41014075784,2396.682336208488,0.0,91046.27330953226,53983.54717867645,41180.806812062016,25679.367013646173,66860.17382570819,19563.68177888254,1450.0,0.0,0.8845923737095456,2.807174106448071,0.0014957518510113484,1.0,1.0,-5.737477804717571,344575.8182104178,1537328.5841113871,4.461510363947263,1537328.5841113871,4.461510363947263,0.7618443931459167,0.09168172542061526,3.84475063945534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.84475063945534,1.2814063130010132,1.281717240988387,3.0004149350966247,6357.519207546848,15143.416654617788,6470.807622094851,0.0003516471940968053,23680.670568125628,2414.7563712506953,19341.67700888758,1972.3021632145105,0.8167706633663334,0.8167706633663335,34289.48343174136,32395.05729023726,1.073625301683781,0.8,4538.649540201232,4287.898129693729,1.073625301683781,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.517892563624631,4.067886424791013,-1.6745585824070304,5.742445007198043,3.5,3.5,1.0,0.6,0.0002426332677089184,1.0013238845307473,0.0002423124739730184,198.625907866475,0.0,6.548658605761025e-05,185.58898488726746,0.01932442712938684,8.233732940379388e-05,0.0001602959383051245,0.0006162979113007212,0.09168172541741766,0.09168172541741766,0.09168172541741766,0.08976123947982502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508001.085832361,588.9852256150128,0.0,0.09168172541741766,0.09168172542061526,0.09168172542061526,0.375,0.375,0.5,5.339221975053181,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25679.367013646173,19563.68177888254,0.7618443931459167,0.9787354022714526,3.7995638649212617,0.9049357842175001,0.6028269329082855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449269904736359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37754.62297620772,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2778168245679,261.2778168245679,-11.872183175432099,245.30190036777998,277.2537332813556,121770.34314547484,124343.1579236193,-2572.814778144428,0.0,nan,277.2537332813556,4.10373328135563,270.8633666986496,-2.2866333013503777,264.47300011591125,-8.67699988408873,258.0826335332061,-15.067366466793885,251.69226695050492,-21.45773304949506,245.30190036777998,-27.84809963222,1.0,1.0,25762.5980482374,25762.5980482374,276.45409370713975,3.3040937071397707,276.45409370713975,276.45409370713975,77360.12357417346,77538.67515050103,-178.55157632757619,0.0,8575.796259387458,8575.796259387458,0.8913282793479657,3863.9743926526166,276.45409370713975,3.3040937071397707,1.0,0.002,0.2852250698604393,0.004375615455736209,0.00044127394160480476,0.0015587260584578114,0.22063697080240238,0.22063697080240238,0.0,6.261614490798983e-14,0.9789575953382392,0.9789575953382392,0.0,0.08975252145422623,0.0019292039663890254,0.0,0.0,0.0,1601027.249504195,267.4125221952824,0.0,1.0,1281771.754086663,2609.2344470533167,,,,,,,,,,,,,,,,,,,6.0,15143.416654617788,1450.0,0.375,6.1796691888313084,3.5
1825.0,-29.65314995065672,4.071175433356349,34.84524548899127,25.81619342034685,5.738829148687886,-26.113952040750345,-39.628966770227976,2.1996312411985226,-5.73723184071531,-5.737231840705005,39.59608766388488,40230.88053592346,20205.318984566387,20205.318984566387,60436.19952048985,77458.48030172291,77513.98048587376,20205.318984566387,97719.29947044015,97719.29947044015,97719.29947044015,123397.59272684809,121026.75089413045,2370.8418327176364,0.0,91112.70739817199,53888.50591256039,41360.22387290178,25678.29325640793,67038.51712930971,19562.64167959953,1450.0,0.0,0.8846054677918618,2.807199684973602,0.0014957518510113484,1.0,1.0,-5.73723184071531,344579.14221607195,1537191.2907546056,4.461068887886121,1537191.2907546056,4.461068887886121,0.7618357452443899,0.09166955679282063,3.8382595025356467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8382595025356467,1.281438674906931,1.2817491996478876,2.9952736542889293,6346.625450452127,15128.488926539314,6470.644156593228,0.0003537828939809693,23738.02692026965,2420.6050914705484,19341.18839956412,1972.2523389296161,0.8147765804009971,0.8147765804009971,34243.162542572005,32395.05729023726,1.0718126876842775,0.8,4532.518380985937,4287.898129693729,1.0718126876842775,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.519915358178462,4.071175433356349,-1.673051712220449,5.744227145576798,3.5,3.5,1.0,0.6,0.0002423124739730184,1.001287391279772,0.00024200092409364346,198.63611983528813,0.0,6.371794703101601e-05,180.57666188589937,0.019388145076417857,8.223168539901098e-05,0.00016008078857400742,0.0006144316079175837,0.09166955673192899,0.09166955673192899,0.09166955673192899,0.08976338606309515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508263.65221805056,588.8983139953567,0.0,0.09166955673192899,0.09166955679282063,0.09166955679282063,0.375,0.375,0.5,5.282036851293132,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,25678.29325640793,19562.64167959953,0.7618357452443899,0.9726949413898547,3.80336022768638,0.9015145636935147,0.6001159073719164,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493460669753822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37749.61065320635,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2623664199253,261.2623664199253,-11.887633580074692,245.29545466532835,277.22927817452194,121688.76764739452,124052.30491831424,-2363.5372709196995,0.0,nan,277.22927817452194,4.07927817452196,270.8425134726856,-2.3074865273143814,264.4557487708357,-8.694251229164252,258.0689840690045,-15.081015930995477,251.68221936717586,-21.467780632824116,245.29545466532835,-27.854545334671627,1.0,1.0,25762.5980482374,25762.5980482374,276.45146009428856,3.3014600942885863,276.45146009428856,276.45146009428856,77446.75272256431,77513.98048587376,-67.22776330944907,0.0,8575.796259387458,8575.796259387458,0.8917354049425406,3857.450800048325,276.45146009428856,3.3014600942885863,1.0,0.002,0.2871395159852022,0.004367340168706596,0.00044423602173268686,0.0015557639760165787,0.22211801086634342,0.22211801086634342,0.0,-2.250734321140868e-12,0.9791157916117433,0.9791157916117433,0.0,0.08975511066590024,0.0019144461269203952,0.0,0.0,0.0,1601027.5351352354,267.41276815928467,0.0,1.0,1281770.9107998027,2609.2378804109126,,,,,,,,,,,,,,,,,,,6.0,15128.488926539314,1450.0,0.375,6.1796691888313084,3.5
1826.0,-29.665198283818455,4.074448030407665,34.841882298015896,25.8698396262713,5.736524403434743,-26.125026015065956,-39.63968310328198,2.196352136155343,-5.734915252003702,-5.7349152520068944,39.593565866483225,40155.461312250016,20207.28836177399,20207.28836177399,60362.749674024,77542.89923695326,77503.67052542722,20207.28836177399,97710.95888720121,97710.95888720121,97710.95888720121,123389.14946989337,121043.84517356682,2345.304296326549,0.0,91177.77348355082,53793.628827497756,41537.93850672562,25678.19058269216,67216.12908941778,19562.407253674995,1450.0,0.0,0.8846267682648524,2.807440602930325,0.0014957518510113484,1.0,1.0,-5.734915252003702,344610.4502847627,1537083.4791253957,4.4603507463434555,1537083.4791253957,4.4603507463434555,0.7618296620502778,0.09165744210776193,3.8317666408828406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8317666408828406,1.281454577251866,1.281764706588556,2.9901696938023568,6335.810770639549,15113.933678314499,6470.564546790328,0.0003558968697703408,23795.23129376778,2426.4383141814774,19340.950440535762,1972.228073861692,0.8128078353918484,0.8128078353918483,34196.81366949442,32395.05729023726,1.0699995920626137,0.8,4526.383517744232,4287.898129693729,1.0699995920626137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5205508429590635,4.074448030407665,-1.6703389949722895,5.744787025379955,3.5,3.5,1.0,0.6,0.00024200092409364346,1.0012512869349852,0.00024169848993098715,198.64604548413146,0.0,6.188505917418906e-05,175.3822576996518,0.019450030135592045,8.213233317438751e-05,0.00015986859091925593,0.0006125791336093503,0.09165744207291325,0.09165744207291325,0.09165744207291325,0.08977325129128956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508526.405261748,588.8113572647546,0.0,0.09165744207291325,0.09165744210776193,0.09165744210776193,0.375,0.375,0.5,5.2255111266373495,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25678.19058269216,19562.407253674995,0.7618296620502778,0.9667177225405214,3.806739703248939,0.8980396594056061,0.5974081199890448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494201308333525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37744.416249020105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2484203544726,261.2484203544726,-11.901579645527363,245.28807888083753,277.2087618281084,121629.75122279317,123763.16107845552,-2133.409855662355,0.0,nan,277.2087618281084,4.058761828108402,270.8246252386545,-2.325374761345472,264.44048864919205,-8.70951135080793,258.0563520597442,-15.093647940255778,251.67221547029914,-21.47778452970084,245.28807888083753,-27.861921119162446,1.0,1.0,25762.5980482374,25762.5980482374,276.4525744668735,3.302574466873523,276.4525744668735,276.4525744668735,77531.5144442365,77503.67052542722,27.843918809274328,0.0,8575.796259387458,8575.796259387458,0.8921424850175537,3850.9254740872548,276.4525744668735,3.302574466873523,1.0,0.002,0.2890315559395297,0.004359491065554026,0.0004471653511193344,0.0015528346479386267,0.2235826755596672,0.2235826755596672,0.0,-9.420389815439911e-13,0.9793574868402967,0.9793574868402967,0.0,0.08976540215286771,0.0018920399548942222,0.0,0.0,0.0,1601030.225281564,267.4150847479963,0.0,1.0,1281762.9683245309,2609.2702177155147,,,,,,,,,,,,,,,,,,,4.0,15113.933678314499,1450.0,0.375,6.1796691888313084,3.5
1827.0,-29.676896348037726,4.077733526849399,34.83868589304782,25.92597029814499,5.7372469288660035,-26.135482020395415,-39.64981430964542,2.1958326013814737,-5.730878330144151,-5.730878330133563,39.591643853906746,40079.513530694785,20205.740425384898,20205.740425384898,60285.25395607969,77625.10200087707,77505.33146610859,20205.740425384898,97711.07189149348,97711.07189149348,97711.07189149348,123389.9760902545,121069.82121053535,2320.154879719149,0.0,91241.74548664242,53699.34552615695,41713.777733872754,25678.90419876101,67392.68193263377,19562.851145054698,1450.0,0.0,0.8846547837801731,2.807860469157735,0.0014957518510113484,1.0,1.0,-5.730878330144151,344665.0135283272,1537001.313274599,4.459406243588099,1537001.313274599,4.459406243588099,0.7618257770515998,0.09164545023325653,3.825303350293128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.825303350293128,1.281457618051425,1.2817673605472915,2.985118896175323,6325.108736546966,15099.750345144847,6470.549227140177,0.0003579818295487239,23852.159458059894,2432.243371391851,19340.90464907627,1972.223404432326,0.8108659797903865,0.8108659797903865,34150.66028460786,32395.05729023726,1.068194753996384,0.8,4520.2745298526215,4287.898129693729,1.068194753996384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.520051350016417,4.077733526849399,-1.6666134313268337,5.744346958176233,3.5,3.5,1.0,0.6,0.00024169848993098715,1.0012150055167741,0.00024140518130392504,198.65568340831135,0.0,6.0077350430979523e-05,170.25921112139596,0.019510107486023023,8.203850776697304e-05,0.0001596599821640141,0.0006107478646797443,0.09164545024652299,0.09164545024652299,0.09164545024652299,0.08978952079394427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508787.99063095264,588.7247985777103,0.0,0.09164545024652299,0.09164545023325653,0.09164545023325653,0.375,0.375,0.5,5.169833244227435,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25678.90419876101,19562.851145054698,0.7618257770515998,0.9608219563904206,3.809774812391809,0.8945370955312518,0.5947161083566694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494921186192218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37739.29320244185,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.236012161011,261.236012161011,-11.913987838988987,245.28003014174217,277.191994180279,121583.3947528006,123481.54748034473,-1898.1527275441458,0.0,nan,277.191994180279,4.041994180279005,270.809601372562,-2.3403986274379918,264.4272085648593,-8.722791435140664,258.04481575716744,-15.105184242832536,251.66242294945607,-21.487577050543905,245.28003014174217,-27.869969858257804,1.0,1.0,25762.5980482374,25762.5980482374,276.4568050664685,3.3068050664685416,276.4568050664685,276.4568050664685,77613.96682199294,77505.33146610859,108.6353558843548,0.0,8575.796259387458,8575.796259387458,0.8925475556453345,3844.4298670445937,276.4568050664685,3.3068050664685416,1.0,0.002,0.29089493858103943,0.00435203782912351,0.0004500519701743929,0.0015499480304226076,0.22502598508719646,0.22502598508719646,0.0,5.970003137678592e-13,0.9796674833732146,0.9796674833732146,0.0,0.08978206759261961,0.0018633826406369194,0.0,0.0,0.0,1601034.912986277,267.4191216698558,0.0,1.0,1281749.1274001724,2609.326571560877,,,,,,,,,,,,,,,,,,,4.0,15099.750345144847,1450.0,0.375,6.1796691888313084,3.5
1828.0,-29.688247813636863,4.081056537044383,34.835663367367374,25.984233535733097,5.740705699550282,-26.145352462362354,-39.659391542058415,2.1978103472570565,-5.725370051048571,-5.725370051048883,39.590259993023245,40003.29806616479,20201.238771472126,20201.238771472126,60204.536837636915,77705.16035643882,77517.27722362024,20201.238771472126,97718.51599509237,97718.51599509237,97718.51599509237,123398.8408292752,121103.37558102854,2295.465248246659,0.0,91304.63046465271,53605.85361654837,41887.52983122705,25680.324834182833,67567.85466540989,19563.883485058792,1450.0,0.0,0.884688445389999,2.8084334461411093,0.0014957518510113484,1.0,1.0,-5.725370051048571,344739.4746565479,1536942.1554125464,4.458271443801872,1536942.1554125464,4.458271443801872,0.761823832501429,0.09163363630045233,3.8188838695721263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8188838695721263,1.2814490177970725,1.2817583823345426,2.9801293820780597,6314.536554900144,15085.94727623879,6470.593196612146,0.0003600349358415443,23908.72139164646,2438.011083463411,19341.036076770422,1972.2368063273823,0.8089531748664754,0.8089531748664754,34104.80429877447,32395.05729023726,1.0664021495931204,0.8,4514.204906510745,4287.898129693729,1.0664021495931204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.518598742289436,4.081056537044383,-1.6620106332390927,5.743067170283476,3.5,3.5,1.0,0.6,0.00024140518130392504,1.0011790964660776,0.0002411208765305104,198.66503655858645,0.0,5.826742575857847e-05,165.1298845998114,0.0195683749117816,8.19499038374595e-05,0.00015945527746646552,0.0006089411870348329,0.09163363631766218,0.09163363631766218,0.09163363631766218,0.08981126064140414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509047.33433568827,588.6389901808705,0.0,0.09163363631766218,0.09163363630045233,0.09163363630045233,0.375,0.375,0.5,5.115161973530646,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25680.324834182833,19563.883485058792,0.761823832501429,0.9550168803781413,3.812506257615117,0.8910233591959449,0.5920462957460707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449562020101247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37734.16387592026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2251424849846,261.2251424849846,-11.92485751501539,245.27151554541575,277.1787694245471,121546.60051347614,123209.39737550577,-1662.7968620296576,0.0,nan,277.1787694245471,4.028769424547136,270.7973186487191,-2.3526813512808644,264.4158678728663,-8.734132127133705,258.0344170971002,-15.115582902899803,251.65296632125904,-21.497033678740934,245.27151554541575,-27.878484454584225,1.0,1.0,25762.5980482374,25762.5980482374,276.46370630746026,3.3137063074602793,276.46370630746026,276.46370630746026,77694.65479659924,77517.27722362024,177.37757297899225,0.0,8575.796259387458,8575.796259387458,0.8929497243369405,3837.978288919987,276.46370630746026,3.3137063074602793,1.0,0.002,0.29272438961012315,0.004344962471033093,0.00045288751578429306,0.0015471124842901757,0.22644375789214652,0.22644375789214652,0.0,7.446864305760137e-14,0.9800351584512409,0.9800351584512409,0.0,0.08980418527117719,0.0018294510292751513,0.0,0.0,0.0,1601041.308864737,267.4246299489514,0.0,1.0,1281730.2412937176,2609.4034698521523,,,,,,,,,,,,,,,,,,,4.0,15085.94727623879,1450.0,0.375,6.1796691888313084,3.5
1829.0,-29.69923757304071,4.0844370147383176,34.83281903999256,26.0437220329419,5.746049525828738,-26.15470886318225,-39.66847445173187,2.201520816029199,-5.718641954314421,-5.718641954353226,39.58934857880935,39927.44865802557,20194.342676328575,20194.342676328575,60121.791334354144,77783.5288789098,77537.78451501728,20194.342676328575,97732.12719134585,97732.12719134585,97732.12719134585,123414.46810433565,121143.17454019912,2271.293564136536,0.0,91366.66020302314,53513.55896944982,42059.00137063703,25682.340912989814,67741.34228362684,19565.412352010804,1450.0,0.0,0.8847266859919768,2.809133435115537,0.0014957518510113484,1.0,1.0,-5.718641954314421,344830.44246567506,1536903.1948384852,4.456982347176238,1536903.1948384852,4.456982347176238,0.7618235587751605,0.09162204682027746,3.8125400922628483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8125400922628483,1.2814323353171584,1.2817413314908852,2.975217642934875,6304.129169048277,15072.524144015495,6470.676954442481,0.0003620485984513287,23964.773613382382,2443.7268193911664,19341.286434530364,1972.262335714068,0.8070715270070328,0.8070715270070328,34059.47393426297,32395.05729023726,1.0646306849478988,0.8,4508.20485584049,4287.898129693729,1.0646306849478988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5163734887969165,4.0844370147383176,-1.6566696451987326,5.74110665993705,3.5,3.5,1.0,0.6,0.0002411208765305104,1.001141608352856,0.00024084592481099485,198.6740924147451,0.0,5.6481418204201734e-05,160.06833919070772,0.019624856329985802,8.186595487834475e-05,0.00015925492165216564,0.0006071657736890603,0.09162204682454672,0.09162204682454672,0.09162204682454672,0.08983752873404748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509303.4863589555,588.5542434029268,0.0,0.09162204682454672,0.09162204682027746,0.09162204682027746,0.375,0.375,0.5,5.061626431083863,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,3.8824055081931874e-11,25682.340912989814,19565.412352010804,0.7618235587751605,0.9493199400093323,3.814989914166367,0.8875199295967545,0.5894103558038896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496298566380967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37729.10233051116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21573584706067,261.21573584706067,-11.934264152939306,245.26269940659594,277.1687722875179,121511.54117756382,122950.52868892458,-1438.9875113607477,0.0,nan,277.1687722875179,4.0187722875179475,270.78755771133416,-2.362442288665818,264.40634313511856,-8.743656864881416,258.025128558999,-15.124871441001005,251.6439139827982,-21.506086017201767,245.26269940659594,-27.887300593404035,1.0,1.0,25762.5980482374,25762.5980482374,276.4728257029667,3.3228257029667247,276.4728257029667,276.4728257029667,77772.51117109737,77537.78451501728,234.72665608009265,0.0,8575.796259387458,8575.796259387458,0.8933469946794654,3831.6027927241626,276.4728257029667,3.3228257029667247,1.0,0.002,0.29451562747530574,0.004338242684216701,0.0004556651512465248,0.001544334848895122,0.2278325756232624,0.2278325756232624,0.0,1.416466770265412e-13,0.9804497069509016,0.9804497069509016,0.0,0.08983080895518282,0.0017912378650946374,0.0,0.0,0.0,1601049.1205299143,267.43135804568556,0.0,1.0,1281707.1720276258,2609.497405034573,,,,,,,,,,,,,,,,,,,4.0,15072.524144015495,1450.0,0.375,6.1796691888313084,3.5
