time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1830.0,-29.709886179700664,4.0878912392666455,34.830155135801355,26.10457196077334,5.753568502967687,-26.16354071138642,-39.67705745073033,2.207223033727104,-5.710891793843359,-5.710891793854307,39.588857934805006,39851.91514819327,20185.49304822916,20185.49304822916,60037.40819642243,77859.74898786597,77565.51057682974,20185.49304822916,97751.00362505889,97751.00362505889,97751.00362505889,123435.86835839263,121188.18096181843,2247.6873965742006,0.0,91427.51081321907,53422.55576141032,42227.727835343045,25684.864733333747,67912.59256867679,19567.36547013893,1450.0,0.0,0.8847686663170744,2.809939930037976,0.0014957518510113484,1.0,1.0,-5.710891793843359,344935.25253863184,1536882.2213989513,4.455567269764126,1536882.2213989513,4.455567269764126,0.761824742831698,0.09161071882856331,3.806277169195868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.806277169195868,1.2814063651256835,1.281715002693903,2.970390402909025,6293.900826686426,15059.51149121386,6470.808106498564,0.0003640217085664335,24020.19263156668,2449.3779865261513,19341.678456802692,1972.3023108607622,0.8052257845503032,0.8052257845503032,34014.70652483405,32395.05729023726,1.0628817984016021,0.8,4502.279319440241,4287.898129693729,1.0628817984016021,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.513517863196368,4.0878912392666455,-1.6506995349278561,5.738590774194502,3.5,3.5,1.0,0.6,0.00024084592481099485,1.001106248018546,0.00024057978390175133,198.68286784393771,0.0,5.462578333262306e-05,154.80946996465374,0.019679482113318426,8.178669941075382e-05,0.00015905922540024103,0.0006054234981909169,0.09161071885359039,0.09161071885359039,0.09161071885359039,0.08986758487454022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509555.6782611819,588.470810468213,0.0,0.09161071885359039,0.09161071882856331,0.09161071882856331,0.375,0.375,0.5,5.009332409916927,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,25684.864733333747,19567.36547013893,0.761824742831698,0.9437380884803064,3.8172380136716186,0.8840394089757277,0.5868118656770895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496955373813873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37723.843461285105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20775499518925,261.20775499518925,-11.94224500481073,245.25371525167546,277.1617947387093,121482.35251909423,122703.22934101612,-1220.8768219218657,0.0,nan,277.1617947387093,4.011794738709341,270.7801788412947,-2.3698211587052924,264.3985629438546,-8.751437056145392,258.01694704649975,-15.133052953500226,251.63533114910163,-21.514668850898346,245.25371525167546,-27.89628474832452,1.0,1.0,25762.5980482374,25762.5980482374,276.4838089232275,3.3338089232275365,276.4838089232275,276.4838089232275,77849.31367769388,77565.51057682974,283.803100864141,0.0,8575.796259387458,8575.796259387458,0.8937390472336123,3825.3085550418473,276.4838089232275,3.3338089232275365,1.0,0.002,0.29626514251929453,0.004331861648024685,0.00045837927797449403,0.0015416207217040412,0.229189638987247,0.229189638987247,0.0,-3.214646430993451e-13,0.9809027254950266,0.9809027254950266,0.0,0.0898612037834963,0.0017495150450670132,0.0,0.0,0.0,1601058.118057519,267.4391082061566,0.0,1.0,1281680.5972241785,2609.6056202983286,,,,,,,,,,,,,,,,,,,6.0,15059.51149121386,1450.0,0.375,6.1796691888313084,3.5
1831.0,-29.72017722024633,4.091432723225655,34.82767237818289,26.16597373215484,5.762405568907314,-26.171918941316374,-39.68520787367595,2.214147290060434,-5.70226723061711,-5.702267230607129,39.588749260605695,39777.23292755566,20175.02190489553,20175.02190489553,59952.25483245119,77934.42739282154,77599.45686083428,20175.02190489553,97774.47876572981,97774.47876572981,97774.47876572981,123462.30951478428,121237.62313000907,2224.686384775213,0.0,91487.52139144257,53333.10176949318,42393.79957994376,25687.830749054465,68081.63032899823,19569.688787789426,1450.0,0.0,0.8848137599980938,2.810837631770997,0.0014957518510113484,1.0,1.0,-5.70226723061711,345051.917094737,1536877.5759592773,4.454047347133893,1536877.5759592773,4.454047347133893,0.761827223908728,0.09159968088361,3.8001144679649803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8001144679649803,1.2813746912262007,1.281682980121514,2.9656543819579366,6283.865766598005,15046.881367716369,6470.967376430079,0.00036595065055619667,24074.938311117654,2454.9604922290137,19342.154525286336,1972.350856335888,0.803414499980432,0.803414499980432,33970.64111893907,32395.05729023726,1.061160898247428,0.8,4496.446702142224,4287.898129693729,1.061160898247428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.51013900200191,4.091432723225655,-1.644181180085086,5.735613903310741,3.5,3.5,1.0,0.6,0.00024057978390175133,1.001069173449707,0.00024032283710496042,198.69134925319702,0.0,5.287763909909491e-05,149.85522920683496,0.019732359752417522,8.171150401317052e-05,0.00015886827988858082,0.0006037176489053058,0.09159968093580367,0.09159968093580367,0.09159968093580367,0.08990087691044923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509803.2889219297,588.3888957052781,0.0,0.09159968093580367,0.09159968088361,0.09159968088361,0.375,0.375,0.5,4.958368284463664,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,25687.830749054465,19569.688787789426,0.761827223908728,0.9382794965699186,3.819296781271745,0.880593701160466,0.58425793764538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497591846258622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37718.889220527286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2010930277604,261.2010930277604,-11.94890697223957,245.24466737304505,277.157518682482,121451.29930010761,122470.4187779431,-1019.1194778354418,0.0,nan,277.157518682482,4.0075186824820435,270.77494842058405,-2.375051579415924,264.3923781586723,-8.757621841327705,258.00980789682995,-15.140192103170023,251.62723763494898,-21.522762365050994,245.24466737304505,-27.90533262695493,1.0,1.0,25762.5980482374,25762.5980482374,276.4963918692275,3.3463918692275456,276.4963918692275,276.4963918692275,77923.50921897714,77599.45686083428,324.052358142857,0.0,8575.796259387458,8575.796259387458,0.8941246737512238,3819.115040304805,276.4963918692275,3.3463918692275456,1.0,0.002,0.2979700000563837,0.004325808220569465,0.0004610252290392894,0.0015389747691488926,0.2305126145196447,0.2305126145196447,0.0,-1.8118180566961684e-12,0.981387953283465,0.981387953283465,0.0,0.08989482334378454,0.0017048575398254514,0.0,0.0,0.0,1601068.129706142,267.44773276938287,0.0,1.0,1281651.0227776575,2609.7260579224444,,,,,,,,,,,,,,,,,,,5.0,15046.881367716369,1450.0,0.375,6.1796691888313084,3.5
1832.0,-29.730124323190196,4.095072026086327,34.82536988806151,26.22791026895868,5.77271407436102,-26.17984048343856,-39.692921354994155,2.222430234891497,-5.69292973687817,-5.692929736868615,39.58897783425368,39703.43902316388,20163.28363168718,20163.28363168718,59866.722654851066,78007.16011615985,77638.51745295263,20163.28363168718,97801.80108463981,97801.80108463981,97801.80108463981,123492.96757494326,121290.64594458944,2202.3216303538206,0.0,91546.38785556337,53245.34200829245,42556.7176080788,25691.166490303447,68247.88409838224,19572.322481832784,1450.0,0.0,0.8848612914939334,2.811809795385389,0.0014957518510113484,1.0,1.0,-5.69292973687817,345178.26040307636,1536887.3466922767,4.452445368076197,1536887.3466922767,4.452445368076197,0.7618308218593312,0.09158895737297186,3.79406247045351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.79406247045351,1.2813366778348334,1.2816446283319216,2.961019173246964,6274.044315549254,15034.666378215774,6471.159927872422,0.0003678329214570955,24128.856224294243,2460.458589252624,19342.730074433042,1972.4095460155143,0.8016430573678719,0.8016430573678719,33927.35337061999,32395.05729023726,1.0594709114931866,0.8,4490.717017721756,4287.898129693729,1.0594709114931866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.506351259386804,4.095072026086327,-1.6372047704132262,5.732276796499553,3.5,3.5,1.0,0.6,0.00024032283710496042,1.001033507673289,0.0002400747180417016,198.69954780958,0.0,5.105310574067433e-05,144.68450166907104,0.019783412858158198,8.164039868254596e-05,0.00015868243842241447,0.0006020510843385328,0.09158895749254346,0.09158895749254346,0.09158895749254346,0.08993680133593338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510045.7597183987,588.3086826064418,0.0,0.09158895749254346,0.09158895737297186,0.09158895737297186,0.375,0.375,0.5,4.90880360683401,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25691.166490303447,19572.322481832784,0.7618308218593312,0.9329535089808416,3.8211750246879315,0.8771952925097374,0.5817534059507204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498206997446375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37713.71849298952,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.195675181922,261.195675181922,-11.954324818077964,245.23564014098358,277.1557102228599,121421.73850126159,122250.53754527187,-828.7990440102957,0.0,nan,277.1557102228599,4.005710222859932,270.7716962064849,-2.3783037935151015,264.3876821900814,-8.762317809918557,258.00366817374993,-15.146331826250048,251.61965415737248,-21.530345842627497,245.23564014098358,-27.9143598590164,1.0,1.0,25762.5980482374,25762.5980482374,276.51028411111264,3.3602841111126622,276.51028411111264,276.51028411111264,77996.21592923893,77638.51745295263,357.6984762862994,0.0,8575.796259387458,8575.796259387458,0.8945032236940952,3813.032782805778,276.51028411111264,3.3602841111126622,1.0,0.002,0.2996278975273676,0.004320066579016266,0.00046359929802607954,0.0015364007057090108,0.23179964901303976,0.23179964901303976,0.0,3.7350903620003706e-12,0.9818985004871383,0.9818985004871383,0.0,0.08993105990570151,0.0016578974672703578,0.0,0.0,0.0,1601078.9677407176,267.4570702631218,0.0,1.0,1281619.0019950096,2609.856466816918,,,,,,,,,,,,,,,,,,,5.0,15034.666378215774,1450.0,0.375,6.1796691888313084,3.5
1833.0,-29.739724889966332,4.0988174376292665,34.82324564377549,26.28992919288578,5.784044646211625,-26.187347936326315,-39.70023823259396,2.2316676945703695,-5.683003256026723,-5.68300325603399,39.589508971846335,39630.82603269652,20150.550628946305,20150.550628946305,59781.37666164282,78078.21388585075,77681.8522154556,20150.550628946305,97832.4028444019,97832.4028444019,97832.4028444019,123527.21906676961,121346.60137872594,2180.617688043671,0.0,91604.24573546194,53159.433492016455,42716.45804827276,25694.81622236771,68411.27427064047,19575.220523360902,1450.0,0.0,0.8849107435304964,2.8128435719767233,0.0014957518510113484,1.0,1.0,-5.683003256026723,345312.61298674066,1536910.0511669216,4.450778782372296,1536910.0511669216,4.450778782372296,0.7618353972238334,0.09157856702232013,3.7881330220021807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7881330220021807,1.2812942073747533,1.2816018297346194,2.9564896182303793,6264.446732000813,15022.849911504285,6471.374349895377,0.0003696663460297471,24181.89783817185,2465.867328615975,19343.370996208778,1972.4749018481111,0.799911203233796,0.799911203233796,33884.928776185334,32395.05729023726,1.0578151458846063,0.8,4485.101582703395,4287.898129693729,1.0578151458846063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.502242534343199,4.0988174376292665,-1.6298394575935635,5.72865689522283,3.5,3.5,1.0,0.6,0.0002400747180417016,1.0009975642951032,0.00023983546674337898,198.7074613095309,0.0,4.9301145672464076e-05,139.7194468357632,0.019832714003830663,8.157300223704132e-05,0.00015850171580466027,0.0006004255836836386,0.09157856696780682,0.09157856696780682,0.09157856696780682,0.08997489519674266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510282.65131618234,588.2303158138619,0.0,0.09157856696780682,0.09157856702232013,0.09157856702232013,0.375,0.375,0.5,4.8606934533287784,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,25694.81622236771,19575.220523360902,0.7618353972238334,0.9277647970698026,3.8229020073429245,0.8738526989738988,0.5793025558318619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449880163694272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37708.753438156215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19139967209827,261.19139967209827,-11.958600327901706,245.22669894930726,277.15610039488257,121390.4227798987,122044.47210289865,-654.0493229999436,0.0,nan,277.15610039488257,4.006100394882594,270.77022010579543,-2.379779894204546,264.384339816643,-8.765660183357,257.9984595275358,-15.151540472464205,251.61257923842578,-21.537420761574197,245.22669894930726,-27.923301050692714,1.0,1.0,25762.5980482374,25762.5980482374,276.5252637393393,3.3752637393393456,276.5252637393393,276.5252637393393,78066.85356467999,77681.8522154556,385.00134922438883,0.0,8575.796259387458,8575.796259387458,0.8948739624247272,3807.0736871121917,276.5252637393393,3.3752637393393456,1.0,0.002,0.30123701108908363,0.004314624853386635,0.00046609855094245124,0.0015339014481061837,0.23304927547122561,0.23304927547122561,0.0,-9.513648549508424e-13,0.9824291467489492,0.9824291467489492,0.0,0.08996945346022943,0.0016091135620907061,0.0,0.0,0.0,1601090.4880390705,267.46699674397325,0.0,1.0,1281584.9595585489,2609.9951193390725,,,,,,,,,,,,,,,,,,,5.0,15022.849911504285,1450.0,0.375,6.1796691888313084,3.5
1834.0,-29.748999907935886,4.102675188093669,34.82129662548985,26.35211159884932,5.796556522064899,-26.194444264916584,-39.707162662502355,2.242000880300124,-5.672601467257664,-5.67260146725286,39.59030984776492,39559.32252648845,20137.069910013848,20137.069910013848,59696.3924365023,78147.32381533702,77728.68860928105,20137.069910013848,97865.75851929489,97865.75851929489,97865.75851929489,123564.48699853569,121404.89385316205,2159.5931453736443,0.0,91660.89762595585,53075.37855215185,42872.79897089334,25698.728479240806,68571.52745013415,19578.340381371956,1450.0,0.0,0.8849616458348777,2.813927170763576,0.0014957518510113484,1.0,1.0,-5.672601467257664,345453.44281139737,1536944.2865933555,4.449063451460406,1536944.2865933555,4.449063451460406,0.7618408201474698,0.0915685235762899,3.7823259502469515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7823259502469515,1.281246623675661,1.2815539280554122,2.9520670574695087,6255.075856441273,15011.441862517524,6471.615771435107,0.0003714517185825242,24234.002788673257,2471.1805548962448,19344.092621346957,1972.5484871334206,0.7982211106449242,0.7982211106449242,33843.36689973252,32395.05729023726,1.0561935532899847,0.8,4479.600339389889,4287.898129693729,1.0561935532899847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.497892533906474,4.102675188093669,-1.6221492355065719,5.724824423600241,3.5,3.5,1.0,0.6,0.00023983546674337898,1.000963795719967,0.00023960453691621443,198.71510699428768,0.0,4.75410181046959e-05,134.7312453087082,0.01988025502193536,8.150926803454722e-05,0.00015832619870883175,0.0005988412899803697,0.09156852372029436,0.09156852372029436,0.09156852372029436,0.09001473402874204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510513.5972759761,588.153916018373,0.0,0.09156852372029436,0.0915685235762899,0.0915685235762899,0.375,0.375,0.5,4.814079766157351,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25698.728479240806,19578.340381371956,0.7618408201474698,0.9227137830059934,3.8244846940479595,0.8705711343518499,0.5769059549571265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499375604569125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37703.76523662916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1881957875519,261.1881957875519,-11.9618042124481,245.21789512462203,277.15849645046404,121360.33608876435,121850.45273783311,-490.11664906876973,0.0,nan,277.15849645046404,4.008496450464065,270.770376185338,-2.3796238146619544,264.3822559201221,-8.7677440798779,257.9941356549717,-15.155864345028249,251.60601538979338,-21.543984610206593,245.21789512462203,-27.932104875377945,1.0,1.0,25762.5980482374,25762.5980482374,276.5411269911041,3.3911269911041018,276.5411269911041,276.5411269911041,78136.41834602556,77728.68860928105,407.7297367445135,0.0,8575.796259387458,8575.796259387458,0.895236907519157,3801.2375799981864,276.5411269911041,3.3911269911041018,1.0,0.002,0.30279595424307904,0.004309471143990724,0.0004685207370499594,0.0015314792663292539,0.2342603685249797,0.2342603685249797,0.0,3.3792131419463356e-12,0.9829751196997465,0.9829751196997465,0.0,0.09000958042313263,0.001558943153157277,0.0,0.0,0.0,1601102.5584423973,267.4773985327423,0.0,1.0,1281549.2850190778,2610.1404305558704,,,,,,,,,,,,,,,,,,,5.0,15011.441862517524,1450.0,0.375,6.1796691888313084,3.5
1835.0,-29.757948156808144,4.106649420729932,34.81951880642975,26.41392593448984,5.809676632647551,-26.201185677884034,-39.713744621817,2.252914153927673,-5.66184188245586,-5.661841882447085,39.59134540128467,39489.240070101805,20123.092084544653,20123.092084544653,59612.33215464646,78214.905607521,77778.22194467518,20123.092084544653,97901.31402921984,97901.31402921984,97901.31402921984,123604.1636969498,121464.90318566727,2139.2605112825354,0.0,91716.57886204576,52993.30241022353,43025.86272424692,25702.84966772997,68728.7123919769,19581.6377515337,1450.0,0.0,0.8850135172166562,2.8150483895546112,0.0014957518510113484,1.0,1.0,-5.66184188245586,345599.1642907393,1536988.5547527838,4.447315600160927,1536988.5547527838,4.447315600160927,0.7618469548969321,0.09155883908339738,3.776651983211662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.776651983211662,1.2811963277912695,1.2815033242258063,2.9477542990795618,6245.937638929796,15000.413318772298,6471.869673994951,0.00037318726364400824,24285.1550181889,2476.3966306729517,19344.85155308949,1972.6258766336612,0.7965710549757965,0.7965710549757965,33802.74534054852,32395.05729023726,1.0546091294505053,0.8,4474.223559034486,4287.898129693729,1.0546091294505053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.493382125581807,4.106649420729932,-1.6142012074277519,5.720850628157684,3.5,3.5,1.0,0.6,0.00023960453691621443,1.0009298937121347,0.0002393819371580525,198.72248380346994,0.0,4.5889245313176626e-05,130.05012121754257,0.019926144267248536,8.144872869367426e-05,0.00015815580822254016,0.0005972994467800996,0.0915588390817737,0.0915588390817737,0.0915588390817737,0.09005587895404421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510738.2860202083,588.0795856939958,0.0,0.0915588390817737,0.09155883908339738,0.09155883908339738,0.375,0.375,0.5,4.768990962753194,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,25702.84966772997,19581.6377515337,0.7618469548969321,0.9178023999934328,3.825957003340738,0.867357034344868,0.5745668541683842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499930150502274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37699.084112537996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18595368761544,261.18595368761544,-11.96404631238454,245.20926566243784,277.16264171277874,121326.86260074026,121669.84952415987,-342.98692341960293,0.0,nan,277.16264171277874,4.012641712778759,270.7719665027406,-2.3780334972593664,264.3812912926323,-8.768708707367693,257.9906160825914,-15.159383917408604,251.59994087251175,-21.550059127488225,245.20926566243784,-27.940734337562134,1.0,1.0,25762.5980482374,25762.5980482374,276.55766252182735,3.407662521827376,276.55766252182735,276.55766252182735,78204.01113343683,77778.22194467518,425.78918876164244,0.0,8575.796259387458,8575.796259387458,0.8955913957247386,3795.53524312772,276.55766252182735,3.407662521827376,1.0,0.002,0.30430379449285455,0.004304591011042488,0.0004708643014197287,0.0015291356987102316,0.23543215070986434,0.23543215070986434,0.0,1.2996027864975446e-13,0.983531461684723,0.983531461684723,0.0,0.09005099883385016,0.0015078402495472061,0.0,0.0,0.0,1601115.0424017077,267.4881581175441,0.0,1.0,1281512.3811497267,2610.290761251948,,,,,,,,,,,,,,,,,,,5.0,15000.413318772298,1450.0,0.375,6.1796691888313084,3.5
1836.0,-29.76658015340992,4.110742997761761,34.81790767649946,26.475364935491257,5.823473262501761,-26.207574811819622,-39.719984599482245,2.2644679208270064,-5.650796204734149,-5.650796204679182,39.59259362386454,39420.56359749589,20108.77075702834,20108.77075702834,59529.33435452423,78280.7638325993,77829.97349502462,20108.77075702834,97938.74425205296,97938.74425205296,97938.74425205296,123645.89113919689,121526.26257578193,2119.628563414954,0.0,91771.13366310236,52913.23276375174,43175.445443722914,25707.14688714393,68882.59233086684,19585.085401545683,1450.0,0.0,0.8850660662499639,2.816199788095332,0.0014957518510113484,1.0,1.0,-5.650796204734149,345748.8106536319,1537041.9154328385,4.4455450548827296,1537041.9154328385,4.4455450548827296,0.7618537166930854,0.09154951943614319,3.7711137430400856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7711137430400856,1.2811430393568481,1.2814497378255918,2.943554019489688,6237.037750498587,14989.771604770354,6472.138293828799,0.00037487287601611994,24335.286580118107,2481.5086273210636,19345.654475748903,1972.707751959018,0.7949630842463254,0.7949630842463254,33763.083716014364,32395.05729023726,1.0530626065852804,0.8,4468.973838247238,4287.898129693729,1.0530626065852804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.48876087494506,4.110742997761761,-1.6060361797871625,5.716779177548924,3.5,3.5,1.0,0.6,0.0002393819371580525,1.0008970788854714,0.00023916738514674393,198.7296003551714,0.0,4.423557683598764e-05,125.36362475318897,0.019970379844084524,8.139137320500825e-05,0.00015799056395304425,0.0005958003869939787,0.09154951943140975,0.09154951943140975,0.09154951943140975,0.09009806260097482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510956.5095961163,588.007393705413,0.0,0.09154951943140975,0.09154951943614319,0.09154951943614319,0.375,0.375,0.5,4.725447257327839,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,25707.14688714393,19585.085401545683,0.7618537166930854,0.9130320067891059,3.8273222237210605,0.8642144893238674,0.5722862956165374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500465197519998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37694.39761607364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18458875433265,261.18458875433265,-11.965411245667326,245.2008396360646,277.1683378725868,121292.28837704695,121501.09007301889,-208.8016959719248,0.0,nan,277.1683378725868,4.018337872586812,270.7748382253151,-2.375161774684898,264.381338577965,-8.768661422034995,257.98783893068844,-15.162161069311537,251.5943392833762,-21.555660716623777,245.2008396360646,-27.94916036393539,1.0,1.0,25762.5980482374,25762.5980482374,276.5747428054539,3.4247428054539455,276.5747428054539,276.5747428054539,78270.11076200982,77829.97349502462,440.13726698519895,0.0,8575.796259387458,8575.796259387458,0.8959372710096136,3789.969311755286,276.5747428054539,3.4247428054539455,1.0,0.002,0.3057598661317854,0.00429997622235549,0.0004731281438925656,0.001526871856031326,0.2365640719462828,0.2365640719462828,0.0,-7.610839042326845e-14,0.9840952563346905,0.9840952563346905,0.0,0.09009344779682907,0.0014560716393141248,0.0,0.0,0.0,1601127.8565732029,267.4992037952658,0.0,1.0,1281474.4936802434,2610.445111533361,,,,,,,,,,,,,,,,,,,4.0,14989.771604770354,1450.0,0.375,6.1796691888313084,3.5
1837.0,-29.774899440858814,4.114957466615335,34.816458206697554,26.536166108585917,5.837683650001005,-26.21364113176188,-39.725917170848675,2.2764253408156403,-5.639539499816237,-5.639539499809752,39.59403052336804,39353.45908506596,20094.26375083568,20094.26375083568,59447.72283590164,78345.02955718312,77883.43079379872,20094.26375083568,97977.6945446344,97977.6945446344,97977.6945446344,123689.2799001634,121588.57765832124,2100.702241842154,0.0,91824.6113592317,52835.25196072109,43321.510442789564,25711.58535552899,69033.09579831855,19588.65452430607,1450.0,0.0,0.8851189918891664,2.817373566689086,0.0014957518510113484,1.0,1.0,-5.639539499816237,345901.3683514749,1537103.3436598089,4.443761963086361,1537103.3436598089,4.443761963086361,0.7618610153143959,0.09154056890402217,3.7657157190168804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7657157190168804,1.2810878613131789,1.281394271698321,2.9394671768701595,6228.378221395478,14979.504732001933,6472.417088114258,0.00037650841557662043,24384.371580551615,2486.5139043966715,19346.487810525054,1972.7927284572258,0.7933970226222825,0.7933970226222825,33724.415025023896,32395.05729023726,1.0515552383021631,0.8,4463.855544851731,4287.898129693729,1.0515552383021631,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.484079708933823,4.114957466615335,-1.597697473210017,5.712654939825352,3.5,3.5,1.0,0.6,0.00023916738514674393,1.0008646265831502,0.00023896077330981012,198.73645952156897,0.0,4.263783546275218e-05,120.83562570143968,0.020013017679547277,8.133687790164162e-05,0.0001578305072451023,0.0005943448220732894,0.09154056886239649,0.09154056886239649,0.09154056886239649,0.09014100501848026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511168.09185823577,587.9373982964745,0.0,0.09154056886239649,0.09154056890402217,0.09154056890402217,0.375,0.375,0.5,4.683460342310034,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25711.58535552899,19588.65452430607,0.7618610153143959,0.9084045935341101,3.828596795835093,0.861148151454474,0.570066554744087,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500981370404191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37689.86961702189,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18400754528966,261.18400754528966,-11.965992454710317,245.19263783199895,277.1753772585695,121255.20298810801,121344.11387943428,-88.91089132630228,0.0,nan,277.1753772585695,4.025377258569506,270.77882937328314,-2.3711706267168324,264.3822814879364,-8.767718512063595,257.9857336026338,-15.164266397366191,251.58918571731607,-21.560814282683907,245.19263783199895,-27.957362168001026,1.0,1.0,25762.5980482374,25762.5980482374,276.5922330188113,3.4422330188113506,276.5922330188113,276.5922330188113,78334.38187688294,77883.43079379872,450.95108308421914,0.0,8575.796259387458,8575.796259387458,0.8962742610824874,3784.544297611965,276.5922330188113,3.4422330188113506,1.0,0.002,0.30716378940979544,0.004295616821545886,0.000475311601749044,0.0015246884003627594,0.23765580087452198,0.23765580087452198,0.0,2.1118033537159686e-12,0.984663376083032,0.984663376083032,0.0,0.09013664562559588,0.0014039232784262832,0.0,0.0,0.0,1601140.9137542185,267.51046050018374,0.0,1.0,1281435.8799313526,2610.602433973672,,,,,,,,,,,,,,,,,,,4.0,14979.504732001933,1450.0,0.375,6.1796691888313084,3.5
1838.0,-29.782909335222275,4.119293470452207,34.81516511088593,26.596180465444945,5.852220116561422,-26.219396390036,-39.73154785400254,2.2887071718869674,-5.62812377674328,-5.628123776743192,39.59563860555768,39288.00132206258,20079.67952922252,20079.67952922252,59367.6808512851,78407.64463684615,77938.24475266311,20079.67952922252,98017.92428188564,98017.92428188564,98017.92428188564,123734.06496021018,121651.58111212197,2082.483848088201,0.0,91876.94615216754,52759.42705601541,43463.9101068357,25716.140678324533,69180.05078516023,19592.324881645705,1450.0,0.0,0.8851720889088399,2.818564321271287,0.0014957518510113484,1.0,1.0,-5.62812377674328,346056.13514078985,1537172.0922396414,4.441973241174461,1537172.0922396414,4.441973241174461,0.7618687860950911,0.09153198862269163,3.7604644581519464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7604644581519464,1.281031162915005,1.2813372950490527,2.9354980323780375,6219.968080500955,14969.612027101131,6472.702637380443,0.00037809251783747056,24432.339987417356,2491.405320615843,19347.341336390637,1972.879763873559,0.7918742677268943,0.7918742677268943,33686.78703105486,32395.05729023726,1.0500888528173729,0.8,4458.875000952134,4287.898129693729,1.0500888528173729,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.479373626809838,4.119293470452207,-1.5892152798598103,5.708508750312017,3.5,3.5,1.0,0.6,0.00023896077330981012,1.000832513511132,0.00023876200071826724,198.74306399009106,0.0,4.10613049674731e-05,116.36773827781877,0.02005407898451475,8.128518687703222e-05,0.0001576755864327779,0.0005929334386987266,0.09153198865265517,0.09153198865265517,0.09153198865265517,0.09018451256203651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511372.9169042364,587.8696380897624,0.0,0.09153198865265517,0.09153198862269163,0.09153198862269163,0.375,0.375,0.5,4.643036058298924,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25716.140678324533,19592.324881645705,0.7618687860950911,0.9039223858481991,3.8297863352832358,0.8581618570309003,0.5679094027275594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501478877198055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37685.40172959827,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1841253353709,261.1841253353709,-11.965874664629098,245.18467588752085,277.1835747832111,121216.20437050764,121198.18534651527,18.019023992351492,0.0,nan,277.1835747832111,4.033574783211122,270.7837950041061,-2.366204995893895,264.3840152249319,-8.765984775068091,257.9842354457931,-15.165764554206874,251.58445566666197,-21.56554433333801,245.18467588752085,-27.965324112479124,1.0,1.0,25762.5980482374,25762.5980482374,276.6100404467653,3.4600404467653334,276.6100404467653,276.6100404467653,78396.76474184367,77938.24475266311,458.51998918055324,0.0,8575.796259387458,8575.796259387458,0.8966019656975381,3779.266780442706,276.6100404467653,3.4600404467653334,1.0,0.002,0.30851537666258605,0.004291505666117568,0.0004774143305865708,0.0015225856684650885,0.2387071652932854,0.2387071652932854,0.0,-9.483407982513459e-13,0.9852337169442549,0.9852337169442549,0.0,0.09018040137003372,0.0013515872526579068,0.0,0.0,0.0,1601154.1535270852,267.5218762232567,0.0,1.0,1281396.7181874039,2610.762002861566,,,,,,,,,,,,,,,,,,,5.0,14969.612027101131,1450.0,0.375,6.1796691888313084,3.5
1839.0,-29.790634763294516,4.1237499156020085,34.814022318069135,26.655505305994325,5.867209385147035,-26.224850348487298,-39.73688946627078,2.3014249689498048,-5.616651332557808,-5.616651332569196,39.59738465834636,39224.090879801566,20065.226571232677,20065.226571232677,59289.31745103424,78468.44237624963,77993.70511741091,20065.226571232677,98058.93168864358,98058.93168864358,98058.93168864358,123779.69695316131,121714.72644770608,2064.9705054552287,0.0,91928.01358430421,52685.706536857295,43602.56338605213,25720.76526451773,69323.32865056986,19596.057100747577,1450.0,0.0,0.8852249503483423,2.8197613927399225,0.0014957518510113484,1.0,1.0,-5.616651332557808,346211.7256958934,1537246.7419594557,4.440192598530725,1537246.7419594557,4.440192598530725,0.7618769075965519,0.0915237809336391,3.755355500694864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.755355500694864,1.280972425993317,1.281278289455349,2.9316442918611707,6211.8024667819,14960.093132850088,6472.999518701436,0.00037962719154299127,24479.177422029556,2496.1814097606784,19348.228734526383,1972.9702533001978,0.790395379753011,0.790395379753011,33650.168627452,32395.05729023726,1.0486622047703291,0.8,4454.028089186728,4287.898129693729,1.0486622047703291,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.474709901241286,4.1237499156020085,-1.5806499625025197,5.704399878104528,3.5,3.5,1.0,0.6,0.00023876200071826724,1.000802987178176,0.00023857043172050376,198.74943427093524,0.0,3.950467388048271e-05,111.956245777288,0.020093583658395232,8.123617766277526e-05,0.00015752582305549197,0.0005915654661129276,0.09152378097239697,0.09152378097239697,0.09152378097239697,0.09022820279560943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511570.8482842334,587.8041577041436,0.0,0.09152378097239697,0.0915237809336391,0.0915237809336391,0.375,0.375,0.5,4.604168712364548,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,25720.76526451773,19596.057100747577,0.7618769075965519,0.8995822225522829,3.8308995838242543,0.8552577985671619,0.5658137259610532,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501957912559031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37680.990237097736,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.184882058177,261.184882058177,-11.965117941822996,245.17696344324872,277.1928006731089,121177.55863670348,121061.79839217463,115.7602445288415,0.0,nan,277.1928006731089,4.0428006731089,270.7896332271558,-2.360366772844202,264.3864657811489,-8.763534218851078,257.9832983351706,-15.166701664829361,251.580130889229,-21.56986911077098,245.17696344324872,-27.973036556751254,1.0,1.0,25762.5980482374,25762.5980482374,276.62797997143775,3.477979971437776,276.62797997143775,276.62797997143775,78458.17745803246,77993.70511741091,464.47234062154894,0.0,8575.796259387458,8575.796259387458,0.8969206716968711,3774.1322781983386,276.62797997143775,3.477979971437776,1.0,0.002,0.3098148343344675,0.004287626151565685,0.0004794365449695418,0.0015205634553775978,0.2397182724847709,0.2397182724847709,0.0,3.471394179055398e-13,0.9858019668878173,0.9858019668878173,0.0,0.09022432326139113,0.001299457672247964,0.0,0.0,0.0,1601167.4571961132,267.53334866744217,0.0,1.0,1281357.359307357,2610.922388976732,,,,,,,,,,,,,,,,,,,6.0,14960.093132850088,1450.0,0.375,6.1796691888313084,3.5
1840.0,-29.79806354830478,4.128326244386777,34.813024416100404,26.71384789226579,5.882255903436867,-26.230031603161606,-39.74196533728389,2.314223957674002,-5.605091516595223,-5.6050915165637045,39.5992755091879,39161.84864085746,20050.840587557992,20050.840587557992,59212.68922841545,78527.81305471486,78050.05257686612,20050.840587557992,98100.89316442411,98100.89316442411,98100.89316442411,123826.3654768577,121778.20448673688,2048.1609901208185,0.0,91978.04508575278,52614.04259716866,43737.78054287124,25725.47231243359,69463.25285530483,19599.86194937908,1450.0,0.0,0.8852777095702051,2.820967986952082,0.0014957518510113484,1.0,1.0,-5.605091516595223,346368.55675356113,1537327.5853785088,4.438415541490121,1537327.5853785088,4.438415541490121,0.7618854072469685,0.09151594018213051,3.7503872213589466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7503872213589466,1.2809133021224637,1.2812189060711747,2.927900908784836,6203.870687236803,14950.91204153215,6473.299248661027,0.0003811140949455021,24524.94626739494,2500.8485331275147,19349.12464743353,1973.0616109918813,0.7889568619833234,0.7889568619833234,33614.54897605148,32395.05729023726,1.0472748403087344,0.8,4449.313374986588,4287.898129693729,1.0472748403087344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.470067787153664,4.128326244386777,-1.571983801827293,5.70031004621407,3.5,3.5,1.0,0.6,0.00023857043172050376,1.0007721898608344,0.00023838635219637644,198.75556028285897,0.0,3.807422992934222e-05,107.90236761975584,0.020131657888324574,8.118963193263595e-05,0.0001573807997878678,0.0005902389404116703,0.09151594009432203,0.09151594009432203,0.09151594009432203,0.09027219191266353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511761.9273474818,587.7409448717357,0.0,0.09151594009432203,0.09151594018213051,0.09151594018213051,0.375,0.375,0.5,4.566856265244912,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,25725.47231243359,19599.86194937908,0.7618854072469685,0.8953780497039966,3.831947279530724,0.8524318512949317,0.5637779261854236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502419963888216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37676.936358940206,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18619371624453,261.18619371624453,-11.963806283755446,245.16950689435,277.202880538145,121136.0062167828,120935.35433682015,200.65187996264214,0.0,nan,277.202880538145,4.052880538145018,270.7962058093937,-2.3537941906062656,264.38953108062043,-8.760468919379548,257.982856351845,-15.16714364815499,251.57618162311337,-21.573818376886607,245.16950689435,-27.98049310564997,1.0,1.0,25762.5980482374,25762.5980482374,276.6461103096141,3.496110309614096,276.6461103096141,276.6461103096141,78517.433106927,78050.05257686612,467.3805300608801,0.0,8575.796259387458,8575.796259387458,0.8972304887593824,3769.1391574657414,276.6461103096141,3.496110309614096,1.0,0.002,0.31106222577871806,0.00428398302393038,0.00048137836841312176,0.0015186216287761207,0.24068918420656088,0.24068918420656088,0.0,-2.8107577029756747e-12,0.9863696811523956,0.9863696811523956,0.0,0.09026854873780979,0.0012473914443207259,0.0,0.0,0.0,1601180.8602684552,267.54490848340475,0.0,1.0,1281317.69808836,2611.0840212830253,,,,,,,,,,,,,,,,,,,4.0,14950.91204153215,1450.0,0.375,6.1796691888313084,3.5
1841.0,-29.805200369101076,4.133020949020509,34.81216565480247,26.77101931711661,5.897346903353096,-26.23494564187571,-39.74678748110307,2.327092178269783,-5.593501102680136,-5.593501102734208,39.601290557771286,39101.46999499919,20036.635426614714,20036.635426614714,59138.1054216139,78585.46871914448,78106.88315487323,20036.635426614714,98143.51858148794,98143.51858148794,98143.51858148794,123873.75323005748,121841.70200327934,2032.0512267781464,0.0,92026.80933956876,52544.69171518496,43869.01958264867,25730.234648569545,69599.25423121822,19603.716862550795,1450.0,0.0,0.8853301490516623,2.8221781842822913,0.0014957518510113484,1.0,1.0,-5.593501102680136,346525.8589341239,1537413.7424163104,4.436649395070339,1537413.7424163104,4.436649395070339,0.7618942124043416,0.09150846332250978,3.7455758830111345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7455758830111345,1.2808538464281476,1.281159200400508,2.9242804660783372,6196.199403582948,14942.09345408558,6473.599839430713,0.0003825486758844531,24569.468678228135,2505.388555544262,19350.023133359653,1973.1532310584812,0.7875637599972353,0.7875637599972353,33580.04550364454,32395.05729023726,1.0459313007480247,0.8,4444.746401282046,4287.898129693729,1.0459313007480247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4654840215090745,4.133020949020509,-1.5632506719076256,5.696271620928135,3.5,3.5,1.0,0.6,0.00023838635219637644,1.00074187443149,0.00023820963056212774,198.76144584475253,0.0,3.658682895452846e-05,103.68707325713365,0.020168244717279103,8.114543571706946e-05,0.00015724091647930697,0.0005889577845874603,0.09150846336393896,0.09150846336393896,0.09150846336393896,0.09031626832205539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511946.0920802397,587.6800201379698,0.0,0.09150846336393896,0.09150846332250978,0.09150846332250978,0.375,0.375,0.5,4.53109040999105,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,25730.234648569545,19603.716862550795,0.7618942124043416,0.8913230878418089,3.8329267296923786,0.8496945272595745,0.5618087496325574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450286429973919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37672.721064577585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18798999822667,261.18798999822667,-11.962010001773308,245.16231054892435,277.2136694475356,121093.1035165545,120818.31593006208,274.78758649246356,0.0,nan,277.2136694475356,4.063669447535631,270.8033976678493,-2.346602332150667,264.39312588807985,-8.756874111920126,257.98285410831465,-15.167145891685323,251.5725823286566,-21.57741767134337,245.16231054892435,-27.987689451075624,1.0,1.0,25762.5980482374,25762.5980482374,276.6643275807392,3.5143275807392342,276.6643275807392,276.6643275807392,78574.52623517498,78106.88315487323,467.64308030175744,0.0,8575.796259387458,8575.796259387458,0.8975304114874493,3764.30376242619,276.6643275807392,3.5143275807392342,1.0,0.002,0.3122578374269334,0.004280566487712795,0.0004832401828287692,0.0015167598157736237,0.2416200914143846,0.2416200914143846,0.0,-1.3976072903154613e-12,0.9869344145325308,0.9869344145325308,0.0,0.09031285167397277,0.0011956116485370189,0.0,0.0,0.0,1601194.2968878523,267.55649889731984,0.0,1.0,1281277.929278778,2611.2461063367905,,,,,,,,,,,,,,,,,,,5.0,14942.09345408558,1450.0,0.375,6.1796691888313084,3.5
1842.0,-29.81207756204064,4.137830641945209,34.81143939887208,26.827243517059856,5.912726674393598,-26.2395971384049,-39.75135289421303,2.3402462499045926,-5.581993082749818,-5.581993082758679,39.60339278154094,39042.72547294838,20022.836872890006,20022.836872890006,59065.56234583839,78641.19804389693,78163.40947660027,20022.836872890006,98186.24634949028,98186.24634949028,98186.24634949028,123921.24593485509,121904.61444003209,2016.631494822996,0.0,92074.17106603597,52477.507682636024,43996.29264822216,25734.999585364818,69731.29223358698,19607.578295316882,1450.0,0.0,0.8853818218172422,2.8233801841926356,0.0014957518510113484,1.0,1.0,-5.581993082749818,346682.0983784259,1537503.6306770537,4.434909208951336,1537503.6306770537,4.434909208951336,0.7619031906442102,0.09150135101572812,3.7409132967034813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7409132967034813,1.2807930521786492,1.2810981653021107,2.9207788801946797,6188.779963274266,14933.634506298276,6473.906615619462,0.00038393362926490764,24612.751957435732,2509.8022217001458,19350.94010791729,1973.2467364408121,0.7862160290479504,0.7862160290479504,33546.60031600241,32395.05729023726,1.0446292993698831,0.8,4440.319505035093,4287.898129693729,1.0446292993698831,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.461031461150137,4.137830641945209,-1.554518149210443,5.692348791155652,3.5,3.5,1.0,0.6,0.00023820963056212774,1.0007149174147096,0.00023803945201249604,198.7671175880636,0.0,3.512544753531943e-05,99.54551831509526,0.02020337016481442,8.110361300221507e-05,0.00015710601755991268,0.0005877199900820079,0.09150135091956539,0.09150135091956539,0.09150135091956539,0.0903600087181346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512123.26220934105,587.6214092370705,0.0,0.09150135091956539,0.09150135101572812,0.09150135101572812,0.375,0.375,0.5,4.496850135478678,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,25734.999585364818,19607.578295316882,0.7619031906442102,0.8874094411799504,3.833846376780048,0.8470452856083556,0.5599025089361953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503291196881851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37668.57950963555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19023264514067,261.19023264514067,-11.95976735485931,245.15537456725468,277.225090723026,121051.9862473994,120708.91565168262,343.070595716797,0.0,nan,277.225090723026,4.075090723026051,270.81114749190937,-2.3388525080906106,264.3972042607389,-8.752795739261103,257.9832610295103,-15.166738970489689,251.56931779840494,-21.58068220159504,245.15537456725468,-27.994625432745295,1.0,1.0,25762.5980482374,25762.5980482374,276.68242697952286,3.5324269795228815,276.68242697952286,276.68242697952286,78630.80800426305,78163.40947660027,467.3985276627791,0.0,8575.796259387458,8575.796259387458,0.897820959284372,3759.617863186999,276.68242697952286,3.5324269795228815,1.0,0.002,0.3134023903665409,0.004277356093368089,0.00048502298558307294,0.001514977009647416,0.24251149279153647,0.24251149279153647,0.0,-4.7695111748957686e-12,0.9874914093445101,0.9874914093445101,0.0,0.09035679807144809,0.0011445529442800405,0.0,0.0,0.0,1601207.6360768352,267.56800691725016,0.0,1.0,1281238.4405915113,2611.4070638493517,,,,,,,,,,,,,,,,,,,4.0,14933.634506298276,1450.0,0.375,6.1796691888313084,3.5
