time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1843.0,-29.818689584828192,4.14275228280408,34.81083955281397,26.88226617118346,5.927962770392074,-26.244024349364427,-39.755697653721995,2.3532975335814523,-5.570550199144861,-5.570550199148791,39.605584438559546,38985.68598601124,20009.40311282291,20009.40311282291,58995.08909883415,78695.5259352078,78219.77908509164,20009.40311282291,98229.18219791455,98229.18219791455,98229.18219791455,123968.95619996921,121967.06313308753,2001.8930668816765,0.0,92120.46090906084,52412.357163700406,44120.11527262271,25739.774002054666,69859.88927467738,19611.45180949973,1450.0,0.0,0.8854328094319752,2.824575781549075,0.0014957518510113484,1.0,1.0,-5.570550199144861,346837.5083358817,1537597.3472139598,4.4331922305384905,1537597.3472139598,4.4331922305384905,0.7619123543172622,0.09149459503219158,3.736390924530965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.736390924530965,1.28073272809647,1.281037608884821,2.9173853705482298,6181.589523543434,14925.486701182926,6474.211956642703,0.0003852727775262407,24654.93112732171,2514.103300038414,19351.852792669175,1973.3398043846958,0.7849080045177715,0.7849080045177715,33514.152932432284,32395.05729023726,1.043366452011665,0.8,4436.024680856291,4287.898129693729,1.043366452011665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.456696613546571,4.14275228280408,-1.5457773867973161,5.6885296696013965,3.5,3.5,1.0,0.6,0.00023803945201249604,1.0006873801825642,0.00023787594080487793,198.77257090941512,0.0,3.3825899785609704e-05,95.8625999924179,0.02023719606460003,8.106383015064787e-05,0.00015697562186184816,0.000586522288897214,0.09149459501131856,0.09149459501131856,0.09149459501131856,0.09040347872943198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512293.5385808325,587.56507983959,0.0,0.09149459501131856,0.09149459503219158,0.09149459503219158,0.375,0.375,0.5,4.464116656647613,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25739.774002054666,19611.45180949973,0.7619123543172622,0.8836261135111433,3.8347239971940557,0.844477277467122,0.558055364684677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503702586771468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37664.89659131287,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19285154470566,261.19285154470566,-11.957148455294316,245.14869610645616,277.23700698295363,121008.47036753444,120607.8422357824,400.628131752057,0.0,nan,277.23700698295363,4.087006982953653,270.8193448077065,-2.3306551922934773,264.4016826323731,-8.748317367626896,257.9840204569927,-15.165979543007268,251.56635828175214,-21.583641718247833,245.14869610645616,-28.00130389354382,1.0,1.0,25762.5980482374,25762.5980482374,276.7004429680418,3.550442968041807,276.7004429680418,276.7004429680418,78685.19689779906,78219.77908509164,465.4178127074265,0.0,8575.796259387458,8575.796259387458,0.8981026724781442,3755.07287915362,276.7004429680418,3.550442968041807,1.0,0.002,0.314496510312716,0.004274352165538724,0.0004867277558613,0.0015132722473423866,0.24336387793064998,0.24336387793064998,0.0,3.2036864480722294e-12,0.9880416986585334,0.9880416986585334,0.0,0.09040047509368118,0.0010941199385103983,0.0,0.0,0.0,1601220.8978755202,267.5794498008551,0.0,1.0,1281199.1728577365,2611.567134725639,,,,,,,,,,,,,,,,,,,4.0,14925.486701182926,1450.0,0.375,6.1796691888313084,3.5
1844.0,-29.825031815027426,4.147782985894341,34.81036036548137,26.935988931823545,5.9430742417220035,-26.248221209366054,-39.75982462344689,2.3662636364867677,-5.559166347772305,-5.5591663477600965,39.607863247878676,38930.478223053084,19996.31562732814,19996.31562732814,58926.79385038122,78748.24379306547,78276.03283978933,19996.31562732814,98272.34846711747,98272.34846711747,98272.34846711747,124016.90771241262,122029.08008837701,1987.827624035612,0.0,92165.51135765149,52349.408175738165,44240.11464657036,25744.55924529516,69984.67389186552,19615.33834776567,1450.0,0.0,0.8854831524447925,2.8257656077212627,0.0014957518510113484,1.0,1.0,-5.559166347772305,346992.1708313794,1537694.795013659,4.431497089197729,1537694.795013659,4.431497089197729,0.7619217000714584,0.09148818688822849,3.7320182768956314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7320182768956314,1.280672791948605,1.2809774490537889,2.914107569363746,6174.644256158873,14917.663406142874,6474.5144529633335,0.0003865634709243054,24695.889601675968,2518.279902074202,19352.756974414595,1973.432005263224,0.7836428363812104,0.7836428363812104,33482.77233172008,32395.05729023726,1.0421454144004176,0.8,4431.871058965859,4287.898129693729,1.0421454144004176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4524735029021665,4.147782985894341,-1.5370260055280154,5.684808991422356,3.5,3.5,1.0,0.6,0.00023787594080487793,1.0006593585000594,0.00023771919863063354,198.77780196450496,0.0,3.250154311075527e-05,92.10937317588044,0.020269697607710784,8.102605820042607e-05,0.00015684988260445185,0.0005853666286087484,0.09148818690983607,0.09148818690983607,0.09148818690983607,0.09044670258232956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512456.995367867,587.5110081720564,0.0,0.09148818690983607,0.09148818688822849,0.09148818688822849,0.375,0.375,0.5,4.432872130514241,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25744.55924529516,19615.33834776567,0.7619217000714584,0.879981404525386,3.8355505906918665,0.8419956909627098,0.5562714814275653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45040981353254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37661.14336449633,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19579148446456,261.19579148446456,-11.954208515535413,245.1422738121491,277.24930915677425,120964.06524256845,120514.32574794933,449.739494619099,0.0,nan,277.24930915677425,4.099309156774268,270.8279020879023,-2.322097912097661,264.40649501893523,-8.743504981064746,257.98508794995274,-15.164912050047235,251.56368088107376,-21.586319118926212,245.1422738121491,-28.007726187850864,1.0,1.0,25762.5980482374,25762.5980482374,276.7183864149475,3.568386414947497,276.7183864149475,276.7183864149475,78737.50015913343,78276.03283978933,461.46731934409763,0.0,8575.796259387458,8575.796259387458,0.8983749668599084,3750.6783682801097,276.7183864149475,3.568386414947497,1.0,0.002,0.31554079337153346,0.004271553305343206,0.0004883554161771355,0.0015116445854115505,0.24417770808856776,0.24417770808856776,0.0,1.5886857801516996e-12,0.9885855967655071,0.9885855967655071,0.0,0.0904439038318936,0.0010442830563348901,0.0,0.0,0.0,1601234.089388701,267.5908336522277,0.0,1.0,1281160.1051715896,2611.72640396093,,,,,,,,,,,,,,,,,,,5.0,14917.663406142874,1450.0,0.375,6.1796691888313084,3.5
1845.0,-29.83113750721122,4.152918237126606,34.80999531462923,26.988572417199634,5.958296548689128,-26.252194101616755,-39.76373097449539,2.379353141089674,-5.547940916888422,-5.547940916883339,39.61019546058189,38876.929878830735,19983.769857260482,19983.769857260482,58860.69973609122,78799.05193752355,78331.46789956625,19983.769857260482,98315.23775682674,98315.23775682674,98315.23775682674,124064.5463029668,122090.12439662198,1974.421906344822,0.0,92209.11603831532,52288.591595235885,44356.13827008826,25749.30854614006,70105.44681622832,19619.19924405045,1450.0,0.0,0.8855324629754839,2.826939263559712,0.0014957518510113484,1.0,1.0,-5.547940916888422,347144.73402922985,1537794.531313491,4.429836839132371,1537794.531313491,4.429836839132371,0.7619311100682531,0.09148212371971612,3.727792881495234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.727792881495234,1.2806122739597774,1.2809167159320363,2.9109457696891634,6167.944782053994,14910.176563901154,6474.820631240305,0.00038780675191490174,24735.579193801623,2522.327114131903,19353.672161773917,1973.5253284020453,0.782422437337698,0.782422437337698,33452.44150971144,32395.05729023726,1.040965496159445,0.8,4427.856388647553,4287.898129693729,1.040965496159445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4484251946816045,4.152918237126606,-1.5283240819239934,5.681242319050599,3.5,3.5,1.0,0.6,0.00023771919863063354,1.0006347917978642,0.00023756839216385612,198.7828381525873,0.0,3.1156864871436734e-05,88.2985550456517,0.02030085447258222,8.099032044397139e-05,0.00015672887818666214,0.0005842527964289727,0.09148212371764294,0.09148212371764294,0.09148212371764294,0.09048930765292112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512613.6069926864,587.4592018815375,0.0,0.09148212371764294,0.09148212371971612,0.09148212371971612,0.375,0.375,0.5,4.403087651961985,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25749.30854614006,19619.19924405045,0.7619311100682531,0.8764723755279559,3.836329104440827,0.8396023762659464,0.5545493487936993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504477563521954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37657.3325463661,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1990256729045,261.1990256729045,-11.95097432709548,245.1361029727748,277.26194837302535,120921.78414650587,120427.0317424424,494.75240406346484,0.0,nan,277.26194837302535,4.1119483730253705,270.8367792930146,-2.313220706985362,264.41161021291674,-8.738389787083236,257.98644113285957,-15.16355886714041,251.5612720528359,-21.588727947164074,245.1361029727748,-28.01389702722517,1.0,1.0,25762.5980482374,25762.5980482374,276.73607597557964,3.5860759755796607,276.73607597557964,276.73607597557964,78788.85804335242,78331.46789956625,457.3901437861641,0.0,8575.796259387458,8575.796259387458,0.8986380047175025,3746.4318459027104,276.73607597557964,3.5860759755796607,1.0,0.002,0.31653622249423286,0.004268940148997034,0.000489907381220431,0.0015100926218157193,0.24495369061021552,0.24495369061021552,0.0,3.0361503242093413e-12,0.9891188673992277,0.9891188673992277,0.0,0.09048669460092164,0.0009954291187944861,0.0,0.0,0.0,1601247.0954991146,267.60205908311156,0.0,1.0,1281121.5786905251,2611.883480348602,,,,,,,,,,,,,,,,,,,4.0,14910.176563901154,1450.0,0.375,6.1796691888313084,3.5
1846.0,-29.83698907160534,4.158154639154702,34.80973886583344,27.039704855438345,5.973142629873232,-26.255975901439772,-39.7674520156346,2.392129460401668,-5.536812233301475,-5.5368122333425225,39.61259649028536,38825.18890217689,19971.63175734428,19971.63175734428,58796.82065952117,78848.52373377189,78386.54223812031,19971.63175734428,98358.17399546459,98358.17399546459,98358.17399546459,124112.22299324872,122150.557023419,1961.6659698297344,0.0,92251.64091052946,52229.834657449646,44468.67361453312,25754.048997784135,70222.72261231726,19623.056701862704,1450.0,0.0,0.8855810034238445,2.8281031841450512,0.0014957518510113484,1.0,1.0,-5.536812233301475,347296.0343347005,1537897.2156591958,4.428202638723695,1537897.2156591958,4.428202638723695,0.7619406448885401,0.09147639411257398,3.7237093001752806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7237093001752806,1.2805532049984276,1.280857439802371,2.907891125210883,6161.472356951807,14902.97580307559,6475.119451969831,0.00038900517900736513,24774.12533416264,2526.257726559288,19354.56535693155,1973.6164089604047,0.7812411173298737,0.7812411173298737,33423.12212625193,32395.05729023726,1.0398251787142527,0.8,4423.975595093973,4287.898129693729,1.0398251787142527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.444508434737196,4.158154639154702,-1.5196369052217804,5.677791544376483,3.5,3.5,1.0,0.6,0.00023756839216385612,1.000608392586058,0.0002374239451958463,198.78766493798577,0.0,2.9977737477779963e-05,84.95690801202842,0.02033083221006,8.095629157037166e-05,0.00015661210059348445,0.0005831779354999446,0.09147639414489757,0.09147639414489757,0.09147639414489757,0.09053152654388441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512763.5525206392,587.4096032251912,0.0,0.09147639414489757,0.09147639411257398,0.09147639411257398,0.375,0.375,0.5,4.374741632900554,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,25754.048997784135,19623.056701862704,0.7619406448885401,0.8730907793365834,3.8370725900078315,0.8372905303618638,0.5528864085279263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504842858568083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37653.99089933248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2024895104103,261.2024895104103,-11.94751048958966,245.13017834380452,277.27480067701055,120876.86932651959,120346.9861807313,529.8831457883034,0.0,nan,277.27480067701055,4.124800677010569,270.8458762103925,-2.3041237896075017,264.41695174373007,-8.73304825626991,257.9880272770753,-15.161972722924702,251.55910281044856,-21.590897189551413,245.13017834380452,-28.01982165619546,1.0,1.0,25762.5980482374,25762.5980482374,276.7536267261669,3.603626726166908,276.7536267261669,276.7536267261669,78837.77296439651,78386.54223812031,451.2307262762042,0.0,8575.796259387458,8575.796259387458,0.8988921325439694,3742.327846676157,276.7536267261669,3.603626726166908,1.0,0.002,0.3174835104905671,0.004266519457507078,0.0004913848100536103,0.0015086151936271135,0.24569240502680517,0.24569240502680517,0.0,3.6807236945823885e-12,0.9896444541907865,0.9896444541907865,0.0,0.09052910612287955,0.0009472879896944275,0.0,0.0,0.0,1601259.98772483,267.6131877666985,0.0,1.0,1281083.3818311833,2612.039226078759,,,,,,,,,,,,,,,,,,,5.0,14902.97580307559,1450.0,0.375,6.1796691888313084,3.5
1847.0,-29.84260745923269,4.163487811576696,34.80958507175319,27.08956851800906,5.987972307126854,-26.259549482543814,-39.77096997024489,2.4049143313883574,-5.525841950676977,-5.525841950659891,39.615043348631445,38775.1535230042,19960.019310207368,19960.019310207368,58735.17283321157,78896.13076196829,78440.80755740797,19960.019310207368,98400.82686761534,98400.82686761534,98400.82686761534,124159.5777237633,122210.03091341043,1949.5468103528651,0.0,92292.71972229188,52173.207795313894,44577.23547441998,25758.75085614797,70335.98633056795,19626.88606035932,1450.0,0.0,0.8856285412807987,2.8292509083784707,0.0014957518510113484,1.0,1.0,-5.525841950676977,347445.2317689721,1538001.8652807532,4.426602309233651,1538001.8652807532,4.426602309233651,0.7619502269332626,0.09147099205966698,3.7197725592878443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7197725592878443,1.2804940886871656,1.2807981244730928,2.9049509811494434,6155.242544493233,14896.093958282787,6475.4184795524325,0.00039015716207029157,24811.387860757124,2530.05744680978,19355.459170386872,1973.7075525675814,0.7801038490474929,0.7801038490474929,33394.85094237419,32395.05729023726,1.0387258656457923,0.8,4420.233544095653,4287.898129693729,1.0387258656457923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.440761294071322,4.163487811576696,-1.5110023974374815,5.674490209014177,3.5,3.5,1.0,0.6,0.0002374239451958463,1.0005841693320827,0.0002372853303828835,198.79229957681451,0.0,2.8714275478044476e-05,81.37625670477804,0.020359546485538046,8.092413207542933e-05,0.00015649981312041697,0.0005821437103790028,0.09147099204564005,0.09147099204564005,0.09147099204564005,0.09057312848816108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512906.8564185064,587.3622037107464,0.0,0.09147099204564005,0.09147099205966698,0.09147099205966698,0.375,0.375,0.5,4.347805723506495,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,25758.75085614797,19626.88606035932,0.7619502269332626,0.8698420418030359,3.8377695651565795,0.8350657451104133,0.5512847056806334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505192965979568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37650.41024802523,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20616094925373,261.20616094925373,-11.943839050746249,245.12449528659604,277.2878266118946,120834.03444917178,120272.39333431414,561.6411148576693,0.0,nan,277.2878266118946,4.1378266118946385,270.8551603468755,-2.294839653124484,264.42249408175707,-8.727505918242912,257.9898278167295,-15.160172183270504,251.5571615516696,-21.592838448330383,245.12449528659604,-28.025504713403933,1.0,1.0,25762.5980482374,25762.5980482374,276.7709247383858,3.6209247383858383,276.7709247383858,276.7709247383858,78885.34559769518,78440.80755740797,444.5380402872106,0.0,8575.796259387458,8575.796259387458,0.8991370453491944,3738.3714220842835,276.7709247383858,3.6209247383858383,1.0,0.002,0.3183836158174406,0.004264277780302836,0.0004927891173472264,0.0015072108814834138,0.2463945586736132,0.2463945586736132,0.0,-1.1693597479212059e-12,0.990159663647434,0.990159663647434,0.0,0.09057088673129697,0.0009001053283700152,0.0,0.0,0.0,1601272.6947030022,267.624158049323,0.0,1.0,1281045.726289216,2612.1927775220975,,,,,,,,,,,,,,,,,,,5.0,14896.093958282787,1450.0,0.375,6.1796691888313084,3.5
1848.0,-29.84800364368966,4.168912974325392,34.809527989499934,27.138117828313284,6.002641092669057,-26.262939170078695,-39.77431127624584,2.417576619238014,-5.515058127837108,-5.515058127838409,39.61752425297448,38726.80054357024,19948.980470457427,19948.980470457427,58675.78101402767,78942.11187317292,78494.07854009677,19948.980470457427,98443.05901055419,98443.05901055419,98443.05901055419,124206.45913916914,122268.40897382335,1938.0501653457834,0.0,92332.51532230047,52118.609172533455,44682.11794418558,25763.40012861495,70445.51807280054,19630.675690439348,1450.0,0.0,0.8856749763205622,2.8303794834703737,0.0014957518510113484,1.0,1.0,-5.515058127837108,347591.94236913824,1538107.9765103688,4.425039217039495,1538107.9765103688,4.425039217039495,0.7619598186745509,0.09146591042369338,3.7159750782952954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7159750782952954,1.280435535446074,1.2807393798327633,2.9021180492313783,6149.239901701365,14889.50066835581,6475.713700571775,0.000391265376963318,24847.452788800194,2533.7350459943195,19356.341605769878,1973.7975359342772,0.7790070785241457,0.7790070785241457,33367.57416423154,32395.05729023726,1.0376654401309555,0.8,4416.62311535234,4287.898129693729,1.0376654401309555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.437199246826384,4.168912974325392,-1.5024389717890152,5.671351946114407,3.5,3.5,1.0,0.6,0.0002372853303828835,1.0005610846780668,0.0002371522678790078,198.79675109813525,0.0,2.7555557424286247e-05,78.09244974042723,0.020387102042962332,8.089359835474607e-05,0.0001563917320281374,0.0005811477786679947,0.09146591041978012,0.09146591041978012,0.09146591041978012,0.09061400849035171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513043.61217949213,587.3169724824565,0.0,0.09146591041978012,0.09146591042369338,0.09146591042369338,0.375,0.375,0.5,4.322248665094582,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25763.40012861495,19630.675690439348,0.7619598186745509,0.8667181039167753,3.8384332754974286,0.8329242600415024,0.549741156045567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505529137270468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37647.12644106088,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21000781747887,261.21000781747887,-11.93999218252111,245.11904679687237,277.30096883806993,120791.82138365776,120203.34382380187,588.4775598558695,0.0,nan,277.30096883806993,4.150968838069957,270.8645844298595,-2.285415570140458,264.42820002157737,-8.72179997842261,257.99181561337036,-15.158184386629614,251.55543120512354,-21.594568794876437,245.11904679687237,-28.03095320312761,1.0,1.0,25762.5980482374,25762.5980482374,276.7879203438893,3.637920343889334,276.7879203438893,276.7879203438893,78931.4932842983,78494.07854009677,437.4147442015237,0.0,8575.796259387458,8575.796259387458,0.899373222319996,3734.554953686772,276.7879203438893,3.637920343889334,1.0,0.002,0.31923758902646376,0.004262206519500834,0.0004941218941490564,0.001505878105623702,0.2470609470745282,0.2470609470745282,0.0,-2.2724183645905782e-13,0.990663481010854,0.990663481010854,0.0,0.09061193721416304,0.0008539732095303406,0.0,0.0,0.0,1601285.1840142468,267.63494187216287,0.0,1.0,1281008.708486761,2612.3437408869477,,,,,,,,,,,,,,,,,,,5.0,14889.50066835581,1450.0,0.375,6.1796691888313084,3.5
1849.0,-29.85318159056836,4.174425436573544,34.80956196267321,27.185296837147348,6.017039083284588,-26.266159523173947,-39.77748574744908,2.4300170160243835,-5.50446025759436,-5.50446025759368,39.62003556333456,38680.098445094794,19938.50452998448,19938.50452998448,58618.60297507927,78986.59036196207,78546.36417559306,19938.50452998448,98484.86870557754,98484.86870557754,98484.86870557754,124252.86441438682,122325.7024873549,1927.161927031917,0.0,92371.0949327598,52065.94935553219,44783.49508580846,25767.995708809278,70551.49079461774,19634.42455009898,1450.0,0.0,0.8857203256497042,2.8314889441680204,0.0014957518510113484,1.0,1.0,-5.50446025759436,347736.170527294,1538215.3938805198,4.423512778518346,1538215.3938805198,4.423512778518346,0.7619694124439247,0.09146113976720453,3.7123119170931953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7123119170931953,1.2803780070917141,1.2806816674478851,2.8993874438107876,6143.454076478802,14883.181664545082,6476.005434594269,0.00039233202721753515,24882.363604049733,2537.294958426143,19357.213618285954,1973.8864564643334,0.7779491501014585,0.7779491501014585,33341.256903297835,32395.05729023726,1.0366425226729643,0.8,4413.139690923568,4287.898129693729,1.0366425226729643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4338188376760455,4.174425436573544,-1.4939482748648292,5.668373711438373,3.5,3.5,1.0,0.6,0.0002371522678790078,1.0005384099631416,0.00023702465144515958,198.8010227518476,0.0,2.6452393463471938e-05,74.96608307547947,0.020413554436425806,8.086459907961795e-05,0.00015628766879938985,0.0005801885753786893,0.09146113976709107,0.09146113976709107,0.09146113976709107,0.09065416918241635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513173.9514846127,587.273866384079,0.0,0.09146113976709107,0.09146113976720453,0.09146113976720453,0.375,0.375,0.5,4.298039547450718,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,25767.995708809278,19634.42455009898,0.7619694124439247,0.8637132579978604,3.839068277170161,0.8308627119691026,0.5482534530375315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505852027228756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37644.00007439593,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2139934409056,261.2139934409056,-11.93600655909438,245.11382545982417,277.3141614219777,120749.38129439398,120139.67755204545,609.7037423485232,0.0,nan,277.3141614219777,4.164161421977724,270.87409422957097,-2.2759057704290058,264.4340270371076,-8.715972962892351,257.9939598446903,-15.156040155309654,251.55389265226293,-21.596107347737046,245.11382545982417,-28.036174540175807,1.0,1.0,25762.5980482374,25762.5980482374,276.8046150981918,3.6546150981918117,276.8046150981918,276.8046150981918,78975.96658959983,78546.36417559306,429.6024140067748,0.0,8575.796259387458,8575.796259387458,0.8996009777756712,3730.873476678661,276.8046150981918,3.6546150981918117,1.0,0.002,0.3200464646234113,0.004260301509963271,0.0004953847359008575,0.0015046152639983372,0.24769236795042873,0.24769236795042873,0.0,-1.0080521486988125e-13,0.9911560735101731,0.9911560735101731,0.0,0.09065226417042758,0.0008088755967769409,0.0,0.0,0.0,1601297.4563324936,267.6455397424056,0.0,1.0,1280972.3267998116,2612.4921221560944,,,,,,,,,,,,,,,,,,,5.0,14883.181664545082,1450.0,0.375,6.1796691888313084,3.5
1850.0,-29.85814427654319,4.180020627177604,34.809681618305916,27.231052982993447,6.031150853409989,-26.269214763445692,-39.780501591134794,2.4422213414526883,-5.494045943067306,-5.494045943103397,39.62257412689331,38635.09586159822,19928.577134778858,19928.577134778858,58563.67299637708,79029.51638442195,78597.68200636978,19928.577134778858,98526.25914114864,98526.25914114864,98526.25914114864,124298.79646148277,122381.92820392817,1916.868257554592,0.0,92408.4160546295,52015.28405346599,44881.25777907057,25772.53732033413,70653.7950994047,19638.132274269676,1450.0,0.0,0.8857646142672553,2.8325795235112174,0.0014957518510113484,1.0,1.0,-5.494045943067306,347877.94641643675,1538323.9827258333,4.422022144756313,1538323.9827258333,4.422022144756313,0.7619790023070603,0.0914566704345926,3.7087860299167827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7087860299167827,1.2803215694424785,1.2806250530150571,2.8967613437394397,6137.889685550986,14877.134042277796,6476.290932546383,0.00039335626721816814,24916.081787738764,2540.73325628413,19358.066990770345,1973.9734762401376,0.7769306247941631,0.7769306247941631,33315.920954717716,32395.05729023726,1.0356579382256321,0.8,4409.786155674119,4287.898129693729,1.0356579382256321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.430615434823694,4.180020627177604,-1.4855307970665637,5.665551424244168,3.5,3.5,1.0,0.6,0.00023702465144515958,1.000516042491344,0.0002369023997405921,198.80511697334006,0.0,2.537027756896857e-05,71.89936663045692,0.020438924713994774,8.083705779291731e-05,0.00015618759365224226,0.0005792663653837553,0.09145667040409235,0.09145667040409235,0.09145667040409235,0.09069362036086215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513298.00563428417,587.2328423591335,0.0,0.09145667040409235,0.0914566704345926,0.0914566704345926,0.375,0.375,0.5,4.2751480454931725,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,25772.53732033413,19638.132274269676,0.7619790023070603,0.8608291695339895,3.8396721397362925,0.8288821982454345,0.5468226555592871,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506161871463814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37640.93335795091,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2180861404517,261.2180861404517,-11.931913859548274,245.1088245543904,277.32734772650207,120707.16238116963,120081.07858919956,626.0837919700422,0.0,nan,277.32734772650207,4.1773477265020915,270.8836430921052,-2.2663569078947603,264.43993845765266,-8.710061542347319,257.99623382323966,-15.153766176760314,251.55252918882002,-21.59747081117996,245.1088245543904,-28.041175445609582,1.0,1.0,25762.5980482374,25762.5980482374,276.821013443695,3.671013443695017,276.821013443695,276.821013443695,79018.64207161366,78597.68200636978,420.9600652438821,0.0,8575.796259387458,8575.796259387458,0.8998201349113217,3727.3299600663668,276.821013443695,3.671013443695017,1.0,0.002,0.3208112572570403,0.004258558969040925,0.0004965792095548776,0.0015034207897705735,0.2482896047774388,0.2482896047774388,0.0,-6.745489583570574e-13,0.9916376505896088,0.9916376505896088,0.0,0.09069187780050755,0.0007647926340850538,0.0,0.0,0.0,1601309.5145177236,267.65595405693267,0.0,1.0,1280936.5731141903,2612.6379537985913,,,,,,,,,,,,,,,,,,,5.0,14877.134042277796,1450.0,0.375,6.1796691888313084,3.5
1851.0,-29.862904235517473,4.185693645240878,34.80988157309712,27.275465928856306,6.045061852255168,-26.272107626724154,-39.78335548946632,2.454265245771108,-5.483839284963494,-5.4838392849733815,39.62512888656288,38591.685605394385,19919.237836241373,19919.237836241373,58510.92344163576,79070.8059129078,78647.86065839329,19919.237836241373,98567.09849463466,98567.09849463466,98567.09849463466,124344.11109487111,122436.9568673198,1907.1542275513189,0.0,92444.41765713737,51966.53153455519,44975.4290250913,25777.012600236452,70752.44162532776,19641.78855735235,1450.0,0.0,0.8858077597709905,2.8336486790903432,0.0014957518510113484,1.0,1.0,-5.483839284963494,348016.9393953185,1538433.2702199377,4.420570081712041,1538433.2702199377,4.420570081712041,0.7619885539867477,0.09145249420395958,3.705393310928445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.705393310928445,1.2802658709572328,1.2805691848043768,2.894237357243606,6132.541661036392,14871.356461151618,6476.573316192987,0.0003943396330042887,24948.611361845946,2544.0503496959664,19358.911054387157,1974.0595467756225,0.7759514456982103,0.7759514456982103,33291.5373638827,32395.05729023726,1.0347105402565668,0.8,4406.558677093052,4287.898129693729,1.0347105402565668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.427601800838717,4.185693645240878,-1.477202683470244,5.662896328711122,3.5,3.5,1.0,0.6,0.0002369023997405921,1.0004949765092106,0.00023678519663053116,198.80904408433986,0.0,2.4304264426727506e-05,68.87828538534575,0.0204632289784215,8.081100340899078e-05,0.00015609139633160132,0.0005783800158605963,0.09145249416845841,0.09145249416845841,0.09145249416845841,0.09073227196227276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513415.87937665166,587.1938657079231,0.0,0.09145249416845841,0.09145249420395958,0.09145249420395958,0.375,0.375,0.5,4.253541373968494,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25777.012600236452,19641.78855735235,0.7619885539867477,0.8580615336401684,3.840244999850803,0.8269809789955034,0.5454466972286005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506458846512011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37637.9122767058,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2222666255432,261.2222666255432,-11.92773337445675,245.1040371933882,277.34049605768934,120666.31915771189,120026.8063096651,639.512848046809,0.0,nan,277.34049605768934,4.190496057689359,270.8932042848547,-2.2567957151453015,264.4459125119623,-8.704087488037658,257.99862073911106,-15.151379260888916,251.55132896625386,-21.598671033746115,245.1040371933882,-28.045962806611783,1.0,1.0,25762.5980482374,25762.5980482374,276.8370712963387,3.687071296338729,276.8370712963387,276.8370712963387,79059.89015844559,78647.86065839329,412.0295000523038,0.0,8575.796259387458,8575.796259387458,0.9000309556169722,3723.9202774830874,276.8370712963387,3.687071296338729,1.0,0.002,0.3215330680020303,0.004256970623396824,0.0004977069889030832,0.001502293008340248,0.24885349445154162,0.24885349445154162,0.0,-2.756669024994718e-12,0.99210726012054,0.99210726012054,0.0,0.0907306834558799,0.0007218107480796802,0.0,0.0,0.0,1601321.330752757,267.6661607150365,0.0,1.0,1280901.5302894472,2612.7808971989534,,,,,,,,,,,,,,,,,,,5.0,14871.356461151618,1450.0,0.375,6.1796691888313084,3.5
1852.0,-29.86747455427561,4.191439267425738,34.81015644420122,27.31856892295184,6.058759966760531,-26.274851102157427,-39.78606452057136,2.4661365150530443,-5.473864294334589,-5.4738642943314595,39.627689078419046,38549.82422653681,19910.525337219824,19910.525337219824,58460.34956375664,79110.53793289616,78696.73477109575,19910.525337219824,98607.26010831558,98607.26010831558,98607.26010831558,124388.66942954848,122490.66559509507,1898.0038344534107,0.0,92479.16106819046,51919.63079665085,45066.14474615512,25781.4093212329,70847.55406738802,19645.383222541186,1450.0,0.0,0.8858496792479089,2.8346938752405877,0.0014957518510113484,1.0,1.0,-5.473864294334589,348152.8196815326,1538542.7959812928,4.419159371992595,1538542.7959812928,4.419159371992595,0.7619980342332084,0.09144860297395152,3.702128446664948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.702128446664948,1.2802109688248255,1.2805141196123269,2.891811222382613,6127.40097239415,14865.831789867867,6476.85067595779,0.0003952837655381472,24979.997966169987,2547.250892625921,19359.74010128507,1974.1440860319346,0.775009674840793,0.775009674840793,33268.06845316178,32395.05729023726,1.033798845010617,0.8,4403.452268066373,4287.898129693729,1.033798845010617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.424790424476776,4.191439267425738,-1.468980160355306,5.6604194277810445,3.5,3.5,1.0,0.6,0.00023678519663053116,1.0004752697559318,0.00023667271324787014,198.81281486495098,0.0,2.3301038274927447e-05,66.03514247114438,0.02048653001669643,8.07862787580891e-05,0.00015599891787244205,0.0005775280315045167,0.09144860299460697,0.09144860299460697,0.09144860299460697,0.09077003406326062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513527.6908583068,587.1568972556039,0.0,0.09144860299460697,0.09144860297395152,0.09144860297395152,0.375,0.375,0.5,4.233184310838455,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,25781.4093212329,19645.383222541186,0.7619980342332084,0.8554054145007765,3.8407932644925196,0.825156920846568,0.5441235725635553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450674370095581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37635.0691337916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22651682203843,261.22651682203843,-11.923483177961543,245.0994553712729,277.3535782727909,120626.7857305827,119976.60872602572,650.1770045570146,0.0,nan,277.3535782727909,4.203578272790935,270.90275369251685,-2.247246307483124,264.45192911216725,-8.698070887832728,258.00110453189524,-15.14889546810474,251.5502799515875,-21.59972004841248,245.0994553712729,-28.050544628727067,1.0,1.0,25762.5980482374,25762.5980482374,276.8527453627544,3.702745362754399,276.8527453627544,276.8527453627544,79099.90161131133,78696.73477109575,403.1668402155774,0.0,8575.796259387458,8575.796259387458,0.9002337763458231,3720.6390888982723,276.8527453627544,3.702745362754399,1.0,0.002,0.32221307952191747,0.0042555278727448905,0.0004987698742048076,0.0015012301276041496,0.2493849371024038,0.2493849371024038,0.0,1.8089570640034136e-12,0.9925640032210915,0.9925640032210915,0.0,0.09076859145680154,0.0006800115171499852,0.0,0.0,0.0,1601332.8773366595,267.6761357056654,0.0,1.0,1280867.2808941302,2612.9206148367102,,,,,,,,,,,,,,,,,,,5.0,14865.831789867867,1450.0,0.375,6.1796691888313084,3.5
1853.0,-29.87185608446526,4.197252588126391,34.810501239474014,27.360273047257238,6.07208810871114,-26.27746166512682,-39.78864639122037,2.4776936896626975,-5.4641073716468895,-5.4641073716388435,39.630255193389786,38509.531706474016,19902.40151711638,19902.40151711638,58411.9332235904,79148.90075055482,78744.40399935925,19902.40151711638,98646.80551647562,98646.80551647562,98646.80551647562,124432.5379327106,122543.13602332048,1889.4019093901316,0.0,92512.76281338325,51874.52687089748,45153.59549165085,25785.73241623498,70939.32790788583,19648.92020400545,1450.0,0.0,0.8858904420042458,2.835716516411607,0.0014957518510113484,1.0,1.0,-5.4641073716468895,348285.769720267,1538652.5810504085,4.417787675580916,1538652.5810504085,4.417787675580916,0.7620074499661789,0.09144498648043414,3.69898735005147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.69898735005147,1.2801575205271924,1.2804605146543244,2.8894782796168386,6122.457746618932,14860.541781831085,6477.120969490121,0.0003961904081760937,25010.2944558856,2550.340274801854,19360.54802674125,1974.226471500589,0.7741031622354685,0.7741031622354685,33245.4853174559,32395.05729023726,1.0329217111947966,0.8,4400.463102636342,4287.898129693729,1.0329217111947966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.422169004864446,4.197252588126391,-1.4608572959152237,5.658109884041615,3.5,3.5,1.0,0.6,0.00023667271324787014,1.0004556497652157,0.00023656492249647632,198.81643000220117,0.0,2.236313793236908e-05,63.377132900333976,0.020508893154628796,8.076272117735766e-05,0.00015590999207051247,0.0005767090884154505,0.09144498648300092,0.09144498648300092,0.09144498648300092,0.09080695849418462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513633.6043591983,587.1218830494331,0.0,0.09144498648300092,0.09144498648043414,0.09144498648043414,0.375,0.375,0.5,4.214043472856411,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,25785.73241623498,19648.92020400545,0.7620074499661789,0.8528563736102619,3.8413220407618676,0.823406916110593,0.542851657073469,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450701721663884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.41112422079,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23080758386135,261.23080758386135,-11.919192416138628,245.09507096290295,277.36654420480613,120587.06952977533,119930.68701088605,656.3825188892552,0.0,nan,277.36654420480613,4.216544204806155,270.9122495564732,-2.2377504435267497,264.45795490804187,-8.692045091958107,258.0036602596558,-15.14633974034416,251.549365611288,-21.600634388711967,245.09507096290295,-28.054929037097025,1.0,1.0,25762.5980482374,25762.5980482374,276.86806086296235,3.718060862962375,276.86806086296235,276.86806086296235,79138.24653344473,78744.40399935925,393.8425340854883,0.0,8575.796259387458,8575.796259387458,0.9004288568823569,3717.4822868017272,276.86806086296235,3.718060862962375,1.0,0.002,0.3228524071834188,0.00425422814858216,0.0004997696005135786,0.0015002304000662436,0.2498848002567893,0.2498848002567893,0.0,5.798222145469989e-13,0.9930086089443855,0.9930086089443855,0.0,0.09080565881987404,0.0006393276605600986,0.0,0.0,0.0,1601344.1701084313,267.6858926283531,0.0,1.0,1280833.7783648383,2613.0572959475585,,,,,,,,,,,,,,,,,,,5.0,14860.541781831085,1450.0,0.375,6.1796691888313084,3.5
1854.0,-29.876056505512842,4.203128698242302,34.81091113237155,27.400622656010114,6.085123508813326,-26.27993850409165,-39.79109718985853,2.4890055077821684,-5.45457362596602,-5.4545736259735484,39.63282201318052,38470.7584718677,19894.866787884646,19894.866787884646,58365.62525975235,79185.78676738447,78790.82967388783,19894.866787884646,98685.69646177247,98685.69646177247,98685.69646177247,124475.6746986013,122594.341531663,1881.333166938303,0.0,92545.1470759562,51831.20371427184,45237.71484631596,25789.97823682883,71027.69308314478,19652.396371753373,1450.0,0.0,0.8859300419807267,2.8367160474153033,0.0014957518510113484,1.0,1.0,-5.45457362596602,348415.71719946107,1538762.4021975333,4.416455189122891,1538762.4021975333,4.416455189122891,0.7620167877338178,0.09144163530225624,3.6959697563997986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6959697563997986,1.2801052065248948,1.2804080502793997,2.8872390625089777,6117.713114266063,14855.488130058673,6477.385133792004,0.00039705967960430204,25039.476287842615,2553.3159935189506,19361.337631517454,1974.306988779803,0.7732325312617636,0.7732325312617636,33223.786502569405,32395.05729023726,1.0320790648963898,0.8,4397.5909883216555,4287.898129693729,1.0320790648963898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.419737674932204,4.203128698242302,-1.4528391163659844,5.655967814608286,3.5,3.5,1.0,0.6,0.00023656492249647632,1.0004368268642172,0.00023646162970426493,198.81989581761647,0.0,2.143057237937248e-05,60.734242123141605,0.02053032372700817,8.074036540278896e-05,0.00015582455709368736,0.0005759228503226622,0.09144163529669237,0.09144163529669237,0.09144163529669237,0.09084302662639929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513733.75761639245,587.0887776071039,0.0,0.09144163529669237,0.09144163530225624,0.09144163530225624,0.375,0.375,0.5,4.1960852129413295,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,25789.97823682883,19652.396371753373,0.7620167877338178,0.8504133907418328,3.841827730346011,0.821730549398947,0.5416304092381821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507279443307008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.768233443596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.235121387084,261.235121387084,-11.91487861291597,245.09087669604756,277.37936607811037,120548.34546274778,119888.43816820621,659.9072945415628,0.0,nan,277.37936607811037,4.229366078110388,270.92166820173765,-2.2283317982623316,264.4639703253013,-8.68602967469866,258.006272448851,-15.14372755114897,251.54857457245618,-21.601425427543802,245.09087669604756,-28.05912330395242,1.0,1.0,25762.5980482374,25762.5980482374,276.8830081787644,3.7330081787644076,276.8830081787644,276.8830081787644,79175.11829530157,78790.82967388783,384.28862141373975,0.0,8575.796259387458,8575.796259387458,0.9006162192919688,3714.449605181798,276.8830081787644,3.7330081787644076,1.0,0.002,0.3234521780239916,0.004253065978664994,0.0005007079020159241,0.001499292097936685,0.25035395100796204,0.25035395100796204,0.0,-4.739091064021039e-14,0.993440943629645,0.993440943629645,0.0,0.0908418644617113,0.0005997708405449454,0.0,0.0,0.0,1601355.2032476505,267.69542637403396,0.0,1.0,1280801.0403702855,2613.1908677613324,,,,,,,,,,,,,,,,,,,5.0,14855.488130058673,1450.0,0.375,6.1796691888313084,3.5
1855.0,-29.880083491988987,4.209062861686998,34.811381568706665,27.439699472766392,6.097904258474443,-26.282284716911647,-39.7934174752794,2.5001054837600845,-5.445257714214279,-5.445257714199696,39.63538773072245,38433.40112414655,19887.900386326586,19887.900386326586,58321.30151047313,79221.22608802553,78836.04988878702,19887.900386326586,98723.9502751136,98723.9502751136,98723.9502751136,124518.09827991233,122644.31553463254,1873.7827452798,0.0,92576.33643739916,51789.55038504101,45318.65116928684,25794.14800479873,71112.79917408557,19655.812611358244,1450.0,0.0,0.8859685143150811,2.8376930091771726,0.0014957518510113484,1.0,1.0,-5.445257714214279,348542.7323131121,1538872.182106966,4.415160723318499,1538872.182106966,4.415160723318499,0.7620260458962043,0.09143853993342553,3.693068591752808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.693068591752808,1.2800538713063714,1.28035657068891,2.885088412711733,6113.156145416602,14850.661267208357,6477.645425864167,0.00039789397137015875,25067.591932664454,2556.1829914052664,19362.115661939893,1974.3863258033982,0.7723963160861091,0.7723963160861091,33202.921560580085,32395.05729023726,1.031268930752085,0.8,4394.82924769775,4287.898129693729,1.031268930752085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4174897347465345,4.209062861686998,-1.4449244549659053,5.653987316652903,3.5,3.5,1.0,0.6,0.00023646162970426493,1.0004188006987338,0.00023636264086511605,198.82321863010216,0.0,2.053666218618066e-05,58.20090063563599,0.020550860389194348,8.0719205419749e-05,0.00015574242428451594,0.0005751674555285856,0.091438539920904,0.091438539920904,0.091438539920904,0.09087825916223752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513828.3007169897,587.0575314802206,0.0,0.091438539920904,0.09143853993342553,0.09143853993342553,0.375,0.375,0.5,4.179276786590075,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,25794.14800479873,19655.812611358244,0.7620260458962043,0.8480702786272127,3.842310529346187,0.8201238340752333,0.5404568737346537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450753083941442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.23489195609,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.239446659129,261.239446659129,-11.91055334087099,245.08686564141158,277.3920276768426,120511.00106516588,119849.33932410208,661.6617410637987,0.0,nan,277.3920276768426,4.242027676842611,270.9309952697669,-2.2190047302330527,264.46996286269905,-8.680037137300928,258.0089304555693,-15.14106954443065,251.5478980484843,-21.602101951515664,245.08686564141158,-28.0631343585884,1.0,1.0,25762.5980482374,25762.5980482374,276.8975970953452,3.7475970953452133,276.8975970953452,276.8975970953452,79210.66035238645,78836.04988878702,374.610463599427,0.0,8575.796259387458,8575.796259387458,0.9007963080988133,3711.533934711572,276.8975970953452,3.7475970953452133,1.0,0.002,0.3240134872746439,0.004252037605544389,0.0005015864747651162,0.00149841352363128,0.2507932373825581,0.2507932373825581,0.0,-1.6036039683642311e-12,0.9938613493452063,0.9938613493452063,0.0,0.09087723068038983,0.0005613092530357013,0.0,0.0,0.0,1601365.9830284615,267.7047422857857,0.0,1.0,1280769.048685566,2613.3214039651148,,,,,,,,,,,,,,,,,,,5.0,14850.661267208357,1450.0,0.375,6.1796691888313084,3.5
