time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1856.0,-29.883947946452647,4.215049791932974,34.81190780015563,27.477458828967087,6.110369347265155,-26.284516217081915,-39.79562855148686,2.5109376172588607,-5.436197019896326,-5.436197019885024,39.637937636321105,38397.48680542583,19881.568432345073,19881.568432345073,58279.05523777091,79255.27780602568,78879.79702365989,19881.568432345073,98761.36545600496,98761.36545600496,98761.36545600496,124559.58885551986,122692.8548531606,1866.7340023592553,0.0,92606.36907741259,51749.57392532624,45396.439057873715,25798.223399514904,71194.66245738862,19659.153741335685,1450.0,0.0,0.8860057218500869,2.838643461123436,0.0014957518510113484,1.0,1.0,-5.436197019896326,348666.30260894186,1538981.2913321326,4.413908885993573,1538981.2913321326,4.413908885993573,0.7620351772636152,0.0914356933593478,3.690282946789538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.690282946789538,1.280003775066019,1.280306335889418,2.883025049359096,6108.78412606918,14846.051508571822,6477.899629209785,0.0003986936827821245,25094.652744169118,2558.942426228031,19362.875492751235,1974.4638069831426,0.7715936813371648,0.7715936813371648,33182.88434165178,32395.05729023726,1.030491054839046,0.8,4392.177066755541,4287.898129693729,1.030491054839046,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4154465200839565,4.215049791932974,-1.4371373956562437,5.652187187589218,3.5,3.5,1.0,0.6,0.00023636264086511605,1.000401907196737,0.00023626768318288846,198.82640742351188,0.0,1.9681279608037888e-05,55.776746409179374,0.020570541668802386,8.069904614694855e-05,0.0001556635947181675,0.0005744427090244115,0.09143569308337576,0.09143569308337576,0.09143569308337576,0.09091251561067462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513917.34023049375,587.0281089642009,0.0,0.09143569308337576,0.0914356933593478,0.0914356933593478,0.375,0.375,0.5,4.163581452774503,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,25798.223399514904,19659.153741335685,0.7620351772636152,0.845825963496272,3.8427780356470156,0.8185874225143219,0.5393309762288355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507771863232908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.81073772963,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24376739391187,261.24376739391187,-11.90623260608811,245.08302969174238,277.4045050960768,120474.50905612294,119813.54140409933,660.9676520236114,0.0,nan,277.4045050960768,4.254505096076798,270.9402100152274,-2.2097899847725557,264.4759149343655,-8.674085065634472,258.0116198534598,-15.138380146540158,251.54732477259924,-21.602675227400738,245.08302969174238,-28.066970308257595,1.0,1.0,25762.5980482374,25762.5980482374,276.91175902265906,3.761759022659078,276.91175902265906,276.91175902265906,79244.95256703565,78879.79702365989,365.1555433757603,0.0,8575.796259387458,8575.796259387458,0.9009691847201469,3708.734361523486,276.91175902265906,3.761759022659078,1.0,0.002,0.3245375708616262,0.004251132045376959,0.0005024071885779028,0.0014975928040713228,0.2512035942889514,0.2512035942889514,0.0,-7.35077450297883e-12,0.9942682821970421,0.9942682821970421,0.0,0.09091160976789422,0.0005240835914535725,0.0,0.0,0.0,1601376.4662880462,267.71380298010365,0.0,1.0,1280737.9318175437,2613.4483795079595,,,,,,,,,,,,,,,,,,,4.0,14846.051508571822,1450.0,0.375,6.1796691888313084,3.5
1857.0,-29.887651735201523,4.221084739138234,34.812485581575196,27.513885811809473,6.12246448366446,-26.28664011331882,-39.7977315011434,2.521452861087881,-5.427364965018626,-5.42736496501974,39.64047672900858,38362.98144297156,19875.806390565423,19875.806390565423,58238.78783353699,79288.04368334675,78922.26662363621,19875.806390565423,98798.07301420164,98798.07301420164,98798.07301420164,124600.28850665166,122740.11670552166,1860.1718011299913,0.0,92635.3179074349,51711.20907588344,45471.23203505718,25802.215492450017,71273.4475275072,19662.428762604974,1450.0,0.0,0.8860417838768961,2.8395701711353643,0.0014957518510113484,1.0,1.0,-5.427364965018626,348786.78780850297,1539089.94368946,4.412695656735937,1539089.94368946,4.412695656735937,0.7620442038536728,0.0914330846134946,3.687609954880753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.687609954880753,1.2799551458012601,1.2802575735820176,2.8810462358603086,6104.591257716361,14841.643727136458,6478.144691499094,0.00039945963912914963,25120.693088711025,2561.597802380122,19363.608000333545,1974.5385019689238,0.7708229996661735,0.7708229996661735,33163.65459495739,32395.05729023726,1.0297446366669498,0.8,4389.631765040326,4287.898129693729,1.0297446366669498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.413587206468452,4.221084739138234,-1.4294643413352346,5.650549080473468,3.5,3.5,1.0,0.6,0.00023626768318288846,1.000385206517475,0.00023617670637631654,198.8294637265447,0.0,1.8880094814575284e-05,53.50618870450636,0.02058942176361696,8.067987702591599e-05,0.00015558780615697245,0.0005737471428425085,0.09143308440684984,0.09143308440684984,0.09143308440684984,0.09094589662860425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514001.0628162475,587.0004487425546,0.0,0.09143308440684984,0.0914330846134946,0.0914330846134946,0.375,0.375,0.5,4.148965820286815,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25802.215492450017,19662.428762604974,0.7620442038536728,0.8436758743065211,3.843230055300038,0.8171175922290046,0.5382506778301385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508003166347245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.54018002496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24806539033034,261.24806539033034,-11.901934609669638,245.07936139792002,277.41676938274014,120438.4420419004,119780.95280669136,657.489235209051,0.0,nan,277.41676938274014,4.266769382740165,270.9492877857857,-2.2007122142142634,264.4818061888319,-8.668193811168067,258.01432459182854,-15.135675408171437,251.54684299487582,-21.60315700512416,245.07936139792002,-28.070638602079953,1.0,1.0,25762.5980482374,25762.5980482374,276.9255433406952,3.775543340695208,276.9255433406952,276.9255433406952,79277.74799255132,78922.26662363621,355.4813689151051,0.0,8575.796259387458,8575.796259387458,0.9011350318024793,3706.0480046551565,276.9255433406952,3.775543340695208,1.0,0.002,0.3250255421115935,0.004250348753228784,0.0005031717900694208,0.0014968282072280118,0.25158589503471035,0.25158589503471035,0.0,-2.7025673365876912e-12,0.9946630779377983,0.9946630779377983,0.0,0.09094511336700568,0.000487971246488915,0.0,0.0,0.0,1601386.683871992,267.72263503498135,0.0,1.0,1280707.5986183614,2613.5721656275673,,,,,,,,,,,,,,,,,,,4.0,14841.643727136458,1450.0,0.375,6.1796691888313084,3.5
1858.0,-29.891193713844512,4.227163337973103,34.81311103180238,27.54894165499138,6.134150155154741,-26.288659326920207,-39.799734426755435,2.531615769154144,-5.41874352783509,-5.418743527836699,39.64300701145604,38329.9116066928,19870.568143568187,19870.568143568187,58200.47975026099,79319.5271049665,78963.57956786238,19870.568143568187,98834.14771143057,98834.14771143057,98834.14771143057,124640.27899947717,122786.19693877292,1854.0820607042504,0.0,92663.16969716364,51674.4650122264,45543.005205485824,25806.131288046596,71349.13649353242,19665.643306083013,1450.0,0.0,0.8860767865465885,2.840475012369212,0.0014957518510113484,1.0,1.0,-5.41874352783509,348904.4313273417,1539198.2248100645,4.411518131066644,1539198.2248100645,4.411518131066644,0.7620531371624906,0.09143070372601268,3.685048921100559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.685048921100559,1.279908147845662,1.2802104480737253,2.879151076038717,6100.575641467352,14837.437502093619,6478.382008886658,0.0004001924893063687,25145.70950919406,2564.1487673358447,19364.317357886255,1974.6108363086535,0.7700843498094995,0.7700843498094995,33145.22766999336,32395.05729023726,1.0290294821815935,0.8,4387.192726998769,4287.898129693729,1.0290294821815935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.41189691258726,4.227163337973103,-1.4218965464812503,5.649059884454353,3.5,3.5,1.0,0.6,0.00023617670637631654,1.000368385550427,0.00023608973432958535,198.83238658406847,0.0,1.808886966224752e-05,51.26385662280947,0.02060751063327921,8.066162357279495e-05,0.00015551508280352159,0.0005730806880999813,0.09143070371466071,0.09143070371466071,0.09143070371466071,0.09097847084958473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514079.629148652,586.9744979321871,0.0,0.09143070371466071,0.09143070372601268,0.09143070372601268,0.375,0.375,0.5,4.135398835172476,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25806.131288046596,19665.643306083013,0.7620531371624906,0.8416201661210495,3.8436639006978766,0.8157138629916941,0.5372161947631601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508224859580072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.297847943264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2523222685577,261.2523222685577,-11.897677731442286,245.07585450366565,277.42879003345104,120402.6368720209,119751.43772110765,651.1991509132619,0.0,nan,277.42879003345104,4.27879003345106,270.95820292749596,-2.1917970725040163,264.4876158215531,-8.662384178446871,258.0170287155643,-15.132971284435655,251.54644160961604,-21.603558390383938,245.07585450366565,-28.074145496334324,1.0,1.0,25762.5980482374,25762.5980482374,276.9389821666054,3.7889821666054218,276.9389821666054,276.9389821666054,79308.81221306397,78963.57956786238,345.2326452015841,0.0,8575.796259387458,8575.796259387458,0.9012938969859441,3703.4741657060617,276.9389821666054,3.7889821666054218,1.0,0.002,0.3254784376085901,0.0042496861075857085,0.0005038818986000669,0.0014961181015194207,0.25194094930003347,0.25194094930003347,0.0,1.1948775302528247e-13,0.9950465710382688,0.9950465710382688,0.0,0.09097780823018478,0.0004528954958278989,0.0,0.0,0.0,1601396.6567130333,267.7312564721649,0.0,1.0,1280677.9873067166,2613.69301382637,,,,,,,,,,,,,,,,,,,5.0,14837.437502093619,1450.0,0.375,6.1796691888313084,3.5
1859.0,-29.894593093395013,4.233280739415385,34.813780084854756,27.582884451281302,6.145694856461544,-26.29056429841092,-39.801620704215,2.5416660615539435,-5.4103657771792655,-5.410365777140762,39.645515392119385,38298.055442600315,19865.91182410566,19865.91182410566,58163.96726670598,79349.53549443072,79003.49637428216,19865.91182410566,98869.40819838781,98869.40819838781,98869.40819838781,124679.36274504039,122830.913602457,1848.449142583383,0.0,92689.8108034348,51639.20401987062,45611.785315071305,25809.954546652578,71421.73986172388,19668.78391468672,1450.0,0.0,0.8861106089131395,2.841354496237096,0.0014957518510113484,1.0,1.0,-5.4103657771792655,349018.7794726702,1539305.574347362,4.410380371718355,1539305.574347362,4.410380371718355,0.7620619354107953,0.09142854418686668,3.6825919692788753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6825919692788753,1.2798616679200523,1.2801638458520845,2.8773359352683667,6096.729575985903,14833.4373412597,6478.6181591332215,0.00040089450787361935,25169.720560050344,2566.5972131207236,19365.023226776408,1974.682814903806,0.7693777600976939,0.7693777600976939,33127.547218995576,32395.05729023726,1.0283433920061456,0.8,4384.852494287146,4287.898129693729,1.0283433920061456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.410394396898219,4.233280739415385,-1.4144553868406669,5.647736126256051,3.5,3.5,1.0,0.6,0.00023608973432958535,1.000353561875798,0.00023600629150246163,198.83519183933294,0.0,1.729285961766397e-05,49.00796415645969,0.020624803492896873,8.064443667109629e-05,0.00015544529765848904,0.0005724416048193161,0.09142854419431144,0.09142854419431144,0.09142854419431144,0.09101011392324607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514153.14331107796,586.9502216297901,0.0,0.09142854419431144,0.09142854418686668,0.09142854418686668,0.375,0.375,0.5,4.122845926914225,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,25809.954546652578,19668.78391468672,0.7620619354107953,0.8396526287679789,3.844076793672778,0.8143734299852451,0.5362240617037235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508436873588892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.04195547691,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2565456527342,261.2565456527342,-11.893454347265788,245.07250301283213,277.4405882926374,120369.79270002816,119723.71732909551,646.0753709326376,0.0,nan,277.4405882926374,4.2905882926374375,270.9669712366751,-2.1830287633248986,264.4933541807243,-8.656645819275695,258.0197371247461,-15.13026287525389,251.54612006878995,-21.60387993121003,245.07250301283213,-28.077496987167848,1.0,1.0,25762.5980482374,25762.5980482374,276.9520145062412,3.802014506241221,276.9520145062412,276.9520145062412,79339.0961957743,79003.49637428216,335.5998214921419,0.0,8575.796259387458,8575.796259387458,0.9014462730482276,3701.00492912527,276.9520145062412,3.802014506241221,1.0,0.002,0.32589741990340204,0.004249134078164829,0.0005045392756206717,0.001495460724499014,0.25226963781033584,0.25226963781033584,0.0,1.1968551150154383e-13,0.9954173797913176,0.9954173797913176,0.0,0.09100956189262553,0.00041898229424114575,0.0,0.0,0.0,1601406.3466432942,267.7396342228207,0.0,1.0,1280649.2115755896,2613.8104594819397,,,,,,,,,,,,,,,,,,,5.0,14833.4373412597,1450.0,0.375,6.1796691888313084,3.5
1860.0,-29.897845552422638,4.239432628107366,34.81448914505647,27.6154808345251,6.156776302006642,-26.29238336688172,-39.80342878550289,2.551314117931194,-5.40220492663758,-5.402204926640995,39.64800729639666,38267.578190412234,19861.773362781623,19861.773362781623,58129.35155319386,79378.41914993936,79042.21213302203,19861.773362781623,98903.98549580364,98903.98549580364,98903.98549580364,124717.68205608288,122874.42314205342,1843.2589140294613,0.0,92715.4725731427,51605.46634500701,45677.784697928546,25813.696560279237,71491.48125820779,19671.859776864407,1450.0,0.0,0.8861433695157392,2.8422114170241994,0.0014957518510113484,1.0,1.0,-5.40220492663758,349130.195429739,1539412.2243592413,4.409278385286619,1539412.2243592413,4.409278385286619,0.7620706213434938,0.0914265962706278,3.6802394344794527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6802394344794527,1.2798170513174079,1.2801191119182571,2.8755980635600356,6093.047234374837,14829.614242486903,6478.843796872598,0.0004015657337001788,25192.782758781763,2568.9489029160586,19365.69767307908,1974.751589286768,0.7687002209523097,0.7687002209523097,33110.61595141418,32395.05729023726,1.0276864597053008,0.8,4382.611425535663,4287.898129693729,1.0276864597053008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.409058985288711,4.239432628107366,-1.4071269633017662,5.646559591409132,3.5,3.5,1.0,0.6,0.00023600629150246163,1.0003382876294322,0.0002359264804926555,198.83787591728438,0.0,1.6591370538760595e-05,47.019944106847525,0.020641394863435632,8.06279654350929e-05,0.00015537832606736873,0.0005718294428565371,0.09142659624271018,0.09142659624271018,0.09142659624271018,0.0910409273282933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514221.78372654703,586.9275611700067,0.0,0.09142659624271018,0.0914265962706278,0.0914265962706278,0.375,0.375,0.5,4.111275858297616,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,25813.696560279237,19671.859776864407,0.7620706213434938,0.8377722002824634,3.844478154493634,0.8130947985711255,0.5352746581400398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508640357533598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.0539354273,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26071287496165,261.26071287496165,-11.889287125038322,245.06929983603467,277.45212591388633,120336.52238857342,119699.03844076935,637.483947804083,0.0,nan,277.45212591388633,4.302125913886357,270.97556069832956,-2.174439301670418,264.4989954827415,-8.651004517258457,258.0224302671731,-15.127569732826885,251.54586505160484,-21.604134948395142,245.06929983603467,-28.080700163965304,1.0,1.0,25762.5980482374,25762.5980482374,276.9646898948164,3.8146898948164107,276.9646898948164,276.9646898948164,79367.67246266543,79042.21213302203,325.460329643407,0.0,8575.796259387458,8575.796259387458,0.9015921431297846,3698.64063165185,276.9646898948164,3.8146898948164107,1.0,0.002,0.32628353057303555,0.004248692384515497,0.0005051455579033902,0.001494854441300719,0.2525727789516951,0.2525727789516951,0.0,-7.958911307781591e-13,0.9957768233126384,0.9957768233126384,0.0,0.09104048560065287,0.00038611066997493697,0.0,0.0,0.0,1601415.7847280942,267.7477950733624,0.0,1.0,1280621.1795323878,2613.9248770292816,,,,,,,,,,,,,,,,,,,5.0,14829.614242486903,1450.0,0.375,6.1796691888313084,3.5
1861.0,-29.90097035722062,4.2456141518210115,34.81523438109816,27.647077396418922,6.167757687155933,-26.294097552815643,-39.80512933395801,2.560884881226967,-5.394297116745918,-5.3942971167594616,39.65046873529075,38238.18800100541,19858.21721327577,19858.21721327577,58096.40521428118,79405.91451431205,79079.46320055296,19858.21721327577,98937.68041382873,98937.68041382873,98937.68041382873,124755.02010529765,122916.52460736672,1838.4954979309261,0.0,92739.99761786325,51573.072326473295,45741.02810154439,25817.33969146893,71558.36779301331,19674.856289393567,1450.0,0.0,0.8861749349553396,2.843041962268638,0.0014957518510113484,1.0,1.0,-5.394297116745918,349238.18338696216,1539517.5759792742,4.408216653313253,1539517.5759792742,4.408216653313253,0.7620791500797008,0.09142485344267982,3.677981350343517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.677981350343517,1.2797727891398047,1.2800747371486818,2.873933077461086,6089.519328624018,14825.977651757452,6479.068411039931,0.00040220904069524123,25214.917854110787,2571.2060544743404,19366.36905985642,1974.820051684971,0.7680520385553873,0.7680520385553873,33094.36241214984,32395.05729023726,1.0270559022286225,0.8,4380.460062752507,4287.898129693729,1.0270559022286225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.407911475873151,4.2456141518210115,-1.3999344518110486,5.64554860363206,3.5,3.5,1.0,0.6,0.0002359264804926555,1.0003250166671436,0.00023584982536846782,198.84045470925463,0.0,1.5869451664664406e-05,44.97402601765893,0.020657264315100298,8.061247663835837e-05,0.00015531400385429713,0.0005712420096232859,0.0914248532191651,0.0914248532191651,0.0914248532191651,0.09107077505260712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514285.65286152624,586.9064820802043,0.0,0.0914248532191651,0.09142485344267982,0.09142485344267982,0.375,0.375,0.5,4.10065351283551,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25817.33969146893,19674.856289393567,0.7620791500797008,0.8359713278878911,3.844862906629711,0.8118743762061255,0.5343636136532846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508835052041695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.008017338114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2648366549445,261.2648366549445,-11.885163345055503,245.06623914675257,277.46343416313914,120306.48783476828,119675.64948702462,630.8383477436603,0.0,nan,277.46343416313914,4.3134341631391635,270.9839951598612,-2.1660048401387826,264.50455615658575,-8.645443843414228,258.025117153301,-15.124882846698995,251.54567815002721,-21.604321849972763,245.06623914675257,-28.083760853247412,1.0,1.0,25762.5980482374,25762.5980482374,276.9769414491625,3.8269414491625184,276.9769414491625,276.9769414491625,79395.76986154127,79079.46320055296,316.3066609883099,0.0,8575.796259387458,8575.796259387458,0.9017321288102569,3696.3712570952343,276.9769414491625,3.8269414491625184,1.0,0.002,0.3266379509444793,0.00424835041698297,0.0005057025331732641,0.0014942974633175778,0.25285126658663204,0.25285126658663204,0.0,-3.5091582417656753e-12,0.9961233695811205,0.9961233695811205,0.0,0.09107043307478233,0.0003544203678974959,0.0,0.0,0.0,1601424.9292533626,267.75570288325406,0.0,1.0,1280594.0154296493,2614.0357586991718,,,,,,,,,,,,,,,,,,,4.0,14825.977651757452,1450.0,0.375,6.1796691888313084,3.5
1862.0,-29.90396284399453,4.251820891314791,34.816012358206606,27.6773429470137,6.178216763148357,-26.295744883230515,-39.80676590055225,2.569998800451706,-5.386621493537916,-5.38662149354097,39.652903472156815,38210.09683520338,19855.19131280287,19855.19131280287,58065.28814800625,79432.43082411426,79115.4027097916,19855.19131280287,98970.59402259447,98970.59402259447,98970.59402259447,124791.48658514395,122957.34236928586,1834.1442158580871,0.0,92763.64815546352,51542.08078416748,45801.74152366227,25820.892562549485,71622.63408621175,19677.780449550453,1450.0,0.0,0.8862053993198122,2.843848304608079,0.0014957518510113484,1.0,1.0,-5.386621493537916,349343.02571233414,1539621.790093021,4.407192005489812,1539621.790093021,4.407192005489812,0.7620875382941263,0.09142330612261862,3.6758205268378754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6758205268378754,1.2797306439428473,1.2800324839050201,2.8723392256300753,6086.142147851084,14822.498232800794,6479.281329118155,0.00040282390536364876,25236.17447537991,2573.3736266084657,19367.00548624071,1974.8849491152137,0.7674303213086006,0.7674303213086006,33078.807079661936,32395.05729023726,1.0264525042437644,0.8,4378.401116522406,4287.898129693729,1.0264525042437644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.406935068869595,4.251820891314791,-1.3928674705339268,5.6446883618487185,3.5,3.5,1.0,0.6,0.00023584982536846782,1.0003112596818229,0.0002357764376694975,198.84292435903174,0.0,1.5242139749272073e-05,43.196224049437056,0.02067250645484957,8.059757319330451e-05,0.00015525225217516333,0.0005706794153832756,0.09142330593166978,0.09142330593166978,0.09142330593166978,0.09109973616845281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514344.9271322267,586.8869262173326,0.0,0.09142330593166978,0.09142330612261862,0.09142330612261862,0.375,0.375,0.5,4.0909464205410355,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25820.892562549485,19677.780449550453,0.7620875382941263,0.8342498683257085,3.8452436102431053,0.810711430664689,0.5334919236453955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902210977464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.23021536989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26888943759934,261.26888943759934,-11.881110562400636,245.06331314486178,277.4744657303378,120275.2858195924,119655.30834386089,619.977475731527,0.0,nan,277.4744657303378,4.324465730337806,270.99223521325735,-2.157764786742632,264.5100046961485,-8.639995303851492,258.0277741790359,-15.122225820964104,251.54554366195472,-21.604456338045253,245.06331314486178,-28.086686855138197,1.0,1.0,25762.5980482374,25762.5980482374,276.98880787964265,3.8388078796426726,276.98880787964265,276.98880787964265,79422.20988716022,79115.4027097916,306.80717736862425,0.0,8575.796259387458,8575.796259387458,0.9018660592497983,3694.1996294720648,276.98880787964265,3.8388078796426726,1.0,0.002,0.32696176452135023,0.004248106779830531,0.0005062118974588811,0.0014937880998394694,0.25310594872944053,0.25310594872944053,0.0,-2.7016496678688995e-12,0.9964580850479497,0.9964580850479497,0.0,0.09109949254769704,0.00032381357492157015,0.0,0.0,0.0,1601433.8044174355,267.76337850646206,0.0,1.0,1280567.6477442093,2614.1433958301736,,,,,,,,,,,,,,,,,,,4.0,14822.498232800794,1450.0,0.375,6.1796691888313084,3.5
1863.0,-29.906831148000542,4.2580488395517735,34.81681999283775,27.706539804954105,6.188443164584617,-26.29730371673962,-39.808316378016,2.5789157313499187,-5.379158078534601,-5.379158078573488,39.65531476840905,38183.120123232286,19852.646251338032,19852.646251338032,58035.76637457032,79457.73690095835,79150.1677581586,19852.646251338032,99002.81400949662,99002.81400949662,99002.81400949662,124827.17731576016,122996.98576549695,1830.191550263198,0.0,92786.28013842064,51512.39754482291,45859.86954844192,25824.36330626353,71684.23285470545,19680.63883537169,1450.0,0.0,0.8862348539134433,2.844632527161404,0.0014957518510113484,1.0,1.0,-5.379158078534601,349444.9931510713,1539725.0061327266,4.406201365910188,1539725.0061327266,4.406201365910188,0.7620958008516818,0.09142194523826873,3.6737504440741673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6737504440741673,1.2796894090563637,1.279991145374439,2.870814135113591,6082.9106640525,14819.185751557789,6479.489875118715,0.00040341217954944873,25256.55499765553,2575.451861507807,19367.62884419228,1974.9485139361843,0.7668357321887369,0.7668357321887369,33063.90325613738,32395.05729023726,1.025874445108046,0.8,4376.428405795467,4287.898129693729,1.025874445108046,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.406113820497089,4.2580488395517735,-1.385915979591946,5.6439648191437195,3.5,3.5,1.0,0.6,0.0002357764376694975,1.0002983482030403,0.00023570611517358987,198.84529157355664,0.0,1.4592624675239475e-05,41.355498329628674,0.02068709907952481,8.058345607128127e-05,0.00015519298159821624,0.000570140285063641,0.09142194519374601,0.09142194519374601,0.09142194519374601,0.0911278866208058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514399.76797993964,586.8688403568761,0.0,0.09142194519374601,0.09142194523826873,0.09142194523826873,0.375,0.375,0.5,4.082124687494477,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,25824.36330626353,19680.63883537169,0.7620958008516818,0.8326042027419929,3.8456081946542824,0.8096029498174475,0.5326571632652395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509201250973365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.38948965008,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2728742686167,261.2728742686167,-11.877125731383273,245.06051667626633,277.4852318609599,120246.0409290807,119636.45840394229,609.5825251384077,0.0,nan,277.4852318609599,4.3352318609599365,271.0002888240329,-2.14971117596707,264.51534578708026,-8.634654212919713,258.0304027501536,-15.119597249846379,251.54545971320735,-21.604540286792627,245.06051667626633,-28.089483323733646,1.0,1.0,25762.5980482374,25762.5980482374,277.0003251512219,3.8503251512219094,277.0003251512219,277.0003251512219,79447.65086313224,79150.1677581586,297.48310497363855,0.0,8575.796259387458,8575.796259387458,0.901994341738714,3692.119196294538,277.0003251512219,3.8503251512219094,1.0,0.002,0.32725596888333786,0.004247960323913207,0.000506675213180696,0.001493324799844868,0.253337606590348,0.253337606590348,0.0,1.3025564134239165e-11,0.996781906773989,0.996781906773989,0.0,0.09112774089558871,0.000294204342680018,0.0,0.0,0.0,1601442.4333947906,267.7708419214654,0.0,1.0,1280542.0079447897,2614.2480676328482,,,,,,,,,,,,,,,,,,,4.0,14819.185751557789,1450.0,0.375,6.1796691888313084,3.5
1864.0,-29.909567773320394,4.2642946255755225,34.8176546744858,27.73450204348194,6.198242089179336,-26.298786787093466,-39.80979030076412,2.5874611036856385,-5.371873180399234,-5.371873180440136,39.657710094973034,38157.34442980816,19850.505680392253,19850.505680392253,58007.85011020041,79481.99536837992,79183.98959413636,19850.505680392253,99034.49527452861,99034.49527452861,99034.49527452861,124862.26162384459,123035.63581613029,1826.6258077143036,0.0,92807.98968686731,51484.03867219822,45915.5011274101,25827.766349315974,71743.26747672608,19683.443191871378,1450.0,0.0,0.8862634448263598,2.845398156661746,0.0014957518510113484,1.0,1.0,-5.371873180399234,349544.5441708084,1539827.5437643118,4.405239816908313,1539827.5437643118,4.405239816908313,0.762103966934511,0.09142076153669337,3.671773193160134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.671773193160134,1.2796498948693518,1.2799515318775685,2.8693576328039403,6079.824510433836,14816.028967996288,6479.689613117466,0.00040397348325591815,25276.06821133512,2577.441655543445,19368.225874437016,1975.0093940782037,0.7662673526791355,0.7662673526791355,33049.66621891395,32395.05729023726,1.0253223087517116,0.8,4374.543952721784,4287.898129693729,1.0253223087517116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4054230943870305,4.2642946255755225,-1.3790616446141728,5.643356270189695,3.5,3.5,1.0,0.6,0.00023570611517358987,1.0002846561563559,0.0002356390390704407,198.8475501598043,0.0,1.3983297202932522e-05,39.628664273110765,0.020701082376727742,8.057003810050796e-05,0.0001551360770730819,0.0005696244890889666,0.09142076152366228,0.09142076152366228,0.09142076152366228,0.0911553542616554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514450.3377155274,586.8521711759395,0.0,0.09142076152366228,0.09142076153669337,0.09142076153669337,0.375,0.375,0.5,4.074162469711971,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,25827.766349315974,19683.443191871378,0.762103966934511,0.8310340406375187,3.845957861989212,0.8085476470529933,0.5318595844855634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509372962100877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.662655593565,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.27677661212755,261.27677661212755,-11.873223387872429,245.0578450478167,277.495708176425,120216.81004938623,119619.8461157948,596.9639335914139,0.0,nan,277.495708176425,4.345708176425035,271.00813555073717,-2.141864449262812,264.5205629249884,-8.629437075011595,258.0329902992616,-15.117009700738379,251.5454176735367,-21.604582326463287,245.0578450478167,-28.09215495218328,1.0,1.0,25762.5980482374,25762.5980482374,277.0115539205661,3.8615539205661094,277.0115539205661,277.0115539205661,79471.38054989607,79183.98959413636,287.39095575970714,0.0,8575.796259387458,8575.796259387458,0.9021168496829021,3690.1320591259346,277.0115539205661,3.8615539205661094,1.0,0.002,0.32752142403176404,0.004247912447267842,0.0005070938444322673,0.0014929061553880698,0.2535469222161336,0.2535469222161336,0.0,-1.7966270832170395e-13,0.9970963362834518,0.9970963362834518,0.0,0.09115530638848007,0.0002654551482132977,0.0,0.0,0.0,1601450.8552014555,267.77812681960074,0.0,1.0,1280516.9803736168,2614.3502458016656,,,,,,,,,,,,,,,,,,,5.0,14816.028967996288,1450.0,0.375,6.1796691888313084,3.5
1865.0,-29.91220205533157,4.270553487674641,34.8185129912007,27.76153989778834,6.207970453153898,-26.30018480453955,-39.811182430107124,2.5959532014880766,-5.3648526019533165,-5.364852601946953,39.66006111918353,38132.564715030974,19848.93654462048,19848.93654462048,57981.50125965146,79504.90040486332,79216.2522445817,19848.93654462048,99065.18878920218,99065.18878920218,99065.18878920218,124896.25036576406,123072.81935795935,1823.4310078047179,0.0,92828.59012009688,51456.927652749306,45968.51385260841,25831.061576561886,71799.5754291703,19686.160486875608,1450.0,0.0,0.8862908364856215,2.8461361606345856,0.0014957518510113484,1.0,1.0,-5.3648526019533165,349640.50422349304,1539928.1899499597,4.404318639712363,1539928.1899499597,4.404318639712363,0.762111941413127,0.09141975245933358,3.669882149443078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.669882149443078,1.2796106236774067,1.2799121655929189,2.8679678657999834,6076.87976091992,14813.042256352968,6479.8892656908765,0.0004045096387636062,25294.706025964366,2579.3421837186365,19368.82264933969,1975.0702481825792,0.7657263393161435,0.7657263393161435,33036.048475152085,32395.05729023726,1.0247942452772205,0.8,4372.741471019591,4287.898129693729,1.0247942452772205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404916760761451,4.270553487674641,-1.3723566884790137,5.642910176153654,3.5,3.5,1.0,0.6,0.0002356390390704407,1.000274015257636,0.00023557448806640075,198.8497243229747,0.0,1.333791878547898e-05,37.799661838047435,0.020714420295513222,8.055736663904514e-05,0.00015508167243139556,0.0005691314613617572,0.09141975246658444,0.09141975246658444,0.09141975246658444,0.0911818150638467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514496.67031946033,586.8369061089558,0.0,0.09141975246658444,0.09141975245933358,0.09141975245933358,0.375,0.375,0.5,4.067024346136221,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25831.061576561886,19686.160486875608,0.762111941413127,0.8295366005805124,3.8462932177604987,0.8075465754926328,0.5310973565943776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509536793895297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.8336531585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2806143551749,261.2806143551749,-11.869385644825059,245.05529259730844,277.5059361130294,120191.14499967555,119604.06336988954,587.0816297860212,0.0,nan,277.5059361130294,4.355936113029429,271.01580740990045,-2.1341925900995307,264.5256787067236,-8.624321293276353,258.03555000362337,-15.114449996376607,251.54542130046417,-21.604578699535807,245.05529259730844,-28.09470740269154,1.0,1.0,25762.5980482374,25762.5980482374,277.02233655793634,3.8723365579363644,277.02233655793634,277.02233655793634,79494.85732656327,79216.2522445817,278.60508198157186,0.0,8575.796259387458,8575.796259387458,0.9022339963463805,3688.2315601902933,277.02233655793634,3.8723365579363644,1.0,0.002,0.3277593290246017,0.0042479448935976456,0.0005074695551676497,0.0014925304445000441,0.25373477758382484,0.25373477758382484,0.0,-3.3230623114333113e-13,0.997397663119402,0.997397663119402,0.0,0.09118184746589351,0.0002379049934400604,0.0,0.0,0.0,1601458.9707133553,267.78514739804666,0.0,1.0,1280492.8599038282,2614.4487259672537,,,,,,,,,,,,,,,,,,,4.0,14813.042256352968,1450.0,0.375,6.1796691888313084,3.5
1866.0,-29.914720368714583,4.27682176384305,34.8193923404154,27.78739206204193,6.21718283667496,-26.301530048170314,-39.812520461250074,2.6039925160577266,-5.358035936656677,-5.358035936646592,39.66238435737439,38108.88886102666,19847.806863008656,19847.806863008656,57956.695724035315,79527.03551619811,79247.39822834378,19847.806863008656,99095.20509135243,99095.20509135243,99095.20509135243,124929.48107856399,123108.88668135102,1820.5943972129576,0.0,92848.47860860427,51430.97506555413,46019.448381166825,25834.27598721155,71853.72436837837,19688.8128368489,1450.0,0.0,0.8863172788387955,2.84685287387974,0.0014957518510113484,1.0,1.0,-5.358035936656677,349733.6968981569,1540027.6515145875,4.403429424082765,1540027.6515145875,4.403429424082765,0.7621197840649854,0.0914189079680909,3.6680725031760244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6680725031760244,1.2795734507449514,1.2798749012985624,2.8666369257978266,6074.059658763772,14810.179446127331,6480.0773523442385,0.0004050222444040839,25312.607242144426,2581.1675997557195,19369.384852933348,1975.1275769945241,0.7652070238218739,0.7652070238218739,33023.01557482007,32395.05729023726,1.024288911589395,0.8,4371.01640078874,4287.898129693729,1.024288911589395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404552231575035,4.27682176384305,-1.3657672519376631,5.642589015780713,3.5,3.5,1.0,0.6,0.00023557448806640075,1.0002619562691961,0.000235512794013533,198.85180281242933,0.0,1.2835949358115834e-05,36.377080480900275,0.020727256244871338,8.054518932735476e-05,0.00015502929873904597,0.0005686587078913561,0.09141890796594061,0.09141890796594061,0.09141890796594061,0.0912074975248004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514538.98431290383,586.8229735886266,0.0,0.09141890796594061,0.0914189079680909,0.0914189079680909,0.375,0.375,0.5,4.060682035221627,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,25834.27598721155,19688.8128368489,0.7621197840649854,0.8281039908471064,3.846627729315858,0.8065927860176596,0.5303676211082768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509694502104407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.411071801354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2843628785968,261.2843628785968,-11.865637121403154,245.05285299626289,277.5158727609201,120164.11814904309,119590.68495986564,573.4331891774357,0.0,nan,277.5158727609201,4.365872760920126,271.0232688080051,-2.1267311919948497,264.53066485504996,-8.619335144950014,258.0380609021419,-15.111939097858055,251.54545694920094,-21.604543050799037,245.05285299626289,-28.097147003737092,1.0,1.0,25762.5980482374,25762.5980482374,277.032785070685,3.8827850706850313,277.032785070685,277.032785070685,79516.76773092008,79247.39822834378,269.3695025763009,0.0,8575.796259387458,8575.796259387458,0.9023460822109034,3686.4128656919047,277.032785070685,3.8827850706850313,1.0,0.002,0.3279706213893661,0.004248062903708657,0.0005078038579165979,0.0014921961433364773,0.25390192895829894,0.25390192895829894,0.0,1.2530753344675016e-12,0.9976887454876361,0.9976887454876361,0.0,0.09120761560453428,0.00021129236355663146,0.0,0.0,0.0,1601466.8498293413,267.7919640633433,0.0,1.0,1280469.4390942222,2614.5443545535572,,,,,,,,,,,,,,,,,,,4.0,14810.179446127331,1450.0,0.375,6.1796691888313084,3.5
1867.0,-29.917137064735527,4.283095398382357,34.820289919030195,27.812245627306424,6.226169120608831,-26.302806446171793,-39.81379052912814,2.611838499968427,-5.35145017570045,-5.3514501757161606,39.664668819628794,38086.2135888688,19847.163882642944,19847.163882642944,57933.37747151175,79548.04274472482,79277.22105779343,19847.163882642944,99124.38494043637,99124.38494043637,99124.38494043637,124961.78114439658,123143.67924416704,1818.101900229543,0.0,92867.41214211541,51406.199704150706,46068.01381996078,25837.396203960212,71905.410023921,19691.389145752673,1450.0,0.0,0.8863426743720981,2.8475454449095303,0.0014957518510113484,1.0,1.0,-5.35145017570045,349823.7513298708,1540125.4577530194,4.402575445201085,1540125.4577530194,4.402575445201085,0.7621274601476478,0.09141822176100164,3.666344852650476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.666344852650476,1.2795371711597132,1.2798385342223908,2.865367990308145,6071.370936729221,14807.464651149465,6480.261335299355,0.00040551110191684264,25329.699162090456,2582.9104905437084,19369.93479029833,1975.1836549992436,0.7647123902398426,0.7647123902398426,33010.572000095315,32395.05729023726,1.0238064747578197,0.8,4369.369335302455,4287.898129693729,1.0238064747578197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404344752664919,4.283095398382357,-1.3593108226959498,5.642406221078307,3.5,3.5,1.0,0.6,0.000235512794013533,1.000251389729618,0.00023545360339583777,198.85379746801377,0.0,1.2267973635559665e-05,34.76743728317609,0.0207395242185069,8.05336321179786e-05,0.00015497916189555438,0.0005682070524838506,0.0914182216193046,0.0914182216193046,0.0914182216193046,0.09123230011386013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514577.3777627558,586.8103406175719,0.0,0.0914182216193046,0.09141822176100164,0.09141822176100164,0.375,0.375,0.5,4.055104378939734,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,25837.396203960212,19691.389145752673,0.7621274601476478,0.8267387810057147,3.8469513662577586,0.8056887159427764,0.5296710438922265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450984527060673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.80142860363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2880270875712,261.2880270875712,-11.861972912428769,245.05052122323096,277.52553295190467,120139.02190353264,119578.4867805145,560.5351230181483,0.0,nan,277.52553295190467,4.375532951904688,271.03053060617185,-2.119469393828126,264.53552826045416,-8.61447173954582,258.04052591470617,-15.109474085293812,251.54552356895948,-21.604476431040496,245.05052122323096,-28.09947877676902,1.0,1.0,25762.5980482374,25762.5980482374,277.04284838968096,3.892848389680978,277.04284838968096,277.04284838968096,79537.920609886,79277.22105779343,260.69955209257023,0.0,8575.796259387458,8575.796259387458,0.9024530725886699,3684.6765769137282,277.04284838968096,3.892848389680978,1.0,0.002,0.3281563484906961,0.0042482577776887225,0.0005080983438049843,0.001491901651867549,0.25404917190249215,0.25404917190249215,0.0,-4.327466770343014e-12,0.9979683797676988,0.9979683797676988,0.0,0.09123249465207099,0.00018572710893064787,0.0,0.0,0.0,1601474.461415361,267.7985498242995,0.0,1.0,1280446.8107681423,2614.636752084436,,,,,,,,,,,,,,,,,,,4.0,14807.464651149465,1450.0,0.375,6.1796691888313084,3.5
1868.0,-29.919452896803225,4.289370878583645,34.82120334994537,27.836098602879815,6.2348286341336285,-26.3040247436962,-39.8150019935332,2.6194004805785642,-5.345067166821764,-5.34506716685142,39.66692118019372,38064.50023455601,19846.94237359623,19846.94237359623,57911.44260815224,79568.14709207106,79305.92534776895,19846.94237359623,99152.86772136518,99152.86772136518,99152.86772136518,124993.30215772797,123177.36112862031,1815.941029107669,0.0,92885.55478606735,51382.49851243881,46114.50697069838,25840.43443636279,71954.94140706117,19693.899373622677,1450.0,0.0,0.8863671435332633,2.848216821127355,0.0014957518510113484,1.0,1.0,-5.345067166821764,349911.05067799735,1540221.8941987285,4.401752648892774,1540221.8941987285,4.401752648892774,0.7621349951419285,0.09141768536813086,3.6646924417057987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6646924417057987,1.279502206194756,1.2798034852838396,2.8641548439409155,6068.800425150635,14804.876125713798,6480.4386294494025,0.00040597824467660784,25346.070990566415,2584.5799524370113,19370.464734377347,1975.237694256178,0.7642393466658743,0.7642393466658743,32998.66924865923,32395.05729023726,1.0233450481620923,0.8,4367.793854661572,4287.898129693729,1.0233450481620923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404273275434752,4.289370878583645,-1.3529723690627606,5.642343247646405,3.5,3.5,1.0,0.6,0.00023545360339583777,1.0002409010566444,0.00023539689603485216,198.85570890713535,0.0,1.177027910317183e-05,33.356970978388965,0.02075129449761007,8.052260960990104e-05,0.00015493099378593674,0.0005677744419132904,0.0914176853827709,0.0914176853827709,0.0914176853827709,0.09125632952090616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514612.0181520959,586.798952033764,0.0,0.0914176853827709,0.09141768536813086,0.09141768536813086,0.375,0.375,0.5,4.050263704778698,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,25840.43443636279,19693.899373622677,0.7621349951419285,0.8254343965716164,3.8472685012512744,0.8048292650332032,0.5290046727884712,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450998995820769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.39096229884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.291601775037,261.291601775037,-11.858398224962968,245.04829212442357,277.53491142564803,120114.53473806322,119567.69423340244,546.8405046608051,0.0,nan,277.53491142564803,4.384911425648056,271.03758756539213,-2.1124124346078474,264.5402637051835,-8.609736294816457,258.0429398449135,-15.107060155086458,251.54561598466128,-21.604384015338695,245.04829212442357,-28.10170787557641,1.0,1.0,25762.5980482374,25762.5980482374,277.0525785268014,3.902578526801449,277.0525785268014,277.0525785268014,79558.03272853467,79305.92534776895,252.10738076572306,0.0,8575.796259387458,8575.796259387458,0.9025553880681253,3683.0159039143277,277.0525785268014,3.902578526801449,1.0,0.002,0.3283174321413178,0.004248529923676729,0.0005083544676690724,0.0014916455332684483,0.2541772338345362,0.2541772338345362,0.0,9.375208942508095e-13,0.998237937783436,0.998237937783436,0.0,0.09125660171881793,0.00016108364931292387,0.0,0.0,0.0,1601481.8380706292,267.8049328331782,0.0,1.0,1280424.8782795775,2614.7263127346628,,,,,,,,,,,,,,,,,,,4.0,14804.876125713798,1450.0,0.375,6.1796691888313084,3.5
