time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1869.0,-29.92167169898162,4.295644827996932,34.82213038799839,27.858982246276014,6.243206073927964,-26.305183921720317,-39.8161584516987,2.6267182962043436,-5.33888238966631,-5.338882389680046,39.6691404949201,38043.74468586025,19847.12606841457,19847.12606841457,57890.870754274816,79587.30085742164,79333.53407382371,19847.12606841457,99180.66014223828,99180.66014223828,99180.66014223828,125024.05205125874,123209.9524358,1814.0996154587324,0.0,92902.8764114584,51359.88571276615,46158.878554102506,25843.391909020465,72002.27046312297,19696.344435006493,1450.0,0.0,0.8863907134609499,2.8488674662275133,0.0014957518510113484,1.0,1.0,-5.33888238966631,349995.65515722265,1540316.9202253204,4.40096011915745,1540316.9202253204,4.40096011915745,0.7621423884428891,0.09141729207599605,3.6631150563776584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6631150563776584,1.2794683708451817,1.2797695694081435,2.8629977417557457,6066.348664468717,14802.414287706633,6480.609367322449,0.0004064236505360113,25361.7140006864,2586.175095540924,19370.97508130566,1975.2897351598824,0.7637880894320233,0.7637880894320233,32987.30592507759,32395.05729023726,1.0229045720538585,0.8,4366.289774162617,4287.898129693729,1.0229045720538585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404332550651751,4.295644827996932,-1.3467506427676939,5.642395470764626,3.5,3.5,1.0,0.6,0.00023539689603485216,1.0002308107847122,0.00023534257643011012,198.85754029019898,0.0,1.1276582469046204e-05,31.957834717276942,0.020762571080079117,8.051208887714615e-05,0.000154884807157706,0.000567360869103543,0.09141729210936225,0.09141729210936225,0.09141729210936225,0.09127960327403715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514643.0322891826,586.7887657757448,0.0,0.09141729210936225,0.09141729207599605,0.09141729207599605,0.375,0.375,0.5,4.046133045843577,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25843.391909020465,19696.344435006493,0.7621423884428891,0.8241912688859941,3.8475764820611364,0.8040145176244752,0.5283686811701989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451012860966778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.99182603773,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2950863954736,261.2950863954736,-11.85491360452636,245.04616122719187,277.54401156375604,120091.17115768335,119558.10872445982,533.0624332234934,0.0,nan,277.54401156375604,4.394011563756067,271.04444149643774,-2.1055585035622357,264.54487142913786,-8.60512857086212,258.045301361814,-15.104698638185994,251.54573129450438,-21.6042687054956,245.04616122719187,-28.103838772808103,1.0,1.0,25762.5980482374,25762.5980482374,277.0619826815349,3.911982681534937,277.0619826815349,277.0619826815349,79577.18623611431,79333.53407382371,243.65216229060024,0.0,8575.796259387458,8575.796259387458,0.9026530439079223,3681.4306316595466,277.0619826815349,3.911982681534937,1.0,0.002,0.3284547745905964,0.00424887609776284,0.0005085736294360669,0.0014914263732756154,0.25428681471803344,0.25428681471803344,0.0,2.7116824410922113e-12,0.9984976316590516,0.9984976316590516,0.0,0.09127994963056585,0.00013734244543021063,0.0,0.0,0.0,1601488.9850745522,267.81111761033367,0.0,1.0,1280403.6261711463,2614.8130992150423,,,,,,,,,,,,,,,,,,,5.0,14802.414287706633,1450.0,0.375,6.1796691888313084,3.5
1870.0,-29.92378517053071,4.301914771358386,34.82306940617056,27.880843926128023,6.251221160173246,-26.306284537459845,-39.81725623654199,2.633720527352453,-5.332845812617222,-5.332845812596002,39.67134009969135,38023.9528713062,19847.606802946037,19847.606802946037,57871.55967425224,79605.58649029981,79360.40023860248,19847.606802946037,99208.00704154852,99208.00704154852,99208.00704154852,125054.29789624667,123241.72972880854,1812.5681674381299,0.0,92919.4229300873,51338.32760972969,46201.21702261956,25846.290854698145,72047.50787731771,19698.742511140157,1450.0,0.0,0.8864135921023412,2.8495026337162526,0.0014957518510113484,1.0,1.0,-5.332845812617222,350078.24782295804,1540411.1066903633,4.4001908609568385,1540411.1066903633,4.4001908609568385,0.7621496880106287,0.09141703321878812,3.6616115014666657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6616115014666657,1.2794359964620288,1.2797371179016888,2.8618950159226157,6064.012120751788,14800.074468377472,6480.773512106048,0.00040684797878302176,25376.64711094234,2587.697849004741,19371.465721048407,1975.3397664899235,0.7633579659424544,0.7633579659424544,32976.47355728266,32395.05729023726,1.022484712680315,0.8,4364.855972419595,4287.898129693729,1.022484712680315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404487675569961,4.301914771358386,-1.3406173687826333,5.64253214014102,3.5,3.5,1.0,0.6,0.00023534257643011012,1.0002198564670268,0.00023529084621593733,198.8592847617749,0.0,1.0801862988538209e-05,30.612479709517284,0.020773372943067657,8.050210309321795e-05,0.00015484047333689217,0.000566965658062907,0.0914170332152622,0.0914170332152622,0.0914170332152622,0.09130231100590876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514670.58782236924,586.7797269355218,0.0,0.0914170332152622,0.09141703321878812,0.09141703321878812,0.375,0.375,0.5,4.042691384105017,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,25846.290854698145,19698.742511140157,0.7621496880106287,0.8230076028666113,3.847871009900363,0.8032416578904543,0.5277622223388112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510261454212408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.64647102997,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29847395899117,261.29847395899117,-11.85152604100881,245.04412557606693,277.55282234191577,120068.10954657439,119549.89446968412,518.2150768902538,0.0,nan,277.55282234191577,4.402822341915794,271.05108298874165,-2.0989170112583224,264.549343635582,-8.600656364418,258.0476042824039,-15.102395717596096,251.5458649292366,-21.60413507076339,245.04412557606693,-28.105874423933045,1.0,1.0,25762.5980482374,25762.5980482374,277.0711520481543,3.9211520481543403,277.0711520481543,277.0711520481543,79594.88922352121,79360.40023860248,234.48898491873115,0.0,8575.796259387458,8575.796259387458,0.9027461160147583,3679.919558973999,277.0711520481543,3.9211520481543403,1.0,0.002,0.32856907176054995,0.004249301007866169,0.00050875695762267,0.0014912430446352776,0.254378478811335,0.254378478811335,0.0,2.2579477350348487e-12,0.9987497169503062,0.9987497169503062,0.0,0.09130273605170137,0.00011429716708674289,0.0,0.0,0.0,1601495.9602891186,267.81715418738276,0.0,1.0,1280382.882587243,2614.8978129830366,,,,,,,,,,,,,,,,,,,4.0,14800.074468377472,1450.0,0.375,6.1796691888313084,3.5
1871.0,-29.925809941943353,4.308177204555905,34.82401815421364,27.901785971503728,6.25905908139349,-26.30732303959222,-39.81829094756392,2.640572181031872,-5.3270208667117345,-5.327020866687559,39.67349876384212,38005.065903464114,19848.508026761534,19848.508026761534,57853.57393022565,79622.75474385165,79386.06044138379,19848.508026761534,99234.56846814533,99234.56846814533,99234.56846814533,125083.6699762407,123272.33597993702,1811.3339963036735,0.0,92935.02803425975,51317.85460396902,46241.30381143415,25849.10150809536,72090.4053195295,19701.069088766664,1450.0,0.0,0.886435532679973,2.85011563944213,0.0014957518510113484,1.0,1.0,-5.3270208667117345,350157.9594482875,1540503.5443221275,4.399453168933703,1540503.5443221275,4.399453168933703,0.7621568232302671,0.09141690627805225,3.660184045224436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.660184045224436,1.2794043169331883,1.2797053647296133,2.860850160329398,6061.798197128993,14797.871924372166,6480.9342058227585,0.00040725038386672314,25390.807370879393,2589.14179366852,19371.946045321278,1975.3887459347768,0.7629511642681704,0.7629511642681704,32966.18861943292,32395.05729023726,1.0220861034381505,0.8,4363.494629997052,4287.898129693729,1.0220861034381505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404778485282014,4.308177204555905,-1.3346111470465205,5.642788351602426,3.5,3.5,1.0,0.6,0.00023529084621593733,1.000210631924119,0.00023524129688894135,198.86095604504493,0.0,1.0287033390972943e-05,29.15345263001732,0.02078365997645863,8.04926920960513e-05,0.00015479815411988603,0.0005665897339398001,0.09141690622298086,0.09141690622298086,0.09141690622298086,0.0913242130309482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514694.71808685985,586.7718234271923,0.0,0.09141690622298086,0.09141690627805225,0.09141690627805225,0.375,0.375,0.5,4.039910584536278,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,25849.10150809536,19701.069088766664,0.7621568232302671,0.821885690300682,3.8481516558500504,0.8025141996885534,0.5271861870523904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510387994540919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.18744395047,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.30177407002867,261.30177407002867,-11.848225929971306,245.04218156391525,277.56136657613564,120047.36549567014,119542.528526786,504.83696888412055,0.0,nan,277.56136657613564,4.411366576135663,271.05752957366997,-2.09247042633001,264.55369257128524,-8.596307428714738,258.04985556882286,-15.100144431177114,251.54601856634304,-21.60398143365694,245.04218156391525,-28.107818436084727,1.0,1.0,25762.5980482374,25762.5980482374,277.0799691596886,3.9299691596885964,277.0799691596886,277.0799691596886,79611.9140681578,79386.06044138379,225.8536267740128,0.0,8575.796259387458,8575.796259387458,0.9028344658254652,3678.484965450558,277.0799691596886,3.9299691596885964,1.0,0.002,0.3286612753736346,0.004249790753481342,0.0005089058576021299,0.0014910941401813636,0.2544529288010649,0.2544529288010649,0.0,-2.2165064922363698e-12,0.9989913942714117,0.9989913942714117,0.0,0.0913247026626904,9.220361536186292e-05,0.0,0.0,0.0,1601502.6904671069,267.82297913328824,0.0,1.0,1280362.8655602713,2614.9795632803985,,,,,,,,,,,,,,,,,,,5.0,14797.871924372166,1450.0,0.375,6.1796691888313084,3.5
1872.0,-29.927765243703693,4.314428268595192,34.82497423888893,27.92204957166689,6.26681551308869,-26.308307168049637,-39.819275262393035,2.6473574348866316,-5.321432103336917,-5.321432103345067,39.67560786520476,37986.88558312295,19849.87236619693,19849.87236619693,57836.75794931989,79638.99075741965,79410.35023730407,19849.87236619693,99260.222603501,99260.222603501,99260.222603501,125112.03480459441,123301.6515405491,1810.3832640453254,0.0,92949.8599701996,51298.25222513107,46279.56416118725,25851.812201093413,72131.37636228066,19703.31455511011,1450.0,0.0,0.8864564415402458,2.8507038876864406,0.0014957518510113484,1.0,1.0,-5.321432103336917,350234.45242027077,1540593.863641607,4.398750188610631,1540593.863641607,4.398750188610631,0.7621637663868204,0.09141690720418917,3.658816330350115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.658816330350115,1.279372942510333,1.2796739195288906,2.8598512668017944,6059.681661607939,14795.780982067645,6481.093202034965,0.00040763548829961087,25404.352549532094,2590.5230174965045,19372.42129563959,1975.4372079802574,0.7625630788215619,0.7625630788215619,32956.333370395696,32395.05729023726,1.021704176641783,0.8,4362.190162357567,4287.898129693729,1.021704176641783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.405218734586932,4.314428268595192,-1.328747954914952,5.643176223510144,3.5,3.5,1.0,0.6,0.00023524129688894135,1.0002034077493782,0.000235193456717242,198.86257001029293,0.0,9.853426537810314e-06,27.92461080815443,0.020793513402996438,8.048374041084048e-05,0.00015475755647810087,0.0005662294748871558,0.09141690709061871,0.09141690709061871,0.09141690709061871,0.09134521640877487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514715.5309352229,586.7650190512499,0.0,0.09141690709061871,0.09141690720418917,0.09141690720418917,0.375,0.375,0.5,4.037759884031149,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25851.812201093413,19703.31455511011,0.7621637663868204,0.8208133821402963,3.8484289747164673,0.8018252370346313,0.526634697670725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45105092260835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.95860212861,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.30500153631743,261.30500153631743,-11.844998463682543,245.0403237875978,277.56967928502667,120029.18482567991,119535.46074023894,493.7240854409631,0.0,nan,277.56967928502667,4.419679285026689,271.0638081855155,-2.0861918144844935,264.5579370860895,-8.592062913910468,258.0520659866038,-15.097934013396184,251.5461948870713,-21.603805112928683,245.0403237875978,-28.109676212402178,1.0,1.0,25762.5980482374,25762.5980482374,277.0883902892844,3.9383902892844276,277.0883902892844,277.0883902892844,79628.9446595326,79410.35023730407,218.5944222285325,0.0,8575.796259387458,8575.796259387458,0.9029191073439489,3677.110412001866,277.0883902892844,3.9383902892844276,1.0,0.002,0.32873241923533064,0.0042503370979445725,0.0005090219028539763,0.0014909781025067377,0.25451095142698815,0.25451095142698815,0.0,5.360714042806913e-12,0.9992217648862716,0.9992217648862716,0.0,0.09134576335701441,7.114384717475364e-05,0.0,0.0,0.0,1601509.1472980545,267.82856789666306,0.0,1.0,1280343.6595356194,2615.058004812714,,,,,,,,,,,,,,,,,,,4.0,14795.780982067645,1450.0,0.375,6.1796691888313084,3.5
1873.0,-29.92963980794323,4.32066535393604,34.82593610696163,27.94142699511724,6.274157050105206,-26.309260122101843,-39.820224058907456,2.6537773617031055,-5.316009300471535,-5.316009300485118,39.6776868373114,37969.486206096575,19851.549788107583,19851.549788107583,57821.035994204154,79654.70671220867,79433.76843467502,19851.549788107583,99285.3182227826,99285.3182227826,99285.3182227826,125139.77261985616,123330.06682653503,1809.7057933211308,0.0,92964.19530392234,51279.451428753506,46316.38208352093,25854.454397073554,72170.83648059449,19705.50466109827,1450.0,0.0,0.8864766075841433,2.851274759325119,0.0014957518510113484,1.0,1.0,-5.316009300471535,350308.686442254,1540682.8966360881,4.398072203927661,1540682.8966360881,4.398072203927661,0.7621705860994198,0.0914170258014788,3.657505858752101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.657505858752101,1.2793432607203858,1.2796441695490095,2.8588932861479215,6057.65181555691,14793.771413746586,6481.242781797844,0.00040800422680313373,25417.374269262455,2591.8508633694946,19372.868399560713,1975.482799891983,0.7621899962730833,0.7621899962730833,32946.88990408363,32395.05729023726,1.0213382347129807,0.8,4360.940199402584,4287.898129693729,1.0213382347129807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.40576001032159,4.32066535393604,-1.3229877485821078,5.643653102518147,3.5,3.5,1.0,0.6,0.000235193456717242,1.0001950109590922,0.00023514760035816791,198.86411735402504,0.0,9.513619493863922e-06,26.961597645610354,0.020803027022490303,8.047511261204114e-05,0.00015471834410520085,0.0005658832500211957,0.09141702569283477,0.09141702569283477,0.09141702569283477,0.091365587304305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514733.23138576304,586.759246763315,0.0,0.09141702569283477,0.0914170258014788,0.0914170258014788,0.375,0.375,0.5,4.036216732540948,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,25854.454397073554,19705.50466109827,0.7621705860994198,0.819785235764472,3.8487084264899165,0.8011689875556763,0.5261056689609788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451062630002252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.99558896606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.30813918807354,261.30813918807354,-11.841860811926438,245.03854674165638,277.57773163447524,120009.9017220509,119529.91708129509,479.98464075581865,0.0,nan,277.57773163447524,4.427731634475265,271.0698946558987,-2.080105344101298,264.56205767741375,-8.58794232258623,258.0542206988027,-15.095779301197297,251.5463837201947,-21.603616279805266,245.03854674165638,-28.1114532583436,1.0,1.0,25762.5980482374,25762.5980482374,277.09654382368956,3.9465438236895807,277.09654382368956,277.09654382368956,79644.8276461512,79433.76843467502,211.0592114761821,0.0,8575.796259387458,8575.796259387458,0.9030001964825388,3675.7933880458613,277.09654382368956,3.9465438236895807,1.0,0.002,0.3287832472806031,0.004250947544647344,0.0005091063179605798,0.0014908936804731304,0.2545531589802899,0.2545531589802899,0.0,-1.566289632715101e-12,0.999443998033257,0.999443998033257,0.0,0.09136619775533938,5.082804613941702e-05,0.0,0.0,0.0,1601515.411959954,267.83399069952844,0.0,1.0,1280325.0232583606,2615.134122556371,,,,,,,,,,,,,,,,,,,4.0,14793.771413746586,1450.0,0.375,6.1796691888313084,3.5
1874.0,-29.931427551895357,4.32688597074044,34.82690229270903,27.95979108139875,6.281059320522804,-26.31017886466103,-39.821140620019264,2.6598106336552614,-5.310748000364697,-5.310748000335325,39.67973510137894,37953.00040861491,19853.525980416074,19853.525980416074,57806.52638903099,79669.73239961322,79456.33364898479,19853.525980416074,99309.85962940086,99309.85962940086,99309.85962940086,125166.8890582338,123357.59731048328,1809.2917477505214,0.0,92977.88700031652,51261.60934120532,46351.419621234665,25857.029428832942,72208.4490500676,19707.640420117743,1450.0,0.0,0.8864960560883407,2.8518287154671187,0.0014957518510113484,1.0,1.0,-5.310748000364697,350380.72141984757,1540770.6183464932,4.397418362810686,1540770.6183464932,4.397418362810686,0.762177282365697,0.09141725607013435,3.656261971228333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.656261971228333,1.279315369689372,1.279616213290067,2.857983307209154,6055.723679380141,14791.862913483259,6481.384107337147,0.0004083541814091603,25429.766174298584,2593.114486016997,19373.290831055194,1975.5258759163623,0.761835193381976,0.761835193381976,32937.92562714899,32395.05729023726,1.0209908860177854,0.8,4359.753663260427,4287.898129693729,1.0209908860177854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.406397694220207,4.32688597074044,-1.3173289490651245,5.644214919805565,3.5,3.5,1.0,0.6,0.00023514760035816791,1.0001859809918832,0.0002351038755062057,198.86559305243,0.0,9.11918437233958e-06,25.84376851121037,0.02081214620686264,8.04667787550041e-05,0.00015468082160316382,0.0005655536057060018,0.09141725609744049,0.09141725609744049,0.09141725609744049,0.09138534301521725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514747.9228614596,586.7544722249635,0.0,0.09141725609744049,0.09141725607013435,0.09141725607013435,0.375,0.375,0.5,4.03525934396801,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,25857.029428832942,19707.640420117743,0.762177282365697,0.8188098815257809,3.848982678151412,0.8005507270894204,0.5256033180036759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510738541485584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.87775983166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31117131466414,261.31117131466414,-11.83882868533584,245.0368467507592,277.585495878556,119989.83621824054,119525.99437288642,463.8418453541235,0.0,nan,277.585495878556,4.435495878556026,271.0757660529995,-2.0742339470004936,264.5660362274853,-8.583963772514664,258.05630640188394,-15.093693598116033,251.54657657630082,-21.603423423699155,245.0368467507592,-28.11315324924078,1.0,1.0,25762.5980482374,25762.5980482374,277.10443639137736,3.954436391377385,277.10443639137736,277.10443639137736,79659.27533588129,79456.33364898479,202.94168689650542,0.0,8575.796259387458,8575.796259387458,0.9030771565927248,3674.5432810844745,277.10443639137736,3.954436391377385,1.0,0.002,0.3288144880843302,0.004251619682198287,0.0005091602346347,0.001490839766939109,0.25458011731735003,0.25458011731735003,0.0,1.5738092253025915e-12,0.9996582614383873,0.9996582614383873,0.0,0.09138601526853836,3.1240801595985856e-05,0.0,0.0,0.0,1601521.4896410273,267.8392519996353,0.0,1.0,1280306.9414607612,2615.207978586896,,,,,,,,,,,,,,,,,,,5.0,14791.862913483259,1450.0,0.375,6.1796691888313084,3.5
1875.0,-29.933150815859722,4.333086885254219,34.8278708884391,27.977539935987465,6.287947868658252,-26.311040947492184,-39.82200266383586,2.6658379981399105,-5.305694801987443,-5.3056948019269425,39.68173698265213,37937.15903333231,19855.89027559319,19855.89027559319,57793.0493089255,79683.76746766857,79477.70821869132,19855.89027559319,99333.59849428451,99333.59849428451,99333.59849428451,125193.11389269965,123383.98493626053,1809.1289564391159,0.0,92990.76556721362,51244.59485309076,46384.63412680317,25859.51539841514,72244.14952521831,19709.703801963366,1450.0,0.0,0.8865146062359069,2.852360840841203,0.0014957518510113484,1.0,1.0,-5.305694801987443,350449.91812395636,1540856.357253266,4.396794741747536,1540856.357253266,4.396794741747536,0.7621838034587191,0.09141759570862698,3.6550753035949985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6550753035949985,1.2792875028958763,1.279588284003852,2.8571179623979273,6053.890117563682,14790.066818594354,6481.525941676154,0.00040868769613916354,25441.545753038605,2594.3156687593223,19373.71478338604,1975.5691070228918,0.7614991231840599,0.7614991231840599,32929.373146106635,32395.05729023726,1.0206595156597802,0.8,4358.62163354561,4287.898129693729,1.0206595156597802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.407160612363114,4.333086885254219,-1.311800186698358,5.644887071952577,3.5,3.5,1.0,0.6,0.0002351038755062057,1.0001792750432,0.00023506173480354413,198.86701554391306,0.0,8.695368616597567e-06,24.642674659437503,0.02082084157547924,8.045894132602293e-05,0.00015464493418018276,0.00056523887974806,0.0914175955763302,0.0914175955763302,0.0914175955763302,0.09140430730896243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514759.6606139688,586.7506763143288,0.0,0.0914175955763302,0.09141759570862698,0.09141759570862698,0.375,0.375,0.5,4.034860676175781,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,25859.51539841514,19709.703801963366,0.7621838034587191,0.8178820367456662,3.8492468327292118,0.7999685744622359,0.5251243080948661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510845586038823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.67666597989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31412171681006,261.31412171681006,-11.835878283189913,245.03522081758956,277.59302261601795,119973.18773096659,119521.84774601736,451.33998494924265,0.0,nan,277.59302261601795,4.44302261601797,271.08146225632004,-2.06853774367994,264.5699018967044,-8.580098103295597,258.05834153697907,-15.091658463020906,251.54678117724933,-21.603218822750648,245.03522081758956,-28.114779182410416,1.0,1.0,25762.5980482374,25762.5980482374,277.11198201953334,3.961982019533366,277.11198201953334,277.11198201953334,79673.74487437625,79477.70821869132,196.03665568493307,0.0,8575.796259387458,8575.796259387458,0.9031505683259162,3673.3506801129734,277.11198201953334,3.961982019533366,1.0,0.002,0.32882705446440835,0.004252342287343961,0.0005091850162190282,0.0014908149774642474,0.25459250810951406,0.25459250810951406,0.0,-6.316724487226422e-12,0.9998625385931037,0.9998625385931037,0.0,0.09140502931730579,1.2566391321185006e-05,0.0,0.0,0.0,1601527.3265536309,267.84430519801253,0.0,1.0,1280289.5743488052,2615.2789182248925,,,,,,,,,,,,,,,,,,,4.0,14790.066818594354,1450.0,0.375,6.1796691888313084,3.5
1876.0,-29.93479602369626,4.33926609131492,34.828840797368315,27.99441061159598,6.29442347111523,-26.311874074223066,-39.82283334536476,2.671501521699016,-5.300745800646951,-5.3007801574962645,39.683712047459146,37922.08962761714,19858.495272551037,19858.495272551037,57780.58490016818,79697.28931599137,79498.38522383921,19858.495272551037,99356.88049639025,99356.88049639025,99356.88049639025,125218.82419639728,123409.61546833414,1809.2087280631406,0.0,93003.15243584153,51228.37045202756,46416.42442645998,25861.943700007032,72278.36812646702,19711.720499873507,1450.0,0.0,0.8865325427349089,2.8528779724152997,0.0014957518510113484,1.0,1.0,-5.271463955323554,350517.22781052586,1540940.9511681346,4.396191767216359,1540940.9511681346,4.396191767216359,0.7621902177394403,0.09141803493915099,3.6539446238670372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6539446238670372,1.2792613215567141,1.2795620425972574,2.856292582519892,6052.141236644997,14788.347748305092,6481.657858343057,0.0004090052191895444,25452.80840556762,2595.4641396978195,19374.10909113128,1975.609315222964,0.7611776579787294,0.7611776579787294,32921.22366113197,32395.05729023726,1.0203437796139667,0.8,4357.54294548935,4287.898129693729,1.0203437796139667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.408001200907469,4.33926609131492,-1.3063615625730791,5.645627653887999,3.5,3.5,1.0,0.6,0.00023506173480354413,1.0001711563538032,0.0002350215093789335,198.86837361964754,0.0,8.380395771226919e-06,23.75004161565709,0.020829221971250467,8.04513897006511e-05,0.00015461034510289305,0.0005649376392829434,0.09141803494978255,0.09141803494978255,0.09141803494978255,0.09142272854597198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514768.6342209068,586.7477970936056,0.0,0.09141803494978255,0.09141803493915099,0.09141803493915099,0.375,0.375,0.5,4.035001486520924,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,3.43568493121893e-05,0.029316202172708472,1.1027623258996755e-11,25861.943700007032,19711.720499873507,0.7621902177394403,0.8169972180364546,3.8495089829043025,0.7994173969045378,0.5246672083307697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510948771157826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.784032936106,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3169748089711,261.3169748089711,-11.833025191028867,245.03366520548786,277.6002844124462,119955.54060785934,119519.08668827805,436.453919581269,0.0,nan,277.6002844124462,4.450284412446194,271.086960571041,-2.063039428958973,264.5736367297052,-8.576363270294792,258.0603128882864,-15.089687111713602,251.54698904686035,-21.60301095313963,245.03366520548786,-28.116334794512113,1.0,1.0,25762.5980482374,25762.5980482374,277.1193077526283,3.9693077526283105,277.1193077526283,277.1193077526283,79686.92512836527,79498.38522383921,188.5399045260565,0.0,8575.796259387458,8575.796259387458,0.9032205090175988,3672.214346986372,277.1193077526283,3.9693077526283105,1.0,0.002,0.3288215796874772,0.004253123385496778,0.0005091817156353403,0.001490818285377777,0.25459085781767016,0.25459085781767016,0.0,1.0131175412486648e-12,1.0,1.0000599577370333,0.02931620216168085,0.09141803493915099,0.0,5.474778856957066e-06,7.009209815743917,0.0,1601533.0932546528,267.849254199353,3.435683828456604e-05,1.0,1280272.6829480932,2615.347917330586,,,,,,,,,,,,,,,,,,,4.0,14788.347748305092,1450.0,0.375,6.1796691888313084,3.5
1877.0,-29.93637762789684,4.345420979200739,34.82981052505171,28.010632178653054,6.3007885713618945,-26.31266100796816,-39.82362250154836,2.6770719512563863,-5.295927337210628,-5.296041866604947,39.68564663765991,37907.66844695892,19861.41346235971,19861.41346235971,57769.08190931863,79709.97269917354,79518.07316807585,19861.41346235971,99379.48663043555,99379.48663043555,99379.48663043555,125243.78261226151,123434.26220877645,1809.5204034850576,0.0,93014.8291418809,51212.926264525864,46446.5587526167,25864.295981825955,72310.85473444266,19713.675373486414,1450.0,0.0,0.886549722379388,2.8533759647768755,0.0014957518510113484,1.0,1.0,-5.17439250216637,350582.1318126133,1541023.8149197635,4.395614251508526,1541023.8149197635,4.395614251508526,0.7621964807137456,0.0914185703832902,3.6528672115559138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6528672115559138,1.2792355691076336,1.2795362326339734,2.8555078515398638,6050.478485863453,14786.72911733187,6481.789534558415,0.0004093077218755309,25463.512291831124,2596.555632334296,19374.502680150752,1975.6494501334048,0.7608731449968208,0.7608731449968208,32913.45763699863,32395.05729023726,1.0200429181990034,0.8,4356.515013355811,4287.898129693729,1.0200429181990034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4089428514978986,4.345420979200739,-1.3010362951019503,5.646457274302689,3.5,3.5,1.0,0.6,0.0002350215093789335,1.0001645410892233,0.0002349828450456609,198.86967920766799,0.0,7.999564770474769e-06,22.670766559525497,0.020837221536020942,8.044421618407733e-05,0.00015457729319485618,0.0005646503259625552,0.09141857035810132,0.09141857035810132,0.09141857035810132,0.09144045904651327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514774.8921542363,586.7458177806042,0.0,0.09141857035810132,0.0914185703832902,0.0914185703832902,0.375,0.375,0.5,4.035658148733959,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,0.0001145293942954595,0.12164936443855368,1.972466634470038e-11,25864.295981825955,19713.675373486414,0.7621964807137456,0.8161566640246148,3.8497620902381797,0.7988991711060831,0.5242320615096114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451104728376094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.704757879976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3197440203881,261.3197440203881,-11.830255979611877,245.03217711032045,277.6073109304485,119940.07472625899,119516.45252813605,423.6221981229369,0.0,nan,277.6073109304485,4.4573109304485,271.092284166411,-2.0577158335889862,264.5772574024381,-8.572742597561898,258.06223063838337,-15.087769361616608,251.54720387432727,-21.60279612567271,245.03217711032045,-28.11782288967953,1.0,1.0,25762.5980482374,25762.5980482374,277.12634180051305,3.976341800513069,277.12634180051305,277.12634180051305,79699.77253343107,79518.07316807585,181.69936535521992,0.0,8575.796259387458,8575.796259387458,0.9032871479837863,3671.1315476136933,277.12634180051305,3.976341800513069,1.0,0.002,0.32879886076142173,0.0042539536022595465,0.0005091515263878991,0.001490848473833305,0.25457576319394953,0.25457576319394953,0.0,2.2120413140092055e-13,1.0,1.0002487498897066,0.12164936441882901,0.0914185703832902,0.0,2.2718927887600673e-05,29.08605276607376,0.0,1601538.775696973,267.85407266278935,0.00011452937457079315,1.0,1280256.397219698,2615.4144447837543,,,,,,,,,,,,,,,,,,,4.0,14786.72911733187,1450.0,0.375,6.1796691888313084,3.5
1878.0,-29.9378972638616,4.351549165230006,34.83077881775331,28.02622126126664,6.306974744403665,-26.31341006308012,-39.82437149444593,2.682487542183091,-5.291317595278883,-5.2914691210184985,39.68754470319692,37893.84042448687,19864.617669671916,19864.617669671916,57758.45809415879,79722.02033571321,79536.88190482701,19864.617669671916,99401.49957449893,99401.49957449893,99401.49957449893,125268.07714157438,123458.02261704925,1810.054524525128,0.0,93025.95526839483,51198.16083534478,46475.327147833385,25866.57756707545,72341.90471490883,19715.57283020347,1450.0,0.0,0.8865661863704188,2.8538571847311163,0.0014957518510113484,1.0,1.0,-5.081273960976432,350644.77715848177,1541105.1174949915,4.395060807645951,1541105.1174949915,4.395060807645951,0.7622026060107252,0.09141919947524328,3.651837908913041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.651837908913041,1.2792105325738052,1.2795111407533175,2.8547591001814587,6048.891971582692,14785.188394323834,6481.9161738118,0.0004095963383780846,25473.73612649849,2597.5981733312083,19374.881213353823,1975.6880497778368,0.7605826297776372,0.7605826297776372,32906.03796107023,32395.05729023726,1.0197554911421904,0.8,4355.532924815226,4287.898129693729,1.0197554911421904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4099767951085695,4.351549165230006,-1.2958190422104816,5.647368207440488,3.5,3.5,1.0,0.6,0.0002349828450456609,1.0001580957651592,0.00023494570112527063,198.8709336561706,0.0,7.689163554702857e-06,21.7910895140279,0.020844910699575645,8.04374083031194e-05,0.0001545454367425415,0.0005643748845459354,0.0914191994937147,0.0914191994937147,0.0914191994937147,0.09145757883334978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514778.55687120097,586.7446979160397,0.0,0.0914191994937147,0.09141919947524328,0.09141919947524328,0.375,0.375,0.5,4.036809526935566,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,0.00015152573962495808,0.21019516004207617,-3.069544618483633e-12,25866.57756707545,19715.57283020347,0.7622026060107252,0.8153539254054165,3.8500121536041574,0.798409418742543,0.5238159068913399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511141989076572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.82508083448,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32243396945074,261.32243396945074,-11.827566030549235,245.0307533332595,277.61411460564483,119925.72812347581,119514.23114122698,411.49698224883866,0.0,nan,277.61411460564483,4.464114605644852,271.097442351163,-2.0525576488369666,264.5807700967181,-8.569229903281894,258.0640978421989,-15.085902157801058,251.54742558771997,-21.602574412280006,245.0307533332595,-28.11924666674048,1.0,1.0,25762.5980482374,25762.5980482374,277.1331077811277,3.9831077811277282,277.1331077811277,277.1331077811277,79712.18184584209,79536.88190482701,175.29994101508055,0.0,8575.796259387458,8575.796259387458,0.9033508051536548,3670.097098457606,277.1331077811277,3.9831077811277282,1.0,0.002,0.32875960352772593,0.004254831536668112,0.0005090955521141135,0.0014909044475464109,0.25454777605705675,0.25454777605705675,0.0,-3.394758432695433e-13,1.0,1.0004297301174203,0.2101951600451457,0.09141919947524328,0.0,3.925723270970056e-05,50.25870630164192,0.0,1601544.1535782914,267.8586824047211,0.0001515257426945027,1.0,1280240.6800625778,2615.478651883639,,,,,,,,,,,,,,,,,,,4.0,14785.188394323834,1450.0,0.375,6.1796691888313084,3.5
1879.0,-29.939353124013014,4.3576485417510975,34.83174456828895,28.040929755102866,6.3127407673881395,-26.314143734852287,-39.82510246625168,2.687531378099234,-5.2868314597650965,-5.287047972628725,39.689407966922,37880.76390258243,19868.07481962243,19868.07481962243,57748.83872220486,79733.55288184706,79554.88363157785,19868.07481962243,99422.95845120028,99422.95845120028,99422.95845120028,125291.75236294474,123480.95043629856,1810.8019266461827,0.0,93036.58630946223,51184.166484125344,46502.68869481877,25868.793911744462,72371.48260656322,19717.417233022177,1450.0,0.0,0.8865820000027833,2.85432210573674,0.0014957518510113484,1.0,1.0,-4.991868474586909,350705.35401982104,1541184.9325075475,4.394529238981745,1541184.9325075475,4.394529238981745,0.7622086016182783,0.09141991512757344,3.6508632604583537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6508632604583537,1.2791872178961128,1.2794877730802887,2.8540492035739313,6047.3877858566,14783.723923822272,6482.034052657326,0.0004098695801681865,25483.448618062404,2598.5885718428217,19375.233561111552,1975.7239792499531,0.7603065759074141,0.7603065759074141,32899.01187154203,32395.05729023726,1.0194833259644385,0.8,4354.602932443948,4287.898129693729,1.0194833259644385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.411092359038796,4.3576485417510975,-1.2907025086035384,5.648351050354636,3.5,3.5,1.0,0.6,0.00023494570112527063,1.0001514621730452,0.00023491012112785431,198.87213547128317,0.0,7.386846127662901e-06,20.934321925796663,0.020852297545703308,8.043076473624804e-05,0.0001545149363890226,0.0005641129044547422,0.09141991511364757,0.09141991511364757,0.09141991511364757,0.09147410974925785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514779.7356538615,586.7444019608888,0.0,0.09141991511364757,0.09141991512757344,0.09141991512757344,0.375,0.375,0.5,4.038435364658369,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,0.00021651286363066902,0.29517949804181853,-1.1084466677857563e-11,25868.793911744462,19717.417233022177,0.7622086016182783,0.8145929830247219,3.8502617493987703,0.7979501958823728,0.5234211396292039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451123298489073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.968313246245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32502666986704,261.32502666986704,-11.824973330132934,245.02938937640906,277.62066396332983,119910.18554935178,119513.56525501951,396.6202943322711,0.0,nan,277.62066396332983,4.470663963329855,271.1024090459315,-2.0475909540684825,264.58415412858506,-8.565845871414922,258.0658992111685,-15.08410078883145,251.54764429377846,-21.602355706221516,245.02938937640906,-28.12061062359092,1.0,1.0,25762.5980482374,25762.5980482374,277.1396280613306,3.9896280613306203,277.1396280613306,277.1396280613306,79723.36587615211,79554.88363157785,168.48224457426113,0.0,8575.796259387458,8575.796259387458,0.9034110766704984,3669.1175767606455,277.1396280613306,3.9896280613306203,1.0,0.002,0.328704484106165,0.004255756375458635,0.0005090148538253247,0.0014909851454811866,0.2545074269126623,0.2545074269126623,0.0,-6.934886692677722e-13,1.0,1.0006033687990807,0.295179498052903,0.09141991512757344,0.0,5.511941953482706e-05,70.56528552848553,0.0,1601549.429401978,267.8631685402349,0.0002165128747151357,1.0,1280225.4835775085,2614.9542767159624,,,,,,,,,,,,,,,,,,,4.0,14783.723923822272,1450.0,0.375,6.1796691888313084,3.5
1880.0,-29.940750173107045,4.3637171211709775,34.832706730486194,28.05507075916978,6.318387540883082,-26.31483640170552,-39.825796557683475,2.692473769496567,-5.282421476599325,-5.282773395459657,39.691235971514985,37868.24936342877,19871.770464259105,19871.770464259105,57740.01982768787,79744.40984094859,79572.09479060341,19871.770464259105,99443.86525486253,99443.86525486253,99443.86525486253,125314.81183787192,123503.05829579273,1811.753542079197,0.0,93046.63957741954,51170.83320339747,46528.67374891341,25870.946583009398,72399.62033192281,19719.20977930307,1450.0,0.0,0.8865971908775429,2.8547706610113215,0.0014957518510113484,1.0,1.0,-4.906105415771947,350763.9304308511,1541263.240192321,4.394018616164875,1541263.240192321,4.394018616164875,0.762214467724716,0.0914207113623314,3.649933751038045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.649933751038045,1.279164371284245,1.279464875585394,2.853373524915812,6045.956103859262,14782.339694812601,6482.149985145589,0.0004101300007303027,25492.692723794502,2599.5312082917717,19375.580091077172,1975.7593154723756,0.760044468468107,0.760044468468107,32892.31083281972,32395.05729023726,1.0192237656117966,0.8,4353.715964683805,4287.898129693729,1.0192237656117966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.412284881178308,4.3637171211709775,-1.2856845744250713,5.649401695596049,3.5,3.5,1.0,0.6,0.00023491012112785431,1.000145344946843,0.00023487598309057732,198.87328874980201,0.0,7.075870066245196e-06,20.053015767738884,0.02085937341576955,8.04244568327007e-05,0.0001544856642951536,0.0005638624401624142,0.09142071136950801,0.09142071136950801,0.09142071136950801,0.09149005244146495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514778.5242106334,586.7448981033261,0.0,0.09142071136950801,0.0914207113623314,0.0914207113623314,0.375,0.375,0.5,4.040515593666337,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,0.00035191886036045616,0.37666797968773835,5.1102233555866405e-11,25870.946583009398,19719.20977930307,0.762214467724716,0.8138690900106111,3.850503884176781,0.7975182682308742,0.5230448611445508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511320162830517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.087007088194,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32753430878114,261.32753430878114,-11.822465691218838,245.02808343753495,277.62698518003333,119896.45497492696,119512.84702629755,383.60794862942464,0.0,nan,277.62698518003333,4.476985180033353,271.1072048315178,-2.0427951684822006,264.5874244830536,-8.562575516946367,258.0676441345257,-15.082355865474256,251.5478637860218,-21.602136213978184,245.02808343753495,-28.12191656246503,1.0,1.0,25762.5980482374,25762.5980482374,277.14590958438606,3.9959095843860837,277.14590958438606,277.14590958438606,79734.18604645807,79572.09479060341,162.09125585465517,0.0,8575.796259387458,8575.796259387458,0.9034685517683577,3668.1834197932353,277.14590958438606,3.9959095843860837,1.0,0.002,0.3286341735458319,0.004256725949137969,0.0005089104753653297,0.0014910895235069972,0.2544552376826648,0.2544552376826648,0.0,-1.1276730417508762e-12,1.0,1.0007698079034373,0.3766679796366361,0.0914207113623314,0.0,7.031055665083714e-05,90.0123333123975,0.0,1601554.7201185494,267.86757852340065,0.0003519188092582226,1.0,1280210.79052751,2613.9586954787715,,,,,,,,,,,,,,,,,,,5.0,14782.339694812601,1450.0,0.375,6.1796691888313084,3.5
1881.0,-29.942092558162024,4.369752953126661,34.83366432395918,28.06862621745097,6.3238644153593695,-26.31549686077841,-39.826455095875986,2.6972687177826358,-5.278133161212281,-5.278645186235316,39.69302852419746,37856.26695529636,19875.70016708567,19875.70016708567,57731.96712238203,79754.67453288558,79588.52731912596,19875.70016708567,99464.22748621163,99464.22748621163,99464.22748621163,125337.26306968821,123524.36237890275,1812.900690785461,0.0,93056.17500107935,51158.10754356784,46553.40828612389,25873.03558347658,72426.44386960048,19720.950468438084,1450.0,0.0,0.8866117609814337,2.855203501680345,0.0014957518510113484,1.0,1.0,-4.823909102760638,350820.5083855509,1541340.0321158064,4.393528870957217,1541340.0321158064,4.393528870957217,0.7622202043053877,0.0914215854473156,3.649047604272259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.649047604272259,1.2791422062404245,1.2794426616648313,2.852730201904066,6044.592979594017,14781.028570658915,6482.2629020816585,0.0004103781633362809,25501.496580129664,2600.428951795941,19375.917607355485,1975.7937325544897,0.7597953142268863,0.7597953142268863,32885.92208725353,32395.05729023726,1.018976314040038,0.8,4352.870332897483,4287.898129693729,1.018976314040038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.413552929944654,4.369752953126661,-1.2807659287740272,5.650518881900688,3.5,3.5,1.0,0.6,0.00023487598309057732,1.0001396590278686,0.00023484318511964196,198.8743969136963,0.0,6.789143744739512e-06,19.240433372591777,0.02086616255951429,8.041847245981038e-05,0.00015445751063076693,0.000563622809129057,0.09142158544189619,0.09142158544189619,0.09142158544189619,0.09150542792546107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514775.01602505444,586.7461552796033,0.0,0.09142158544189619,0.0914215854473156,0.0914215854473156,0.375,0.375,0.5,4.043030868353162,0.07160346712890941,0.07160346712890941,-2.4272139853565022e-11,0.0005120250230561396,0.4547360834746996,-2.4272139853565022e-11,25873.03558347658,19720.950468438084,0.7622202043053877,0.8131792783597356,3.8507416100644436,0.7971117182879366,0.5226857061138378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511403820062623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.274424693045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3299618760289,261.3299618760289,-11.820038123971074,245.0268328653555,277.6330908867067,119883.7754471019,119512.41652316011,371.3589239417844,0.0,nan,277.6330908867067,4.483090886706748,271.11183928241803,-2.0381607175819454,264.5905876781725,-8.559412321827494,258.06933607389993,-15.080663926100044,251.54808446962085,-21.60191553037913,245.0268328653555,-28.12316713464449,1.0,1.0,25762.5980482374,25762.5980482374,277.1519539455368,4.001953945536798,277.1519539455368,277.1519539455368,79744.54990131267,79588.52731912596,156.02258218670613,0.0,8575.796259387458,8575.796259387458,0.9035233409840182,3667.29284229362,277.1519539455368,4.001953945536798,1.0,0.002,0.3285493195620722,0.004257737449772618,0.0005087834194439963,0.00149121658049737,0.25439170972199815,0.25439170972199815,0.0,-5.863365348801608e-14,1.0,1.0009292089817796,0.45473608349897177,0.0914215854473156,0.0,8.485398255570326e-05,108.62977998559002,0.0,1601559.9062683182,267.8718668387877,0.0005120250473282795,1.0,1280196.600251248,2613.0079694621345,,,,,,,,,,,,,,,,,,,4.0,14781.028570658915,1450.0,0.375,6.1796691888313084,3.5
