time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1882.0,-29.943386769369802,4.375754064698175,34.834616369325325,28.081619005557172,6.329183245601795,-26.316129767867583,-39.82709019966421,2.7019262428774766,-5.27397396452875,-5.2746666178709765,39.694783691355674,37844.82701333281,19879.866606092448,19879.866606092448,57724.69361942526,79764.36943465513,79604.15565723019,19879.866606092448,99484.02226332264,99484.02226332264,99484.02226332264,125359.08133103063,123544.8467602504,1814.2345707802233,0.0,93065.21862635973,51146.00399830949,46576.90514227804,25875.05906770799,72451.96420998604,19722.637749270114,1450.0,0.0,0.8866257008668674,2.8556203352163787,0.0014957518510113484,1.0,1.0,-4.7453309875528475,350875.0422615346,1541415.2252675446,4.393060319515707,1541415.2252675446,4.393060319515707,0.7622258058488423,0.09142253364699394,3.6482039133746675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6482039133746675,1.2791206764408474,1.2794210848534113,2.8521186316257454,6043.297135560678,14779.784680623425,6482.370936098115,0.0004106140711216445,25509.873032363583,2601.2831122109574,19376.240528260307,1975.8266613227054,0.7595584855980377,0.7595584855980377,32879.839142289675,32395.05729023726,1.0187407180341075,0.8,4352.065177712856,4287.898129693729,1.0187407180341075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.414897369480103,4.375754064698175,-1.2759493059038003,5.651703370601975,3.5,3.5,1.0,0.6,0.00023484318511964196,1.0001346482345077,0.0002348115681565477,198.87546531948797,0.0,6.522676689762119e-06,18.485265738785845,0.02087268523620405,8.041270143369736e-05,0.0001544304836859446,0.0005633938949274059,0.09142253366223857,0.09142253366223857,0.09142253366223857,0.09152022579681228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514769.2971078711,586.7481448148125,0.0,0.09142253366223857,0.09142253364699394,0.09142253364699394,0.375,0.375,0.5,4.045961630983672,0.1616610758379693,0.1616610758379693,-4.945377440890297e-12,0.000692653342241556,0.529335630318144,-4.945377440890297e-12,25875.05906770799,19722.637749270114,0.7622258058488423,0.8125234361907167,3.850976176711548,0.7967305544970869,0.5223436993874718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511484204803957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.51925705924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3323139418516,261.3323139418516,-11.817686058148354,245.02563447735986,277.6389934063394,119872.14700269776,119512.33796238985,359.80904030791896,0.0,nan,277.6389934063394,4.488993406339432,271.1163216205542,-2.033678379445803,264.593649834761,-8.556350165238996,258.07097804894727,-15.07902195105271,251.54830626314796,-21.601693736852013,245.02563447735986,-28.12436552264012,1.0,1.0,25762.5980482374,25762.5980482374,277.15775489139605,4.007754891396075,277.15775489139605,277.15775489139605,79754.54076355265,79604.15565723019,150.38510632245743,0.0,8575.796259387458,8575.796259387458,0.9035755010282573,3666.444932941541,277.15775489139605,4.007754891396075,1.0,0.002,0.32845057742050254,0.004258787483794807,0.0005086346968815836,0.001491365302826702,0.2543173484407918,0.2543173484407918,0.0,-2.9171456916721183e-13,1.0,1.0010814806734138,0.5293356303230894,0.09142253364699394,0.0,9.87421404672909e-05,126.4080021087925,0.0,1601564.9731592403,267.8760260354712,0.0006926533471869334,1.0,1280182.9240340008,2612.102328898678,,,,,,,,,,,,,,,,,,,4.0,14779.784680623425,1450.0,0.375,6.1796691888313084,3.5
1883.0,-29.94462180635443,4.381718970278743,34.83556220838869,28.093874221108877,6.33411130103749,-26.316748495606387,-39.827707631606586,2.7062379903202882,-5.269919115807568,-5.270810801500932,39.69650877967383,37833.99620648817,19884.211329866128,19884.211329866128,57718.2075363543,79773.71282056869,79619.16979514135,19884.211329866128,99503.38112500748,99503.38112500748,99503.38112500748,125380.41015748521,123564.6623140905,1815.7478433947058,0.0,93073.90017206805,51134.49626165375,46599.33767823811,25877.029032477727,72476.36671071584,19724.281427812955,1450.0,0.0,0.8866391215075708,2.8560240201154614,0.0014957518510113484,1.0,1.0,-4.669741820461979,350927.8999373077,1541489.1325118549,4.392609230520678,1541489.1325118549,4.392609230520678,0.7622312980001458,0.09142355096641705,3.6474028639607954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6474028639607954,1.2791007482533556,1.2794011115422903,2.851536807355805,6042.064319749673,14778.598226683462,6482.471992937977,0.0004108382071970267,25517.855757506604,2602.0971236361656,19376.54259391738,1975.8574634474955,0.7593327111043556,0.7593327111043556,32874.06337868201,32395.05729023726,1.0185170294261114,0.8,4351.300681890269,4287.898129693729,1.0185170294261114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.416299338500275,4.381718970278743,-1.2712195741039514,5.652938544382694,3.5,3.5,1.0,0.6,0.0002348115681565477,1.000128492752183,0.00023478140044824272,198.87648488481892,0.0,6.287838247362901e-06,17.81973359302646,0.020878973074451416,8.040709135415737e-05,0.00015440447680239032,0.0005631753308974067,0.09142355096243522,0.09142355096243522,0.09142355096243522,0.09153454907326673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514761.48281597794,586.7508287576345,0.0,0.09142355096243522,0.09142355096641705,0.09142355096641705,0.375,0.375,0.5,4.049291572959187,0.248101925699018,0.248101925699018,7.747757990728132e-11,0.000891685693375166,0.6010689810389636,7.747757990728132e-11,25877.029032477727,19724.281427812955,0.7622312980001458,0.8118998700738326,3.8512119774397675,0.7963728061415155,0.522018389215064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451156170560255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.853724913475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3345740883056,261.3345740883056,-11.815425911694376,245.02448545402623,277.6446627225804,119859.16753245685,119513.419929061,345.7476033958418,0.0,nan,277.6446627225804,4.494662722580415,271.1206272688805,-2.0293727311194516,264.5965918151725,-8.553408184827504,258.0725563614442,-15.077443638555792,251.54852090772954,-21.601479092270438,245.02448545402623,-28.125514545973743,1.0,1.0,25762.5980482374,25762.5980482374,277.1633614650669,4.013361465066907,277.1633614650669,277.1633614650669,79763.42143854698,79619.16979514135,144.2516434056306,0.0,8575.796259387458,8575.796259387458,0.903625021036535,3665.6398782805995,277.1633614650669,4.013361465066907,1.0,0.002,0.3283384890183003,0.004259877818527846,0.0005084651747467733,0.001491534824729074,0.25423258737338666,0.25423258737338666,0.0,-5.241527697985582e-13,1.0,1.0012278586290733,0.601068980961486,0.09142355096641705,0.0,0.00011208840111043741,143.49217140186252,0.0,1601569.9463168527,267.8800808841924,0.0008916856158975861,1.0,1280169.6694779675,2611.234083710036,,,,,,,,,,,,,,,,,,,4.0,14778.598226683462,1450.0,0.375,6.1796691888313084,3.5
1884.0,-29.945810177595312,4.3876459269719685,34.83650101909638,28.10564349582421,6.3389884341766525,-26.31733031641775,-39.82828881181774,2.7105085729992333,-5.265989604015374,-5.267094459022311,39.698197745801735,37823.645480474275,19888.76519514821,19888.76519514821,57712.41067562249,79782.3617198302,79633.44375961083,19888.76519514821,99522.20895475904,99522.20895475904,99522.20895475904,125401.14641802912,123583.71404512328,1817.432372905831,0.0,93082.00246835918,51123.58701953717,46620.46160980223,25878.93746327008,72499.3990730723,19725.87488987943,1450.0,0.0,0.8866519596720899,2.856412848299519,0.0014957518510113484,1.0,1.0,-4.597517397898514,350978.8515403221,1541561.494784633,4.392177728143062,1541561.494784633,4.392177728143062,0.7622366612955545,0.09142463467916889,3.6466434801597645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6466434801597645,1.2790810085778677,1.2793813286425053,2.850987119427444,6040.899596990218,14777.488114662212,6482.571877191183,0.0004110504382441761,25525.39149351697,2602.865554854815,19376.84115463447,1975.8879081678729,0.7591202336526697,0.7591202336526697,32868.58780015655,32395.05729023726,1.0183049757095168,0.8,4350.575919383818,4287.898129693729,1.0183049757095168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.417768793954773,4.3876459269719685,-1.2665872486209846,5.654233175592953,3.5,3.5,1.0,0.6,0.00023478140044824272,1.0001236385937564,0.00023475237599459377,198.8774659346791,0.0,5.9996477847218735e-06,17.00300182190179,0.020884972722236137,8.040181099387818e-05,0.00015437958945436456,0.0005629673233534996,0.09142463467935015,0.09142463467935015,0.09142463467935015,0.09154833644011313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514751.63180734427,586.7541873011742,0.0,0.09142463467935015,0.09142463467916889,0.09142463467916889,0.375,0.375,0.5,4.053002624352263,0.33101001190408397,0.33101001190408397,-1.7848833522293717e-11,0.0011048550069290286,0.669577061123789,-1.7848833522293717e-11,25878.93746327008,19725.87488987943,0.7622366612955545,0.8113099736558942,3.8514381456519002,0.7960398487917676,0.5217097791714348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511635663628686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.036993142356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3367586410298,261.3367586410298,-11.813241358970174,245.02338441747455,277.6501328645812,119848.473415181,119514.28981914878,334.1835960322075,0.0,nan,277.6501328645812,4.500132864581246,271.1247831751693,-2.025216824830693,264.59943348574956,-8.55056651425042,258.07408379631437,-15.075916203685608,251.54873410688984,-21.60126589311014,245.02338441747455,-28.12661558252543,1.0,1.0,25762.5980482374,25762.5980482374,277.16874225525834,4.01874225525836,277.16874225525834,277.16874225525834,79772.11512423403,79633.44375961083,138.67136462319468,0.0,8575.796259387458,8575.796259387458,0.9036719619126222,3664.876697560563,277.16874225525834,4.01874225525836,1.0,0.002,0.3282136619170372,0.004261003200792602,0.0005082757759561594,0.0014917242235411752,0.25413788797807974,0.25413788797807974,0.0,-5.026656174633715e-13,1.0,1.0013676157973508,0.6695770611416378,0.09142463467916889,0.0,0.0001248271004353023,159.7982731922529,0.0,1601574.7952824126,267.8840103959846,0.0011048550247778621,1.0,1280156.8940958949,2610.4073370459846,,,,,,,,,,,,,,,,,,,4.0,14777.488114662212,1450.0,0.375,6.1796691888313084,3.5
1885.0,-29.946959104551578,4.393533231636831,34.83743202096912,28.116998145729326,6.3437713121424535,-26.31788606291508,-39.82884680209679,2.7146982692864077,-5.2621879328288514,-5.263516979307328,39.69985014509654,37813.69660951253,19893.52343454496,19893.52343454496,57707.220044057496,79790.52947249339,79646.98288657749,19893.52343454496,99540.50632112245,99540.50632112245,99540.50632112245,125421.29072772565,123602.01059656891,1819.2801311567302,0.0,93089.69095255696,51113.148801302945,46640.60239028224,25880.784406603194,72521.38679688543,19727.418149971247,1450.0,0.0,0.8866642202955735,2.856786922781578,0.0014957518510113484,1.0,1.0,-4.528610724428404,351027.9048012102,1541632.2928684105,4.3917656453593015,1541632.2928684105,4.3917656453593015,0.7622418949921014,0.09142578155577574,3.6459162326874512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6459162326874512,1.2790616421973144,1.2793619205888513,2.8504617075562444,6039.786312282843,14776.434707070644,6482.6704131840515,0.00041125361165887756,25532.591812714076,2603.5997830772053,19377.13568531118,1975.9179419384989,0.7589176934110639,0.7589176934110639,32863.34372861033,32395.05729023726,1.0181018958845607,0.8,4349.881799772496,4287.898129693729,1.0181018958845607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.419304197486114,4.393533231636831,-1.262052677260102,5.655585908896933,3.5,3.5,1.0,0.6,0.00023475237599459377,1.0001195356942656,0.00023472431806027342,198.87841442975414,0.0,5.772309791842524e-06,16.358725950081713,0.02089074503202798,8.039674162925025e-05,0.00015435563436534352,0.0005627677129393749,0.09142578157605462,0.09142578157605462,0.09142578157605462,0.09156159166336131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514739.8290980117,586.7581921686285,0.0,0.09142578157605462,0.09142578155577574,0.09142578155577574,0.375,0.375,0.5,4.05707692668477,0.4104557053167355,0.4104557053167355,-8.810729923425242e-12,0.0013290464784745382,0.734906254878922,-8.810729923425242e-12,25880.784406603194,19727.418149971247,0.7622418949921014,0.8107463169770545,3.8516627371466017,0.795726924054572,0.5214144169004847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511706827837936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.39271727053,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33887636153116,261.33887636153116,-11.811123638468814,245.02232859908304,277.65542412398446,119839.0550874736,119515.0952007833,323.9598866903204,0.0,nan,277.65542412398446,4.505424123984483,271.1288050190136,-2.0211949809863654,264.60218591402986,-8.547814085970117,258.07556680901865,-15.074433190981324,251.54894770405735,-21.601052295942623,245.02232859908304,-28.127671400916938,1.0,1.0,25762.5980482374,25762.5980482374,277.1738984953073,4.023898495307321,277.1738984953073,277.1738984953073,79780.6986425415,79646.98288657749,133.71575596400362,0.0,8575.796259387458,8575.796259387458,0.9037169131845921,3664.1458138508883,277.1738984953073,4.023898495307321,1.0,0.002,0.3280766939291868,0.004262161090087916,0.000508067426639145,0.0014919325735462134,0.2540337133195725,0.2540337133195725,0.0,1.853582391742048e-13,1.0,1.0015008524230156,0.7349062548877328,0.09142578155577574,0.0,0.00013696798728107083,175.3388287176962,0.0,1601579.5126262894,267.8878120671711,0.001329046487285268,1.0,1280144.595816283,2609.621223611493,,,,,,,,,,,,,,,,,,,4.0,14776.434707070644,1450.0,0.375,6.1796691888313084,3.5
1886.0,-29.94805566194306,4.3993796678898835,34.838354744692076,28.12764518838378,6.348151571336507,-26.3184349386203,-39.82939588660372,2.7185308479961043,-5.258487709732265,-5.260051231613008,39.70147339221086,37804.328515345354,19898.427652975955,19898.427652975955,57702.75616832131,79798.43212139903,79659.9769328618,19898.427652975955,99558.40458583775,99558.40458583775,99558.40458583775,125440.98656829481,123619.70203350246,1821.2845347923592,0.0,93097.09039773008,51103.26417441529,46659.8069147942,25882.581982457068,72542.38889725127,19728.921113582866,1450.0,0.0,0.8866760151136349,2.857149110217939,0.0014957518510113484,1.0,1.0,-4.462396125067755,351075.43115994486,1541701.8443008913,4.39136922571638,1541701.8443008913,4.39136922571638,0.7622470249279966,0.09142698689042932,3.6452283519698976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6452283519698976,1.279043930165046,1.279344168509226,2.8499633718597317,6038.730398740577,14775.426870800777,6482.75976974188,0.00041144574335992546,25539.439894738007,2604.298093103966,19377.40277804227,1975.945177817325,0.7587246571540778,0.7587246571540778,32858.38333225084,32395.05729023726,1.017909809007631,0.8,4349.225228182521,4287.898129693729,1.017909809007631,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.420886705987587,4.3993796678898835,-1.2576004751025698,5.656980142992453,3.5,3.5,1.0,0.6,0.00023472431806027342,1.0001140878422046,0.00023469754192414458,198.8793196986447,0.0,5.580117489805948e-06,15.814052966110056,0.020896325149517787,8.03917534623656e-05,0.0001543325645979078,0.0005625774401045192,0.09142698682505777,0.09142698682505777,0.09142698682505777,0.09157441811895581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514726.1823839058,586.7628079517458,0.0,0.09142698682505777,0.09142698689042932,0.09142698689042932,0.375,0.375,0.5,4.061499851829838,0.48660543769267406,0.48660543769267406,-1.807620719773695e-11,0.0015635218807688034,0.7976551065452782,-1.807620719773695e-11,25882.581982457068,19728.921113582866,0.7622470249279966,0.810211850734404,3.8518900410302352,0.7954350145547489,0.5211343200854779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511775630606287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.84804428656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3409075602897,261.3409075602897,-11.809092439710298,245.02131516283487,277.66049995774904,119827.91522345219,119517.19106593549,310.72415751669905,0.0,nan,277.66049995774904,4.510499957749062,271.1326629987719,-2.0173370012281,264.60482603978585,-8.545173960214129,258.0769890807825,-15.073010919217495,251.5491521218139,-21.600847878186073,245.02131516283487,-28.12868483716511,1.0,1.0,25762.5980482374,25762.5980482374,277.17887944297735,4.02887944297737,277.17887944297735,277.17887944297735,79788.15862297818,79659.9769328618,128.18169011638383,0.0,8575.796259387458,8575.796259387458,0.9037594283825784,3663.454493729747,277.17887944297735,4.02887944297737,1.0,0.002,0.32792807068270713,0.004263353510495461,0.0005078409071203482,0.0014921590870876963,0.2539204535601741,0.2539204535601741,0.0,-5.791955456913023e-12,1.0,1.0016287939868298,0.7976551065633544,0.09142698689042932,0.0,0.00014862323664042998,190.25746243866809,0.0,1601584.127757156,267.8915122902677,0.0015635218988450106,1.0,1280132.6813987063,2608.868223215854,,,,,,,,,,,,,,,,,,,4.0,14775.426870800777,1450.0,0.375,6.1796691888313084,3.5
1887.0,-29.94911643905322,4.405183294698619,34.83926826371951,28.137869049701862,6.352481760572208,-26.318956619103453,-39.82991776484994,2.7223219395045835,-5.254939392102301,-5.256741361207288,39.703053360283356,37795.36497967152,19903.56479116617,19903.56479116617,57698.92977083768,79805.73153654447,79672.10679586783,19903.56479116617,99575.671587034,99575.671587034,99575.671587034,125459.98129333815,123636.54448178667,1823.4368115514874,0.0,93103.98307579654,51093.884770976474,46677.887005355624,25884.309706304142,72562.19671165977,19730.36695205854,1450.0,0.0,0.8866871702790423,2.857494839269191,0.0014957518510113484,1.0,1.0,-4.399859464293115,351120.82466452854,1541769.5436307536,4.390994311157155,1541769.5436307536,4.390994311157155,0.7622520042422918,0.09142824973084605,3.6445757249748905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6445757249748905,1.279026408336914,1.2793266083189123,2.8494921615526616,6037.731960643582,14774.486539797155,6482.849563370435,0.00041162802490641003,25545.904407415757,2604.957289942616,19377.671177207012,1975.9725469153088,0.7585431648128238,0.7585431648128238,32853.67698195147,32395.05729023726,1.0177275665372842,0.8,4348.602282821889,4287.898129693729,1.0177275665372842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.422544373763534,4.405183294698619,-1.2532572998049112,5.6584405945035305,3.5,3.5,1.0,0.6,0.00023469754192414458,1.0001103659656925,0.00023467164216173675,198.8801954358433,0.0,5.3252197374617915e-06,15.091672735966718,0.02090165036925525,8.038701271637594e-05,0.00015431052920776865,0.0005623964088586625,0.091428249712783,0.091428249712783,0.091428249712783,0.09158665129881026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514710.7177622083,586.7680252370635,0.0,0.091428249712783,0.09142824973084605,0.09142824973084605,0.375,0.375,0.5,4.066251902383962,0.5594296760784232,0.5594296760784232,5.2011728257639334e-11,0.0018019691049744324,0.8568818969141603,5.2011728257639334e-11,25884.309706304142,19730.36695205854,0.7622520042422918,0.8097059958034313,3.8521134022525763,0.7951651463931803,0.5208685333750145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511841297837103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.12566405642,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3428666694841,261.3428666694841,-11.807133330515853,245.02034212794155,277.6653912110231,119818.74697415528,119519.05077509482,299.69619906047035,0.0,nan,277.6653912110231,4.515391211023143,271.13638139442986,-2.013618605570116,264.6073715777869,-8.542628422213056,258.0783617611652,-15.071638238834794,251.5493519445582,-21.60064805544178,245.02034212794155,-28.12965787205843,1.0,1.0,25762.5980482374,25762.5980482374,277.18360374332514,4.033603743325159,277.18360374332514,277.18360374332514,79795.63983905628,79672.10679586783,123.53304318845039,0.0,8575.796259387458,8575.796259387458,0.9037997621585759,3662.798603599765,277.18360374332514,4.033603743325159,1.0,0.002,0.3277684517460545,0.004264570790621839,0.0005075971922303548,0.0014924028088437867,0.2537985961151774,0.2537985961151774,0.0,1.074141643686577e-12,1.0,1.001749525321635,0.8568818968621486,0.09142824973084605,0.0,0.00015961893049344124,204.33159322780472,0.0,1601588.5731990526,267.8950606078977,0.0018019690529627042,1.0,1280121.302630835,2608.15950565503,,,,,,,,,,,,,,,,,,,4.0,14774.486539797155,1450.0,0.375,6.1796691888313084,3.5
1888.0,-29.950134808188594,4.4109433234471025,34.840172394084135,28.147648844774835,6.356623461805418,-26.319458981192813,-39.83041757075114,2.7259476346336493,-5.25147316329884,-5.253521026099293,39.70460961365719,37786.78537048925,19908.79656006557,19908.79656006557,57695.58193055482,79812.72078138424,79683.84727750553,19908.79656006557,99592.6438375711,99592.6438375711,99592.6438375711,125478.64158271434,123652.9099469212,1825.7316357931456,0.0,93110.58588153258,51084.907932034475,46695.197721664554,25885.99774514323,72581.19546680778,19731.78038108567,1450.0,0.0,0.8866979534866621,2.8578310540061858,0.0014957518510113484,1.0,1.0,-4.3394670999954315,351164.9946496269,1541836.229017947,4.390631903832859,1541836.229017947,4.390631903832859,0.7622568994771615,0.09142956365655308,3.643952023906055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.643952023906055,1.2790096519951915,1.2793098149165423,2.8490418490757055,6036.777802540928,14773.587243741946,6482.934855602898,0.00041180210935179337,25552.08885042474,2605.587927623066,19377.9261213976,1975.9985439877635,0.7583695499350727,0.7583695499350727,32849.17907038488,32395.05729023726,1.0175534014714627,0.8,4348.006926980376,4287.898129693729,1.0175534014714627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.424232577271915,4.4109433234471025,-1.2489846253988306,5.659927948845933,3.5,3.5,1.0,0.6,0.00023467164216173675,1.0001059543997974,0.00023464678030296537,198.88103616902862,0.0,5.150949809409806e-06,14.597791759867391,0.02090680131906466,8.038247271801185e-05,0.0001542891694437249,0.0005622223312612456,0.09142956361029557,0.09142956361029557,0.09142956361029557,0.09159854138240028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514693.58878356713,586.7737940073604,0.0,0.09142956361029557,0.09142956365655308,0.09142956365655308,0.375,0.375,0.5,4.071321232259414,0.6291585388573253,0.6291585388573253,-5.286437954055145e-12,0.002047862800452549,0.9140539261038612,-5.286437954055145e-12,25885.99774514323,19731.78038108567,0.7622568994771615,0.8092220873701925,3.8523343130615744,0.7949108795946972,0.5206139844826554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451190482290923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.63178308032,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3447535162766,261.3447535162766,-11.805246483723352,245.0194077601933,277.67009927235796,119809.74803822381,119521.1062322335,288.64180599032125,0.0,nan,277.67009927235796,4.520099272357982,271.139960969942,-2.0100390300579534,264.6098226674832,-8.540177332516805,258.07968436505337,-15.07031563494661,251.54954606263001,-21.600453937369963,245.0194077601933,-28.130592239806674,1.0,1.0,25762.5980482374,25762.5980482374,277.1881931036854,4.038193103685444,277.1881931036854,277.1881931036854,79802.5671150083,79683.84727750553,118.71983750278014,0.0,8575.796259387458,8575.796259387458,0.9038383059454418,3662.171784025585,277.1881931036854,4.038193103685444,1.0,0.002,0.32759822350812173,0.004265821400336993,0.0005073369498793798,0.0014926630482315943,0.2536684749396899,0.2536684749396899,0.0,-1.889025828122337e-12,1.0,1.001866041468926,0.9140539261091476,0.09142956365655308,0.0,0.0001702282354865396,217.91090593054233,0.0,1601592.9346552459,267.89852683670114,0.002047862805738987,1.0,1280110.2314649387,2607.477086392927,,,,,,,,,,,,,,,,,,,4.0,14773.587243741946,1450.0,0.375,6.1796691888313084,3.5
1889.0,-29.951115036462866,4.416658655982206,34.841066731089725,28.156992012541764,6.3606476051799286,-26.319938772298507,-39.8308985173702,2.7294713407732982,-5.2481119306290225,-5.250409352062506,39.70613541754622,37778.6242568346,19914.160096572105,19914.160096572105,57692.78435340671,79819.25112380274,79695.04943474122,19914.160096572105,99609.20953131332,99609.20953131332,99609.20953131332,125496.84652813955,123668.68377359721,1828.1627545423446,0.0,93116.79152243005,51076.41241001662,46711.532347126034,25887.636996826237,72599.16934395226,19733.153894649517,1450.0,0.0,0.8867082917081217,2.8581557870440366,0.0014957518510113484,1.0,1.0,-4.28167736929413,351207.67838803213,1541901.6117601413,4.390284457438797,1541901.6117601413,4.390284457438797,0.7622616887384799,0.09143092657121589,3.643361029394144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.643361029394144,1.2789933667870719,1.2792934940867393,2.848616047592602,6035.87558029301,14772.740483621306,6483.016875030194,0.00041196684613466704,25557.93696292417,2606.184269136165,19378.171282954525,1976.0235435092031,0.7582056138203027,0.7582056138203027,32844.91688486645,32395.05729023726,1.0173883695303447,0.8,4347.44277248146,4287.898129693729,1.0173883695303447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.425963299962795,4.416658655982206,-1.2447941077909572,5.6614527637731635,3.5,3.5,1.0,0.6,0.00023464678030296537,1.0001019867342862,0.00023462285188451275,198.8818454202497,0.0,4.94455223354164e-06,14.012861029857008,0.0209117458712982,8.037810425215161e-05,0.00015426867605081374,0.0005620564823797645,0.09143092659192212,0.09143092659192212,0.09143092659192212,0.09161001774122626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514674.8302345176,586.7801023402562,0.0,0.09143092659192212,0.09143092657121589,0.09143092657121589,0.375,0.375,0.5,4.076693972795926,0.6959188831565939,0.6959188831565939,4.774847184307873e-12,0.0022974214334681164,0.9687319827683609,4.774847184307873e-12,25887.636996826237,19733.153894649517,0.7622616887384799,0.8087643962542573,3.852549818764915,0.7946755434635382,0.5203726791673227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451196580886195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.04685235031,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34657401956366,261.34657401956366,-11.803425980436316,245.0185105484558,277.6746374906726,119801.75712939481,119523.26426976819,278.49285962662236,0.0,nan,277.6746374906726,4.524637490672603,271.14341210223523,-2.0065878977647458,264.61218671377503,-8.537813286224946,258.08096132534007,-15.069038674659907,251.54973593690332,-21.60026406309666,245.0185105484558,-28.131489451544184,1.0,1.0,25762.5980482374,25762.5980482374,277.19261103044755,4.042611030447574,277.19261103044755,277.19261103044755,79809.14892907072,79695.04943474122,114.09949432950816,0.0,8575.796259387458,8575.796259387458,0.9038748264362632,3661.577834541115,277.19261103044755,4.042611030447574,1.0,0.002,0.32741785318811006,0.004267100371935478,0.0005070608833763971,0.0014929391190296785,0.25353044168819855,0.25353044168819855,0.0,2.4060753389676393e-12,1.0,1.0019774506883663,0.9687319827635861,0.09143092657121589,0.0,0.00018037032349885716,230.89196699904028,0.0,1601597.180156326,267.90188806937095,0.0022974214286932693,1.0,1280099.533671365,2606.8261226350883,,,,,,,,,,,,,,,,,,,4.0,14772.740483621306,1450.0,0.375,6.1796691888313084,3.5
1890.0,-29.952056363910085,4.422328270075891,34.841950920659215,28.165838692244165,6.364464634231449,-26.32040426409222,-39.83136563384903,2.7328125344297685,-5.244853803379499,-5.247402947511211,39.70763142408445,37770.8987192708,19919.646308229425,19919.646308229425,57690.54502750022,79825.42261242951,79705.73716216783,19919.646308229425,99625.38347039725,99625.38347039725,99625.38347039725,125514.61234423911,123683.88820173667,1830.724142502434,0.0,93122.66539761814,51068.37936929298,46726.98447591684,25889.228873841854,72616.21334975869,19734.488636830887,1450.0,0.0,0.8867182000033788,2.8584694139586846,0.0014957518510113484,1.0,1.0,-4.226391230598551,351248.9219815733,1541965.7196827526,4.389951465142561,1541965.7196827526,4.389951465142561,0.7622663746763954,0.09143233617772592,3.642802289440423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.642802289440423,1.2789779261936696,1.2792780192645505,2.8482135733817273,6035.022785735748,14771.939923105612,6483.094136405263,0.00041212248631342,25563.46954858285,2606.7484358657493,19378.402222374938,1976.0470927763242,0.758050552783795,0.758050552783795,32840.887188407774,32395.05729023726,1.0172323444957896,0.8,4346.909390868533,4287.898129693729,1.0172323444957896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.427733607854007,4.422328270075891,-1.240684184289262,5.663012454365153,3.5,3.5,1.0,0.6,0.00023462285188451275,1.0000979399145147,0.0002345998751927912,198.88262256141425,0.0,4.758928019843832e-06,13.48680200823742,0.020916504799318045,8.037386161634552e-05,0.00015424899026816722,0.0005618985748927531,0.09143233617887016,0.09143233617887016,0.09143233617887016,0.09162109394098011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514654.51083767385,586.7869274204114,0.0,0.09143233617887016,0.09143233617772592,0.09143233617772592,0.375,0.375,0.5,4.082356705498026,0.7598233358387461,0.7598233358387461,-4.132516551180743e-11,0.002549144131705816,1.0210117169126534,-4.132516551180743e-11,25889.228873841854,19734.488636830887,0.7622663746763954,0.8083316127266458,3.8527632246876258,0.7944581845604034,0.5201441520689858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451202451117708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.52079332869,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3483249496731,261.3483249496731,-11.801675050326878,245.01764857346498,277.6790013258819,119793.76275424297,119525.9129040602,267.8498501827534,0.0,nan,277.6790013258819,4.52900132588195,271.14673077540465,-2.0032692245953285,264.61446022490674,-8.535539775093241,258.082189674429,-15.067810325570974,251.5499191239514,-21.600080876048565,245.01764857346498,-28.132351426534996,1.0,1.0,25762.5980482374,25762.5980482374,277.1968637014799,4.046863701479936,277.1968637014799,277.1968637014799,79815.1601599041,79705.73716216783,109.42299773627019,0.0,8575.796259387458,8575.796259387458,0.9039093518938303,3661.0163008876248,277.1968637014799,4.046863701479936,1.0,0.002,0.3272277895970692,0.004268406204447558,0.0005067696912177512,0.0014932303087425683,0.2533848456088756,0.2533848456088756,0.0,-3.968049847036248e-14,1.0,1.0020839512127464,1.0210117169539785,0.09143233617772592,0.0,0.00019006359086487062,243.29834952507582,0.0,1601601.309699879,267.9051461966205,0.0025491441730309816,1.0,1280089.1976099382,2606.205279814206,,,,,,,,,,,,,,,,,,,4.0,14771.939923105612,1450.0,0.375,6.1796691888313084,3.5
1891.0,-29.952962316793062,4.427951159723361,34.842824617182764,28.174316323734843,6.368172741608449,-26.320848810943886,-39.83180666165424,2.7360592356087463,-5.241700585622084,-5.244501883878594,39.70909717079538,37763.48511076504,19925.253269820027,19925.253269820027,57688.73838058507,79831.20907886389,79715.90779792379,19925.253269820027,99641.16106774381,99641.16106774381,99641.16106774381,125531.93424714293,123698.52442913705,1833.4098180058816,0.0,93128.19630800189,51060.701211583066,46741.661218243134,25890.77317939911,72632.43439764224,19735.784428623523,1450.0,0.0,0.8867276798036547,2.8587719484860528,0.0014957518510113484,1.0,1.0,-4.1735947591882905,351288.72405379586,1542028.532843327,4.389632878188207,1542028.532843327,4.389632878188207,0.7622709562156676,0.09143379011365174,3.6422696791337783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6422696791337783,1.2789629220694956,1.279262982232016,2.8478305479256627,6034.211200756141,14771.187436619777,6483.171616051026,0.00041227106545999693,25568.72623724833,2607.284468931626,19378.633814221062,1976.0707085723527,0.757903762370079,0.757903762370079,32837.04582687104,32395.05729023726,1.017083616020324,0.8,4346.400937779493,4287.898129693729,1.017083616020324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.429542879710351,4.427951159723361,-1.2366553135730216,5.664606473296383,3.5,3.5,1.0,0.6,0.0002345998751927912,1.0000942599263287,0.00023457776391004668,198.88337050310005,0.0,4.569664707367498e-06,12.95042978067949,0.020921074464025413,8.036985612373094e-05,0.00015423001906906026,0.0005617473220674626,0.09143379003185283,0.09143379003185283,0.09143379003185283,0.09163177054328014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514632.69331857515,586.7942483665071,0.0,0.09143379003185283,0.09143379011365174,0.09143379011365174,0.375,0.375,0.5,4.0882961237924755,0.820966069409792,0.820966069409792,5.5365489970427006e-11,0.0028012982564860067,1.0709071246902795,5.5365489970427006e-11,25890.77317939911,19735.784428623523,0.7622709562156676,0.8079191908572145,3.852973476591985,0.7942558838762774,0.5199259177245875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512080884289584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.98442110113,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3500122701691,261.3500122701691,-11.799987729830889,245.01682054849522,277.6832039918434,119786.60276271102,119528.48364059317,258.11912211786137,0.0,nan,277.6832039918434,4.533203991843436,271.1499273031769,-2.0000726968230538,264.6166506144979,-8.53334938550205,258.08337392583434,-15.06662607416564,251.55009723716674,-21.59990276283324,245.01682054849522,-28.13317945150476,1.0,1.0,25762.5980482374,25762.5980482374,277.200950734957,4.050950734957041,277.200950734957,277.200950734957,79820.92381248898,79715.90779792379,105.01601456518983,0.0,8575.796259387458,8575.796259387458,0.9039422610694414,3660.481027529447,277.200950734957,4.050950734957041,1.0,0.002,0.32702847834999005,0.004269736939171926,0.0005064640633505888,0.0014935359360278542,0.25323203167529434,0.25323203167529434,0.0,-6.215570592937869e-13,1.0,1.0021855746753516,1.070907124634914,0.09143379011365174,0.0,0.0001993112431557626,255.1341813824415,0.0,1601605.3186775923,267.9082994143779,0.0028012982011205168,1.0,1280079.2235441182,2605.6142237523386,,,,,,,,,,,,,,,,,,,4.0,14771.187436619777,1450.0,0.375,6.1796691888313084,3.5
1892.0,-29.953837353939388,4.4335262672251785,34.84368743936728,28.18239260176199,6.371751344238444,-26.321278484121745,-39.83223759625105,2.739192474420022,-5.238658403236855,-5.241710188832443,39.71053093166008,37756.45242354497,19930.987099478698,19930.987099478698,57687.43952302367,79836.62391279291,79725.52971735795,19930.987099478698,99656.51681683664,99656.51681683664,99656.51681683664,125548.78469841628,123712.57107502193,1836.2136233943436,0.0,93133.4010550437,51053.45057830028,46755.500529714904,25892.26788157963,72647.76841129453,19737.03958305866,1450.0,0.0,0.8867367169371458,2.859062992095057,0.0014957518510113484,1.0,1.0,-4.123365184633087,351327.02894931124,1542089.9771529366,4.389329172209595,1542089.9771529366,4.389329172209595,0.7622754280670816,0.09143528592702702,3.6417657344521013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6417657344521013,1.2789484425004851,1.279248470985261,2.8474687590471186,6033.444613535982,14770.477850882362,6483.245169248465,0.00041241142241839335,25573.69359977667,2607.790998942215,19378.853669650387,1976.093127586932,0.7577651462055375,0.7577651462055375,32833.41110785551,32395.05729023726,1.0169428922617154,0.8,4345.919836458107,4287.898129693729,1.0169428922617154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.431393089750654,4.4335262672251785,-1.2327102926834774,5.666236559908656,3.5,3.5,1.0,0.6,0.00023457776391004668,1.0000910438140893,0.00023455640899995223,198.88409292590603,0.0,4.3975664383761975e-06,12.462703286358144,0.020925472030463788,8.036594247766796e-05,0.00015421182143237873,0.000561603327139883,0.09143528592375048,0.09143528592375048,0.09143528592375048,0.09164203328385984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514609.4360661291,586.802045672283,0.0,0.09143528592375048,0.09143528592702702,0.09143528592702702,0.375,0.375,0.5,4.094498543498626,0.8794092454984366,0.8794092454984366,1.1084466677857563e-11,0.0030517855955736195,1.118345004199341,1.1084466677857563e-11,25892.26788157963,19737.03958305866,0.7622754280670816,0.8075296381342192,3.8531816320056165,0.7940703587263256,0.5197193699025583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512135139326596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.49669460681,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35163858380184,261.35163858380184,-11.798361416198134,245.01602446349062,277.6872527041134,119780.05083882085,119531.26428770648,248.78655111438536,0.0,nan,277.6872527041134,4.537252704113428,271.1530070559916,-1.9969929440083547,264.61876140785927,-8.53123859214071,258.08451575973953,-15.065484240260446,251.55027011161667,-21.599729888383308,245.01602446349062,-28.133975536509354,1.0,1.0,25762.5980482374,25762.5980482374,277.2048644155475,4.054864415547513,277.2048644155475,277.2048644155475,79826.40088487229,79725.52971735795,100.87116751434223,0.0,8575.796259387458,8575.796259387458,0.903973397521132,3659.974563124362,277.2048644155475,4.054864415547513,1.0,0.002,0.3268203780460451,0.00427108991855029,0.0005061447057221007,0.0014938552938203108,0.25307235286105034,0.25307235286105034,0.0,-4.575883942592451e-13,1.0,1.0022821750009165,1.1183450041882566,0.09143528592702702,0.0,0.00020810030319052002,266.38287713834114,0.0,1601609.1969573447,267.9113415967631,0.003051785584489153,1.0,1280069.6253405372,2605.0536748152413,,,,,,,,,,,,,,,,,,,4.0,14770.477850882362,1450.0,0.375,6.1796691888313084,3.5
1893.0,-29.95468557510469,4.439052415508486,34.84453893241387,28.190111426543467,6.375205686951327,-26.321696448905453,-39.83265518965197,2.7422165597596027,-5.235737967390207,-5.239036038508654,39.71192983047859,37749.73429121976,19936.862215275305,19936.862215275305,57686.59650649506,79841.72902558134,79734.54372039317,19936.862215275305,99671.40593566847,99671.40593566847,99671.40593566847,125565.1150244532,123725.98597825957,1839.1290461936244,0.0,93138.3316648338,51046.5511204499,46768.64504931544,25893.709088784733,72662.35413810017,19738.250893994526,1450.0,0.0,0.8867452802485528,2.8593417146522517,0.0014957518510113484,1.0,1.0,-4.0758671923376255,351363.72408668895,1542149.9292214818,4.389041393587348,1542149.9292214818,4.389041393587348,0.7622797810200045,0.09143682196336957,3.6412867937497677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6412867937497677,1.2789344677005816,1.279234465594057,2.8471253889157433,6032.717053430883,14769.804398961624,6483.314848981554,0.00041254459021813,25578.411407940952,2608.272081489699,19379.06194703556,1976.1143659695779,0.7576335229723934,0.7576335229723934,32829.95663770194,32395.05729023726,1.0168091507257222,0.8,4345.462593367661,4287.898129693729,1.0168091507257222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.433288890442671,4.439052415508486,-1.2288543976472512,5.667906813155737,3.5,3.5,1.0,0.6,0.00023455640899995223,1.0000882542274108,0.00023453571023204545,198.88479321409514,0.0,4.247151923650086e-06,12.036428551624343,0.020929719182387438,8.036215016126934e-05,0.00015419425883868288,0.0005614655183813293,0.09143682195763231,0.09143682195763231,0.09143682195763231,0.0916518523086837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514584.7958420994,586.8103003126514,0.0,0.09143682195763231,0.09143682196336957,0.09143682196336957,0.375,0.375,0.5,4.100949461202543,0.9351728340635646,0.9351728340635646,1.517719283583574e-11,0.0032980711184222855,1.1631688461710041,1.517719283583574e-11,25893.709088784733,19738.250893994526,0.7622797810200045,0.8071590325401634,3.853391219416822,0.7938993608279938,0.519522588264531,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451218754327252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.07041987208,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35320612418815,261.35320612418815,-11.79679387581183,245.0152580133936,277.6911542349847,119773.9897682278,119534.19409881187,239.79566941593004,0.0,nan,277.6911542349847,4.541154234984731,271.15597499065126,-1.994025009348718,264.6207957463505,-8.529204253649482,258.0856165020389,-15.064383497961103,251.55043725771026,-21.59956274228972,245.0152580133936,-28.13474198660637,1.0,1.0,25762.5980482374,25762.5980482374,277.2085896639574,4.058589663957434,277.2085896639574,277.2085896639574,79831.72682313378,79734.54372039317,97.18310274061514,0.0,8575.796259387458,8575.796259387458,0.9040029877204148,3659.4932277185167,277.2085896639574,4.058589663957434,1.0,0.002,0.32660397568339383,0.004272461723680164,0.0005058123639646334,0.0014941876383397464,0.2529061819823167,0.2529061819823167,0.0,2.304379777273713e-12,1.0,1.0023734364806824,1.163168846155827,0.09143682196336957,0.0,0.0002164023637450256,277.00810303250955,0.0,1601612.928473987,267.91426203260977,0.0032980711032450927,1.0,1280060.4311276942,2604.5253480808274,,,,,,,,,,,,,,,,,,,4.0,14769.804398961624,1450.0,0.375,6.1796691888313084,3.5
1894.0,-29.9554964690034,4.444529235038002,34.84537914547425,28.19738360065969,6.378395597614078,-26.32210726236317,-39.833067649137206,2.745006391202864,-5.232888332559185,-5.236432734062493,39.713307488449765,37743.386277514306,19942.781656347015,19942.781656347015,57686.16793386132,79846.67664684537,79743.27898505183,19942.781656347015,99686.06064139884,99686.06064139884,99686.06064139884,125581.17862277289,123739.02664475798,1842.151978014906,0.0,93143.0794466864,51039.99380400496,46781.20626964605,25895.11798137404,72676.3242510201,19739.43570195959,1450.0,0.0,0.8867535585977823,2.8596129819648533,0.0014957518510113484,1.0,1.0,-4.030035299822373,351399.44995483785,1542208.9727018035,4.388763194990799,1542208.9727018035,4.388763194990799,0.7622840612720074,0.09143839312894389,3.6408312641884595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6408312641884595,1.278921577750043,1.2792215461464613,2.846797901864814,6032.023147667333,14769.16083258645,6483.380630735232,0.00041267148868623127,25582.915737636627,2608.7313952916265,19379.258573099418,1976.134416248099,0.7575078138802365,0.7575078138802365,32826.67094147628,32395.05729023726,1.0166819466210746,0.8,4345.027689654588,4287.898129693729,1.0166819466210746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.435198994152727,4.444529235038002,-1.2250604327223442,5.669589667760346,3.5,3.5,1.0,0.6,0.00023453571023204545,1.0000843708748712,0.0002345159239183732,198.88546268909874,0.0,4.116670174926668e-06,11.666643275742176,0.020933835852562366,8.035840463020398e-05,0.00015417730560184147,0.000561333554463523,0.09143839312778583,0.09143839312778583,0.09143839312778583,0.0916614030814216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514558.8838100389,586.818976042829,0.0,0.09143839312778583,0.09143839312894389,0.09143839312894389,0.375,0.375,0.5,4.107639759777087,0.9884567081851969,0.9884567081851969,5.172751116333529e-12,0.0035444015032908283,1.2063974342401025,5.172751116333529e-12,25895.11798137404,19739.43570195959,0.7622840612720074,0.8068066064812885,3.853601222244649,0.793740857540021,0.5193353773252303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512238341616406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.70063459619,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35470493148085,261.35470493148085,-11.795295068519124,245.01451985356502,277.69489000939524,119766.93881959112,119537.65764650302,229.2811730880598,0.0,nan,277.69489000939524,4.54489000939526,271.1588159782204,-1.9911840217795884,264.6227419470756,-8.527258052924367,258.08666791590326,-15.063332084096714,251.55059388472574,-21.599406115274235,245.01451985356502,-28.135480146434958,1.0,1.0,25762.5980482374,25762.5980482374,277.2122115635747,4.062211563574749,277.2122115635747,277.2122115635747,79836.29938486793,79743.27898505183,93.02039981610142,0.0,8575.796259387458,8575.796259387458,0.904031130278451,3659.035420509402,277.2122115635747,4.062211563574749,1.0,0.002,0.3263795692218207,0.004273858232427961,0.0005054675484064891,0.00149453245156726,0.2527337742032445,0.2527337742032445,0.0,-2.6251136681088028e-14,1.0,1.0024614354517831,1.2063974342349297,0.09143839312894389,0.0,0.00022440646093826398,287.2518225267267,0.0,1601616.5782590508,267.9171116674408,0.003544401498118077,1.0,1280051.4803615748,2604.0169241065432,,,,,,,,,,,,,,,,,,,5.0,14769.16083258645,1450.0,0.375,6.1796691888313084,3.5
