time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1895.0,-29.956287948063583,4.449955803281992,34.84620775561494,28.204500500019662,6.381696037880387,-26.32248954943656,-39.833449095580704,2.7478976386251435,-5.23014801425586,-5.233933423304513,39.714653274249976,37737.21895199216,19948.811806768197,19948.811806768197,57686.03075876036,79851.11502135445,79751.49003749971,19948.811806768197,99700.3018442679,99700.3018442679,99700.3018442679,125596.78101133641,123751.50434438576,1845.276666950657,0.0,93147.42871084652,51033.73242418311,46792.99587407046,25896.479167068504,72689.47504113897,19740.581362097408,1450.0,0.0,0.8867614215756967,2.859873369037379,0.0014957518510113484,1.0,1.0,-3.9866353514330513,351433.751371752,1542266.651858242,4.3884989584475305,1542266.651858242,4.3884989584475305,0.7622882336530403,0.09143999908480226,3.6403970151667733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6403970151667733,1.2789082160767296,1.2792081560329986,2.8464880977419287,6031.366709906415,14768.564903308326,6483.448398127456,0.00041279220727917916,25587.16214818654,2609.1644086600973,19379.46113436977,1976.1550717492487,0.7573900154356612,0.7573900154356612,32823.538663436055,32395.05729023726,1.016560684989142,0.8,4344.613092790936,4287.898129693729,1.016560684989142,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.437144821901016,4.449955803281992,-1.2213481929563015,5.671303996238294,3.5,3.5,1.0,0.6,0.0002345159239183732,1.0000823512812105,0.0002344966128218678,198.88611613901944,0.0,3.935210149615616e-06,11.152385564010656,0.020937771062711982,8.035494087118943e-05,0.00015416098304718378,0.0005612071825401434,0.09143999909864241,0.09143999909864241,0.09143999909864241,0.09167056232067969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514531.71040370443,586.8280688257241,0.0,0.09143999909864241,0.09143999908480226,0.09143999908480226,0.375,0.375,0.5,4.114556656309502,1.0393030228502766,1.0393030228502766,1.3585577107733116e-11,0.0037854090486462155,1.2472980718714552,1.3585577107733116e-11,25896.479167068504,19740.581362097408,0.7622882336530403,0.8064715294902414,3.8538029121361848,0.7935953688771678,0.5191565757028042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512286904819112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.18637688446,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.356159315766,261.356159315766,-11.793840684233999,245.01380919860708,277.69850943292096,119762.74345615711,119540.25793109449,222.4855250626152,0.0,nan,277.69850943292096,4.54850943292098,271.16156938607895,-1.9884306139210253,264.6246293391958,-8.525370660804185,258.0876892923254,-15.062310707674555,251.5507492454678,-21.599250754532164,245.01380919860708,-28.1361908013929,1.0,1.0,25762.5980482374,25762.5980482374,277.21566834256066,4.065668342560684,277.21566834256066,277.21566834256066,79841.25213962932,79751.49003749971,89.76210212960723,0.0,8575.796259387458,8575.796259387458,0.9040579570006866,3658.599000242607,277.21566834256066,4.065668342560684,1.0,0.002,0.3261475918043791,0.004275272417953029,0.0005051108951609228,0.0014948891050031853,0.2525554475804614,0.2525554475804614,0.0,1.641083102743579e-13,1.0,1.0025446826827922,1.2472980718578697,0.09143999908480226,0.0,0.00023197741713525108,296.9410427544634,0.0,1601620.0940040355,267.9198519857441,0.0037854090350606384,1.0,1280042.8870252324,2603.5370674875144,,,,,,,,,,,,,,,,,,,4.0,14768.564903308326,1450.0,0.375,6.1796691888313084,3.5
1896.0,-29.957047578011665,4.455331578814596,34.84702468574125,28.21113502085211,6.384665991424307,-26.32287622106421,-39.83383480282498,2.7504946343850163,-5.227493609457156,-5.231516448564006,39.71597363241877,37731.43124124911,19954.90693639992,19954.90693639992,57686.33817764903,79855.4995501285,79759.33368276888,19954.90693639992,99714.24061916879,99714.24061916879,99714.24061916879,125612.04313415379,123763.5446260071,1848.4985081466903,0.0,93151.67534851012,51027.798749046044,46804.307332737866,25897.802514985007,72702.10984772287,19741.695961854988,1450.0,0.0,0.88676895633427,2.860125134920169,0.0014957518510113484,1.0,1.0,-3.9451455792086563,351466.92527983227,1542323.2427941104,4.388245754749576,1542323.2427941104,4.388245754749576,0.7622923199924794,0.09144163698271762,3.6399857992237967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6399857992237967,1.2788962176655536,1.2791961301096837,2.846193263334598,6030.741991176441,14767.987715815138,6483.508388933475,0.0004129065082430329,25591.219440574223,2609.578137342948,19379.640450903542,1976.1733569469231,0.7572769439887502,0.7572769439887502,32820.57245621828,32395.05729023726,1.0164458552167492,0.8,4344.220477514246,4287.898129693729,1.0164458552167492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.439111617343656,4.455331578814596,-1.2177052190247553,5.673036797839352,3.5,3.5,1.0,0.6,0.0002344966128218678,1.0000790378372866,0.00023447808018151913,198.88674329767971,0.0,3.8407089823467305e-06,10.884569255970634,0.02094161177169433,8.035143856192743e-05,0.00015414517425994036,0.0005610862453250604,0.09144163698162468,0.09144163698162468,0.09144163698162468,0.09167941142808858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514503.35726701835,586.8375518525713,0.0,0.09144163698162468,0.09144163698271762,0.09144163698271762,0.375,0.375,0.5,4.121689889654111,1.0878258036104853,1.0878258036104853,6.650680006714538e-12,0.004022839106823994,1.2863708693553235,6.650680006714538e-12,25897.802514985007,19741.695961854988,0.7622923199924794,0.806152967354297,3.854010641589225,0.7934616794268433,0.5189867435797796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512334305595904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.91856057642,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3575502050361,261.3575502050361,-11.792449794963886,245.01312354440182,277.70197686566905,119756.65029220511,119543.87796157497,212.77233063016982,0.0,nan,277.70197686566905,4.551976865669076,271.1642062014268,-1.9857937985731837,264.6264355371652,-8.52356446283477,258.088664872901,-15.061335127098971,251.55089420865266,-21.599105791347313,245.01312354440182,-28.136876455598156,1.0,1.0,25762.5980482374,25762.5980482374,277.2189999431892,4.068999943189226,277.2189999431892,277.2189999431892,79845.40028431777,79759.33368276888,86.06660154889687,0.0,8575.796259387458,8575.796259387458,0.9040833597872509,3658.1857282199157,277.2189999431892,4.068999943189226,1.0,0.002,0.32590838366611796,0.004276706112191373,0.0005047429538267678,0.0014952570462627346,0.25237147691338385,0.25237147691338385,0.0,8.950219038128537e-14,1.0,1.0026241979915056,1.2863708693486728,0.09144163698271762,0.0,0.00023920813791534815,306.19468755184266,0.0,1601623.5052845452,267.9225063905428,0.004022839100173314,1.0,1280034.576667287,2603.0796836862787,,,,,,,,,,,,,,,,,,,4.0,14767.987715815138,1450.0,0.375,6.1796691888313084,3.5
1897.0,-29.957783831028255,4.460655964170022,34.84782980921194,28.21750984238463,6.3875906710292,-26.323246380826873,-39.83420266360042,2.753053219890452,-5.224930510282377,-5.229185617002301,39.717266978962996,37725.87771705561,19961.073657214984,19961.073657214984,57686.9513742706,79859.54008260835,79766.77713888671,19961.073657214984,99727.8507961017,99727.8507961017,99727.8507961017,125626.93691804222,123775.12414299058,1851.81277505165,0.0,93155.62636930686,51022.14977711191,46814.97399132772,25899.086121940512,72714.06011326823,19742.777922059166,1450.0,0.0,0.8867761492761126,2.8603678980974925,0.0014957518510113484,1.0,1.0,-3.9056616868116407,351498.91916910326,1542378.677525874,4.388004040444427,1542378.677525874,4.388004040444427,0.7622963153643477,0.09144330674247321,3.6395947787342946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6395947787342946,1.2788843959219167,1.2791842818914052,2.845913821718498,6030.149887924,14767.45006830947,6483.569279334606,0.00041301532967633287,25595.05440374949,2609.969194755548,19379.822456387312,1976.191916341188,0.7571705904851801,0.7571705904851801,32817.75186187892,32395.05729023726,1.0163366649127805,0.8,4343.847135955255,4287.898129693729,1.0163366649127805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.44110151405266,4.460655964170022,-1.2141339881299018,5.674789952299924,3.5,3.5,1.0,0.6,0.00023447808018151913,1.0000766058947146,0.0002344601191543164,198.88735115942137,0.0,3.6858964836539486e-06,10.445830634675291,0.020945297668177983,8.03480984341228e-05,0.00015412998174739632,0.0005609706768142358,0.09144330503753667,0.09144330503753667,0.09144330503753667,0.09168793675241256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514473.8683416141,586.8474104235947,0.0,0.09144330503753667,0.09144330674247321,0.09144330674247321,0.375,0.375,0.5,4.129028877835617,1.1341070669231499,1.1341070669231499,9.509903975413181e-11,0.00425510671993834,1.3235239301906745,9.509903975413181e-11,25899.086121940512,19742.777922059166,0.7622963153643477,0.8058506606036815,3.8542137459923698,0.7933397101524851,0.5188250753470404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512379799243782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.47982195513,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3588871532126,261.3588871532126,-11.791112846787371,245.01246197161583,277.70531233480887,119751.723026953,119547.20237436208,204.5206525909415,0.0,nan,277.70531233480887,4.555312334808889,271.1667422621775,-1.9832577378224983,264.6281721895352,-8.5218278104648,258.08960211688657,-15.06039788311341,251.55103204425146,-21.59896795574852,245.01246197161583,-28.137538028384142,1.0,1.0,25762.5980482374,25762.5980482374,277.2221987356833,4.072198735683344,277.2221987356833,277.2221987356833,79849.45924197303,79766.77713888671,82.68210308632115,0.0,8575.796259387458,8575.796259387458,0.9041075140871427,3657.792752627966,277.2221987356833,4.072198735683344,1.0,0.002,0.32566230144858366,0.004278157177843123,0.0005043642727894861,0.0014956357395385152,0.252182136394743,0.252182136394743,0.0,1.2328001466888061e-11,1.0,1.0026997961926014,1.3235239300955755,0.09144330674247321,0.0,0.00024608197515245606,314.9914647204325,0.0,1601626.8035624747,267.9250694897176,0.0042551066248393,1.0,1280026.5623895642,2602.6457846242724,,,,,,,,,,,,,,,,,,,3.0,14767.45006830947,1450.0,0.375,6.1796691888313084,3.5
1898.0,-29.958495598913686,4.465928215295207,34.84862289527717,28.22359405634927,6.390393626114892,-26.32360667640399,-39.83456126935778,2.7555047033732274,-5.222470282109839,-5.2269503591410285,39.718530058457205,37720.580513800676,19967.329863338644,19967.329863338644,57687.91037713932,79863.37262343215,79773.74909786548,19967.329863338644,99741.07896120413,99741.07896120413,99741.07896120413,125641.40448325846,123786.19037600252,1855.2141072559405,0.0,93159.38432141858,51016.77177863782,46825.12504753417,25900.32552205434,72725.45056958852,19743.82356463887,1450.0,0.0,0.8867829641933419,2.8606006910786106,0.0014957518510113484,1.0,1.0,-3.868368289418811,351529.60332177265,1542432.816420663,4.387775031876325,1542432.816420663,4.387775031876325,0.7623002092319976,0.09144500179867718,3.6392225575467427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6392225575467427,1.278873069660104,1.2791729300026244,2.8456479723308012,6029.586584972522,14766.938525665599,6483.6271074568995,0.00041311882935652516,25598.70490147181,2610.3414419268365,19379.995308514703,1976.209542352863,0.7570693667162998,0.7570693667162998,32815.0668184615,32395.05729023726,1.0162327242096625,0.8,4343.491736285961,4287.898129693729,1.0162327242096625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.443120286160179,4.465928215295207,-1.2106403314961627,5.67656854679137,3.5,3.5,1.0,0.6,0.0002344601191543164,1.0000740586025911,0.00023444275665137121,198.88793880897873,0.0,3.5722211244511715e-06,10.12367466669462,0.020948869889302436,8.034484246422429e-05,0.00015411527669009211,0.0005608597913931409,0.09144500180535967,0.09144500180535967,0.09144500180535967,0.09169610352085944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514443.2848073422,586.8576306707342,0.0,0.09144500180535967,0.09144500179867718,0.09144500179867718,0.375,0.375,0.5,4.136561929561779,1.1781794642468526,1.1781794642468526,-1.0686562745831907e-11,0.004480077031189467,1.3585820697222175,-1.0686562745831907e-11,25900.32552205434,19743.82356463887,0.7623002092319976,0.8055628356680076,3.8544188335302634,0.7932286417660585,0.518670977193976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512423893125257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.15766598715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3601711278346,261.3601711278346,-11.789828872165401,245.0118232244688,277.70851903119615,119747.00397895645,119550.58699661399,196.4169823424475,0.0,nan,277.70851903119615,4.55851903119617,271.16917986986687,-1.980820130133111,264.6298407085215,-8.520159291478478,258.0905015471465,-15.059498452853461,251.55116238580774,-21.598837614192234,245.0118232244688,-28.13817677553118,1.0,1.0,25762.5980482374,25762.5980482374,277.2252469744933,4.075246974493325,277.2252469744933,277.2252469744933,79853.36278403303,79773.74909786548,79.61368616754771,0.0,8575.796259387458,8575.796259387458,0.9041305062772063,3657.4186703344762,277.2252469744933,4.075246974493325,1.0,0.002,0.3254097345781465,0.004279622318271757,0.0005039754453778183,0.0014960245548183684,0.2519877226889092,0.2519877226889092,0.0,1.9618681679212102e-13,1.0,1.0027711226709262,1.358582069732904,0.09144500179867718,0.0,0.00025256687021797957,323.2903614906644,0.0,1601629.9723705286,267.92752971789014,0.004480077041876029,1.0,1280018.876631153,2602.237346769782,,,,,,,,,,,,,,,,,,,4.0,14766.938525665599,1450.0,0.375,6.1796691888313084,3.5
1899.0,-29.959189380310168,4.47114716946722,34.84940345809918,28.229322109278314,6.39302913307714,-26.32396752901708,-39.83492347234858,2.7578072801420532,-5.220142934681007,-5.224836080555322,39.71975505248389,37715.59251756136,19973.725495046434,19973.725495046434,57689.31801260779,79866.98903261732,79780.07106615262,19973.725495046434,99753.79656119907,99753.79656119907,99753.79656119907,125655.30559957547,123796.60945650938,1858.6961430660958,0.0,93162.9373909838,51011.71587127941,46834.69057744932,25901.509038376407,72736.19961582572,19744.823315250425,1450.0,0.0,0.886789299989229,2.860820894399539,0.0014957518510113484,1.0,1.0,-3.833830136900076,351558.6286873628,1542485.3242452776,4.3875621258523925,1542485.3242452776,4.3875621258523925,0.7623039756485206,0.09144672694090662,3.6388720429031745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6388720429031745,1.2788624325676254,1.2791622682106332,2.845397558201205,6029.05598748078,14766.455294889067,6483.680898851667,0.00041321622026746653,25602.14711937392,2610.692450467175,19380.15609459338,1976.225937969988,0.7569738586467161,0.7569738586467161,32812.538306493705,32395.05729023726,1.016134844938616,0.8,4343.157055546228,4287.898129693729,1.016134844938616,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.445184048550109,4.47114716946722,-1.2072396095083118,5.678386778975532,3.5,3.5,1.0,0.6,0.00023444275665137121,1.000072187477731,0.00023442583404169676,198.8885116114837,0.0,3.4531924233342197e-06,9.786347327729178,0.02095232308172577,8.034155395696921e-05,0.000154101202694402,0.0005607545582624148,0.09144672695164399,0.09144672695164399,0.09144672695164399,0.09170381729488461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514411.6387740781,586.8682015039685,0.0,0.09144672695164399,0.09144672694090662,0.09144672694090662,0.375,0.375,0.5,4.144274638968417,1.2199670938845202,1.2199670938845202,4.3655745685100555e-11,0.004693145874341553,1.3910059436552729,4.3655745685100555e-11,25901.509038376407,19744.823315250425,0.7623039756485206,0.8052918051244954,3.8546292565323865,0.7931307700609632,0.518525750819614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512466520845797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.820338648184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36139817300995,261.36139817300995,-11.788601826990032,245.0112047373405,277.7115916086792,119742.08338440035,119554.37522298266,187.70816141767557,0.0,nan,277.7115916086792,4.561591608679237,271.17151423441635,-1.9784857655836277,264.63143686015337,-8.518563139846606,258.09135948586686,-15.058640514133117,251.5512821116036,-21.59871788839638,245.0112047373405,-28.13879526265947,1.0,1.0,25762.5980482374,25762.5980482374,277.228098440402,4.078098440402016,277.228098440402,277.228098440402,79857.09521902332,79780.07106615262,77.02415287069743,0.0,8575.796259387458,8575.796259387458,0.904152156907751,3657.0664031176902,277.228098440402,4.078098440402016,1.0,0.002,0.32515117103759594,0.004281095529623726,0.0005035772009632983,0.0014964227988862417,0.25178860048164914,0.25178860048164914,0.0,-1.5045993964624138e-13,1.0,1.0028370823105506,1.3910059436116171,0.09144672694090662,0.0,0.00025856353771257527,330.9643293570351,0.0,1601632.9703378596,267.92985706531897,0.004693145830685808,1.0,1280011.6067600455,2601.8606766423636,,,,,,,,,,,,,,,,,,,4.0,14766.455294889067,1450.0,0.375,6.1796691888313084,3.5
1900.0,-29.959852359651066,4.476313555527328,34.850172197139926,28.23485619099813,6.395582818708007,-26.324308841804665,-39.83526377761734,2.7600393008287827,-5.2178224063112,-5.2227319176040785,39.72097517469785,37710.77325738785,19980.033674650695,19980.033674650695,57690.80693203855,79870.46905251012,79786.53005256585,19980.033674650695,99766.56372721655,99766.56372721655,99766.56372721655,125669.25101036453,123806.99296986895,1862.2580404955816,0.0,93166.35858394473,51006.82999406836,46843.920655418195,25902.687283147978,72746.60793856617,19745.818641378683,1450.0,0.0,0.8867956014851821,2.8610399971677256,0.0014957518510113484,1.0,1.0,-3.799522443307353,351587.5170491413,1542537.6245886623,4.38735037448176,1542537.6245886623,4.38735037448176,0.7623077260491467,0.09144847241700123,3.6385340989072987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6385340989072987,1.2788521217781978,1.2791519333611479,2.8451562435913607,6028.544670779479,14765.990071376586,6483.732866275008,0.0004133100754926421,25605.465292169134,2611.030809926849,19380.31142869941,1976.2417776406226,0.7568818300140966,0.7568818300140966,32810.10042944489,32395.05729023726,1.016040475951249,0.8,4342.834371491545,4287.898129693729,1.016040475951249,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.447219591622473,4.476313555527328,-1.2038665936270982,5.680180149154427,3.5,3.5,1.0,0.6,0.00023442583404169676,1.0000689828177483,0.00023440966380258024,198.88905898579316,0.0,3.3657126507349596e-06,9.538429652182876,0.020955688794376506,8.033846437651161e-05,0.00015408736966518514,0.0005606521487377102,0.09144847241048232,0.09144847241048232,0.09144847241048232,0.09171149234396017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514379.1013565826,586.8790677834351,0.0,0.09144847241048232,0.09144847241700123,0.09144847241700123,0.375,0.375,0.5,4.1521652368506246,1.2598426072049165,1.2598426072049165,-5.4001247917767614e-12,0.004909511292851221,1.4232094742966979,-5.4001247917767614e-12,25902.687283147978,19745.818641378683,0.7623077260491467,0.8050302521598615,3.8548318031898767,0.793037758966822,0.5183853148071763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512508071587085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.57242097263,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.362574001472,261.362574001472,-11.787425998527965,245.0106074031463,277.71454059979595,119737.6403482321,119557.76710569371,179.87324253842857,0.0,nan,277.71454059979595,4.564540599795976,271.1737539604731,-1.9762460395268704,264.63296732114503,-8.517032678854946,258.0921806817988,-15.057819318201155,251.55139404247268,-21.598605957527298,245.0106074031463,-28.139392596853668,1.0,1.0,25762.5980482374,25762.5980482374,277.2309557679829,4.080955767982914,277.2309557679829,277.2309557679829,79860.37246652364,79786.53005256585,73.84241395778372,0.0,8575.796259387458,8575.796259387458,0.9041730303917973,3656.726769401835,277.2309557679829,4.080955767982914,1.0,0.002,0.32488665287644825,0.004282593767749426,0.0005031697202977158,0.001496830279540686,0.2515848601488579,0.2515848601488579,0.0,-1.6159816540461946e-13,1.0,1.0029025858362537,1.423209474302098,0.09144847241700123,0.0,0.0002645181609416636,338.5844023688932,0.0,1601635.9652160488,267.9321775936888,0.004909511298251346,1.0,1280004.3715847703,2601.4870361383923,,,,,,,,,,,,,,,,,,,4.0,14765.990071376586,1450.0,0.375,6.1796691888313084,3.5
1901.0,-29.960494268596978,4.4814269316395245,34.85092901533773,28.240088140033208,6.3980750972866005,-26.324637332015108,-39.835590532142646,2.762218160610284,-5.2155881966945685,-5.220706499523246,39.72216885085579,37706.229100052384,19986.3948681953,19986.3948681953,57692.62396824769,79873.58207371598,79792.61655199542,19986.3948681953,99779.01142019073,99779.01142019073,99779.01142019073,125682.83996923923,123816.9444561896,1865.8955130496379,0.0,93169.46816066188,51002.277053895246,46852.43456307404,25903.828549048492,72756.26311212254,19746.78351595218,1450.0,0.0,0.8868015970708852,2.8612509054889164,0.0014957518510113484,1.0,1.0,-3.76706662521309,351615.3260719049,1542588.7926231555,4.387148904617707,1542588.7926231555,4.387148904617707,0.7623113887803092,0.0914502402974971,3.6382196156675075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6382196156675075,1.2788420560077671,1.2791418445506593,2.8449327253321193,6028.071062409602,14765.564258064756,6483.783176975643,0.00041339727109290683,25608.5332945378,2611.3436591025275,19380.4618107504,1976.257112342176,0.7567970249543412,0.7567970249543412,32807.83175407501,32395.05729023726,1.0159526582499576,0.8,4342.534083432531,4287.898129693729,1.0159526582499576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.449272241398483,4.4814269316395245,-1.2005616591764818,5.681988590816006,3.5,3.5,1.0,0.6,0.00023440966380258024,1.0000667907326386,0.00023439400845502942,198.8895889663255,0.0,3.2160836414585064e-06,9.114381039893408,0.020958904878017964,8.033549792458144e-05,0.0001540741658779988,0.0005605556525649446,0.0914502402952502,0.0914502402952502,0.0914502402952502,0.0917188731762799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514345.61344022996,586.8902480067278,0.0,0.0914502402952502,0.0914502402974971,0.0914502402974971,0.375,0.375,0.5,4.16022422435647,1.2978584406602636,1.2978584406602636,1.0345502232667059e-11,0.005118302828691412,1.45363987431017,1.0345502232667059e-11,25903.828549048492,19746.78351595218,0.7623113887803092,0.8047869753553835,3.855027713483665,0.7929574925988059,0.518254064834864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451254777779782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.148372360345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36370425835344,261.36370425835344,-11.78629574164654,245.01003045706187,277.71737805964256,119734.12725796922,119561.22536062956,172.90189733968663,0.0,nan,277.71737805964256,4.567378059642579,271.175908539136,-1.9740914608639741,264.6344390186153,-8.51556098138468,258.0929694980878,-15.057030501912152,251.5514999775771,-21.598500022422883,245.01003045706187,-28.139969542938104,1.0,1.0,25762.5980482374,25762.5980482374,277.23369091601126,4.083690916011278,277.23369091601126,277.23369091601126,79863.44014569171,79792.61655199542,70.8235936962883,0.0,8575.796259387458,8575.796259387458,0.9041924541951741,3656.410713745845,277.23369091601126,4.083690916011278,1.0,0.002,0.3246165087954448,0.004284104937542368,0.0005027534409518093,0.0014972465594021872,0.25137672047590465,0.25137672047590465,0.0,3.5399634612520714e-13,1.0,1.0029644763243168,1.4536398742998244,0.0914502402974971,0.0,0.00027014408124552164,345.7837235355623,0.0,1601638.8493375722,267.9344118033054,0.00511830281834591,1.0,1279997.4070921629,2601.134852486496,,,,,,,,,,,,,,,,,,,4.0,14765.564258064756,1450.0,0.375,6.1796691888313084,3.5
1902.0,-29.96110681767698,4.48648785442825,34.85167445759911,28.245107153803133,6.40047843947691,-26.324948291972895,-39.835899440199114,2.764319915660703,-5.213372999877151,-5.218701106897729,39.72335440268488,37701.86886933486,19992.689260331514,19992.689260331514,57694.55812966637,79876.52803140113,79798.75826598099,19992.689260331514,99791.44752631249,99791.44752631249,99791.44752631249,125696.40743908312,123826.80010098036,1869.6073381027609,0.0,93172.41518597516,50997.910472438634,46860.56079281836,25904.95991277063,72765.52070558899,19747.74015975646,1450.0,0.0,0.8868075196799706,2.8614596976260698,0.0014957518510113484,1.0,1.0,-3.735082575752415,351642.8618451166,1542639.6136708907,4.386949888806093,1542639.6136708907,4.386949888806093,0.7623150248544186,0.09145202744542892,3.637918255086302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637918255086302,1.2788323467098008,1.2791321129550142,2.844718672033901,6027.617509156369,14765.162328167571,6483.833866708467,0.0004134810796389632,25611.464758920163,2611.6425852783736,19380.61332575397,1976.272562572741,0.7567163185777548,0.7567163185777548,32805.65770848383,32395.05729023726,1.0158685049783274,0.8,4342.246320829095,4287.898129693729,1.0158685049783274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4513033354876494,4.48648785442825,-1.1972901868884556,5.683778041316706,3.5,3.5,1.0,0.6,0.00023439400845502942,1.0000637360637763,0.00023437907005567253,198.8900947087365,0.0,3.1136856395080762e-06,8.824185102365888,0.020962018563657474,8.033269358553021e-05,0.00015406131486949922,0.0005604624697663499,0.0914520272100903,0.0914520272100903,0.0914520272100903,0.0917261787159143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514311.2782331638,586.9017088208765,0.0,0.0914520272100903,0.09145202744542892,0.09145202744542892,0.375,0.375,0.5,4.168448822234822,1.3342748126707988,1.3342748126707988,-2.4215296434704214e-11,0.0053281070206026016,1.4836185311453391,-2.4215296434704214e-11,25904.95991277063,19747.74015975646,0.7623150248544186,0.8045543679262345,3.8552160523706926,0.7928831893212159,0.518128208301807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512586222288244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.858176422815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3647918133611,261.3647918133611,-11.785208186638897,245.00947445490053,277.72010917183127,119730.87422104056,119564.50467565595,166.369545384616,0.0,nan,277.72010917183127,4.570109171831291,271.1779822284531,-1.9720177715468594,264.63585528506684,-8.514144714933138,258.09372834163474,-15.056271658365233,251.5516013982802,-21.598398601719765,245.00947445490053,-28.14052554509945,1.0,1.0,25762.5980482374,25762.5980482374,277.23641247700175,4.0864124770017725,277.23641247700175,277.23641247700175,79866.06388811003,79798.75826598099,67.30562212904624,0.0,8575.796259387458,8575.796259387458,0.9042110669440073,3656.107846361733,277.23641247700175,4.0864124770017725,1.0,0.002,0.32434082301943556,0.00428563779750919,0.0005023285545116457,0.0014976714569297565,0.25116427725582285,0.25116427725582285,0.0,1.1441402079231944e-11,1.0,1.0030254414043143,1.4836185311695544,0.09145202744542892,0.0,0.00027568545589773283,352.8747676743333,0.0,1601641.7129572595,267.9366270001228,0.005328107044817898,1.0,1279990.5113791507,2600.7883910271316,,,,,,,,,,,,,,,,,,,3.0,14765.162328167571,1450.0,0.375,6.1796691888313084,3.5
1903.0,-29.961712581734975,4.491494820329397,34.85240773313399,28.249886340368562,6.402888370325166,-26.325252486525528,-39.836203249264486,2.7664282747758553,-5.2113176746560725,-5.216837262944706,39.72449439538307,37697.75021746836,19999.164091544648,19999.164091544648,57696.91430901301,79879.06690311119,79804.07583406368,19999.164091544648,99803.23992560833,99803.23992560833,99803.23992560833,125709.26543655229,123835.87943042631,1873.3860061259732,0.0,93175.03735981586,50993.873383239144,46867.95997397413,25906.025510943964,72773.9854849181,19748.642757849564,1450.0,0.0,0.8868128856354356,2.8616538120682367,0.0014957518510113484,1.0,1.0,-3.706353638152166,351668.4555512992,1542688.4829288758,4.386769579632763,1542688.4829288758,4.386769579632763,0.762318509626526,0.09145383810256554,3.637639453582977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637639453582977,1.2788226054775014,1.279122350334752,2.84452232702339,6027.201477639852,14764.798279753213,6483.882344303004,0.0004135581953603162,25614.148556707827,2611.9162564900175,19380.75822852816,1976.2873385435557,0.7566426885367904,0.7566426885367904,32803.64637427732,32395.05729023726,1.0157906512041333,0.8,4341.980095148276,4287.898129693729,1.0157906512041333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.453392654221016,4.491494820329397,-1.194123969022316,5.685618789351713,3.5,3.5,1.0,0.6,0.00023437907005567253,1.00006303037077,0.00023436429798707515,198.89059485142093,0.0,2.9710996628896735e-06,8.420096444629335,0.020964989663320364,8.032993562457189e-05,0.00015404913443110065,0.0005603752091968795,0.09145383809204899,0.09145383809204899,0.09145383809204899,0.09173295625668407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514275.9940329681,586.9134820485762,0.0,0.09145383809204899,0.09145383810256554,0.09145383810256554,0.375,0.375,0.5,4.176822364192769,1.368832882438312,1.368832882438312,9.777068044058979e-12,0.00551958828862098,1.5104836247925277,9.777068044058979e-12,25906.025510943964,19748.642757849564,0.762318509626526,0.8043394728168667,3.8554054134032416,0.7928233409859117,0.5180113465859439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512622908571848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.45408776508,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3658456462494,261.3658456462494,-11.78415435375058,245.00893682052566,277.7227544719823,119729.04774558407,119567.83686527627,161.21088030779998,0.0,nan,277.7227544719823,4.572754471982307,271.1799909417018,-1.9700090582981602,264.63722741142425,-8.512772588575729,258.0944638810596,-15.055536118940381,251.55170035080278,-21.5982996491972,245.00893682052566,-28.141063179474315,1.0,1.0,25762.5980482374,25762.5980482374,277.23889638793423,4.0888963879342555,277.23889638793423,277.23889638793423,79869.0514197394,79804.07583406368,64.97558567571105,0.0,8575.796259387458,8575.796259387458,0.9042282859158205,3655.827650850892,277.23889638793423,4.0888963879342555,1.0,0.002,0.3240601719140729,0.004287170836275054,0.0005018958273430089,0.001498104171464334,0.25094791367150443,0.25094791367150443,0.0,-1.1926570842035744e-12,1.0,1.0030800705520255,1.5104836247827507,0.09145383810256554,0.0,0.00028065110348613983,359.22895076154094,0.0,1601644.3652031345,267.9386823253439,0.005519588278843912,1.0,1279984.1023225542,2600.479124857341,,,,,,,,,,,,,,,,,,,4.0,14764.798279753213,1450.0,0.375,6.1796691888313084,3.5
1904.0,-29.962298674733894,4.496447669615696,34.853128952592535,28.25443345298993,6.4050768249380905,-26.32556112473943,-39.836511423904426,2.76833927465743,-5.2093321121453755,-5.215036837992415,39.725613248090184,37693.792737362695,20005.658085672705,20005.658085672705,57699.4508230354,79881.70937753782,79809.14775397067,20005.658085672705,99814.80583964338,99814.80583964338,99814.80583964338,125721.8672258356,123844.63908963808,1877.2281361975174,0.0,93177.6986930113,50989.92978362504,46875.29878820696,25907.061386192225,72782.36017439919,19749.520890514825,1450.0,0.0,0.8868180047060464,2.8618413289734437,0.0014957518510113484,1.0,1.0,-3.6790035635209506,351693.1797956984,1542736.4470942942,4.386597567773373,1542736.4470942942,4.386597567773373,0.7623219243630925,0.0914556679945545,3.637367188643667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637367188643667,1.2788137787631533,1.2791135026597906,2.8443290563866666,6026.791960352476,14764.43540769061,6483.928040668299,0.0004136338413502245,25616.797496805983,2612.186373206547,19380.89481802203,1976.3012667956978,0.756569778889751,0.756569778889751,32801.682166498555,32395.05729023726,1.015714622729203,0.8,4341.720107249954,4287.898129693729,1.015714622729203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.455488156503548,4.496447669615696,-1.1910173156501758,5.687464985265872,3.5,3.5,1.0,0.6,0.00023436429798707515,1.0000609838121588,0.00023435000643030361,198.89107875501438,0.0,2.938025510517281e-06,8.326364296805973,0.020967927688830882,8.032713812260913e-05,0.00015403715986446603,0.0005602897111228679,0.09145566798985678,0.09145566798985678,0.09145566798985678,0.09173949684160566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514239.9174929835,586.9255169066238,0.0,0.09145566798985678,0.0914556679945545,0.0914556679945545,0.375,0.375,0.5,4.185337228450474,1.4016129797898316,1.4016129797898316,-1.6484591469634324e-11,0.005704725847067493,1.5360332744714924,-1.6484591469634324e-11,25907.061386192225,19749.520890514825,0.7623219243630925,0.8041291194253853,3.855603921039375,0.7927669655776136,0.517897367535785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512659188666672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.36035561726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36685354241314,261.36685354241314,-11.783146457586838,245.0084155986649,277.72529148616724,119725.70712036557,119571.52344831348,154.18367205208827,0.0,nan,277.72529148616724,4.575291486167259,271.18191630868876,-1.9680836913112216,264.6385411311873,-8.511458868812667,258.0951659536162,-15.054834046383803,251.55179077615404,-21.59820922384594,245.0084155986649,-28.14158440133508,1.0,1.0,25762.5980482374,25762.5980482374,277.2412882355082,4.091288235508216,277.2412882355082,277.2412882355082,79871.6828737911,79809.14775397067,62.53511982042983,0.0,8575.796259387458,8575.796259387458,0.9042451007445497,3655.5540245868856,277.2412882355082,4.091288235508216,1.0,0.002,0.3237747987487843,0.004288715192833183,0.0005014557175946904,0.0014985442818748341,0.2507278587973452,0.2507278587973452,0.0,-5.304754031876247e-13,1.0,1.0031320204778147,1.536033274487977,0.0914556679945545,0.0,0.00028537316445171034,365.2713469690359,0.0,1601646.9276150442,267.9406678878546,0.005704725863552085,1.0,1279977.911275696,2600.1856441891823,,,,,,,,,,,,,,,,,,,4.0,14764.43540769061,1450.0,0.375,6.1796691888313084,3.5
1905.0,-29.96286577899942,4.501346443774103,34.85383830835808,28.258722193446033,6.407166034719454,-26.325862597620162,-39.836810797546036,2.7701628536109437,-5.207403521837421,-5.2132880502689485,39.726713535805914,37690.05747883242,20012.147057728682,20012.147057728682,57702.204536561105,79884.15214803426,79814.03918891678,20012.147057728682,99826.18624664546,99826.18624664546,99826.18624664546,125734.25881088493,123853.12791186024,1881.1308990246935,0.0,93180.18074358185,50986.2290029576,46882.16860069361,25908.072564239472,72790.24116493308,19750.378627288457,1450.0,0.0,0.8868229276425703,2.862023477344243,0.0014957518510113484,1.0,1.0,-3.6528223684069303,351717.1962410122,1542783.61649631,4.386432147716561,1542783.61649631,4.386432147716561,0.762325278282168,0.0914575138432453,3.6371123724357517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6371123724357517,1.2788053563525155,1.279105059998067,2.844148528443562,6026.409443303796,14764.095048132023,6483.970068481916,0.00041370441016456196,25619.274633843568,2612.4389708864464,19381.02044196943,1976.3140768732883,0.7565015293745562,0.7565015293745562,32799.84381290137,32395.05729023726,1.0156434667157832,0.8,4341.476777754331,4287.898129693729,1.0156434667157832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.457582038248194,4.501346443774103,-1.1879633096668876,5.68930975344099,3.5,3.5,1.0,0.6,0.00023435000643030361,1.000059008227753,0.00023433617866770203,198.89154698266887,0.0,2.8424631433802387e-06,8.055540548339597,0.020970770151974263,8.032442059928175e-05,0.00015402558583102187,0.0005602083638976744,0.09145751382943941,0.09145751382943941,0.09145751382943941,0.0917458451096488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514203.0915926606,586.9377992353885,0.0,0.09145751382943941,0.0914575138432453,0.0914575138432453,0.375,0.375,0.5,4.193987195711271,1.4327428966846014,1.4327428966846014,-2.1373125491663814e-11,0.00588452843152254,1.5604656818620128,-2.1373125491663814e-11,25908.072564239472,19750.378627288457,0.762325278282168,0.8039316141675837,3.8557981863787245,0.7927189636013917,0.5177899794758438,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512694290797858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.08953186879,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3678165579483,261.3678165579483,-11.78218344205169,245.00791018285167,277.727722933051,119722.63095607482,119575.3129301913,147.31802588352787,0.0,nan,277.727722933051,4.577722933051007,271.1837603830286,-1.966239616971393,264.6397978329873,-8.510202167012665,258.0958352828895,-15.054164717110496,251.5518727328818,-21.598127267118173,245.00791018285167,-28.142089817148303,1.0,1.0,25762.5980482374,25762.5980482374,277.24360739999884,4.093607399998859,277.24360739999884,277.24360739999884,79873.98750752179,79814.03918891678,59.948318605005625,0.0,8575.796259387458,8575.796259387458,0.9042608375614369,3655.2979342979306,277.24360739999884,4.093607399998859,1.0,0.002,0.3234849099818131,0.004290271727966013,0.0005010085573333686,0.0014989914394817584,0.2505042786666843,0.2505042786666843,0.0,-3.184872938294392e-12,1.0,1.0031816948655827,1.560465681883386,0.0914575138432453,0.0,0.0002898883478576317,371.0489387374055,0.0,1601649.416433399,267.94259647816256,0.005884528452895665,1.0,1279971.8977308907,2599.9056051154407,,,,,,,,,,,,,,,,,,,3.0,14764.095048132023,1450.0,0.375,6.1796691888313084,3.5
1906.0,-29.963407291590897,4.5061917649661405,34.8545363338051,28.26284769633787,6.409212510680239,-26.32614531141846,-39.83709211517123,2.7719505323721347,-5.205492391181622,-5.211556497598789,39.72780548258142,37686.4775821294,20018.56142088375,20018.56142088375,57705.03900301315,79886.41380571674,79818.98818633659,20018.56142088375,99837.54960722034,99837.54960722034,99837.54960722034,125746.62432830554,123861.53108562434,1885.0932426811912,0.0,93182.49991581641,50982.700160387314,46888.66639492122,25909.0747210852,72797.74111600642,19751.22880594707,1450.0,0.0,0.886827792736982,2.862203817927505,0.0014957518510113484,1.0,1.0,-3.6270462105356955,351740.9772627283,1542830.4293987995,4.386268672490787,1542830.4293987995,4.386268672490787,0.7623286056554239,0.09145937278129294,3.636869410858627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636869410858627,1.2787970994841573,1.2790967835107876,2.843976900108447,6026.045783456523,14763.77639830068,6484.01214806333,0.0004137717608194576,25621.62381679165,2612.678520880387,19381.146220654242,1976.326902729703,0.7564370767145686,0.7564370767145686,32798.09095971416,32395.05729023726,1.0155756210422924,0.8,4341.244765326147,4287.898129693729,1.0155756210422924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4596518449599625,4.5061917649661405,-1.1849415458750112,5.691133310841152,3.5,3.5,1.0,0.6,0.00023433617866770203,1.000056345548414,0.00023432297561113525,198.89199408246122,0.0,2.7502250951388664e-06,7.794137919623547,0.020973520377069402,8.032186705443013e-05,0.0001540143116132719,0.0005601299387407571,0.09145937275214003,0.09145937275214003,0.09145937275214003,0.0917521295068363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514165.57773118326,586.9503091537152,0.0,0.09145937275214003,0.09145937278129294,0.09145937278129294,0.375,0.375,0.5,4.202769937130796,1.4624625236796192,1.4624625236796192,6.650680006714538e-12,0.006064106417170478,1.5845102870630967,6.650680006714538e-12,25909.0747210852,19751.22880594707,0.7623286056554239,0.8037438570914749,3.8559839091936503,0.7926762303112898,0.5176874584896025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512728255815037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.82812924007,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.368741294612,261.368741294612,-11.781258705387984,245.0074217311317,277.73006085809124,119720.22376647616,119578.76148169608,141.46228478007845,0.0,nan,277.73006085809124,4.580060858091258,271.1855330327279,-1.9644669672720738,264.6410052073129,-8.508994792687076,258.09647738188863,-15.053522618111344,251.5519495565195,-21.598050443480474,245.0074217311317,-28.142578268868277,1.0,1.0,25762.5980482374,25762.5980482374,277.24591604163777,4.095916041637793,277.24591604163777,277.24591604163777,79875.98217460747,79818.98818633659,56.99398827088589,0.0,8575.796259387458,8575.796259387458,0.9042758419103449,3655.05375791292,277.24591604163777,4.095916041637793,1.0,0.002,0.3231905782504572,0.004291845478313138,0.0005005544947676969,0.001499445502406812,0.25027724738384843,0.25027724738384843,0.0,-2.8254911431380147e-12,1.0,1.0032305767557992,1.584510287056446,0.09145937278129294,0.0,0.0002943313153789654,376.73405975917495,0.0,1601651.8847420795,267.94450760881836,0.006064106410519798,1.0,1279965.9433931187,2599.630381492706,,,,,,,,,,,,,,,,,,,3.0,14763.77639830068,1450.0,0.375,6.1796691888313084,3.5
1907.0,-29.963933656966546,4.51098338423417,34.85522298455709,28.266760508436732,6.411244495917993,-26.326415841674656,-39.837360091600544,2.773726682111288,-5.203658420778993,-5.209893159282559,39.728873494985706,37683.0962998167,20025.00567964446,20025.00567964446,57708.101979461164,79888.3514437183,79823.62367374991,20025.00567964446,99848.62935339437,99848.62935339437,99848.62935339437,125758.67381443975,123869.56226071068,1889.1115537290761,0.0,93184.55095388049,50979.42844467019,46894.58056578922,25910.04446104538,72804.6250268346,19752.052246244886,1450.0,0.0,0.8868323967240583,2.862377088471588,0.0014957518510113484,1.0,1.0,-3.6028530004416552,351763.82262040756,1542876.217248608,4.386113972025894,1542876.217248608,4.386113972025894,0.7623318545802279,0.09146124796410324,3.636644725876208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636644725876208,1.2787888948709116,1.279088560090003,2.8438194454631325,6025.7121559571415,14763.490644293926,6484.053602273717,0.00041383390258185204,25623.770804674557,2612.8974527157143,19381.270130063203,1976.3395379730289,0.7563785313958346,0.7563785313958346,32796.46994269402,32395.05729023726,1.015512879006552,0.8,4341.030203092577,4287.898129693729,1.015512879006552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.461731298479014,4.51098338423417,-1.181981983113224,5.692965367347394,3.5,3.5,1.0,0.6,0.00023432297561113525,1.0000547696444266,0.00023431014252794347,198.8924286776557,0.0,2.6259822485493203e-06,7.442033692388773,0.02097614635931795,8.031943467857945e-05,0.0001540035409325558,0.0005600561648986397,0.09146124686019033,0.09146124686019033,0.09146124686019033,0.09175816030969076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514127.3391918134,586.9630580300451,0.0,0.09146124686019033,0.09146124796410324,0.09146124796410324,0.375,0.375,0.5,4.211677357543623,1.4907693731794325,1.4907693731794325,-7.122480383259244e-11,0.0062347385035650404,1.6070401588409027,-7.122480383259244e-11,25910.04446104538,19752.052246244886,0.7623318545802279,0.8035703879886597,3.8561630904793747,0.7926433514105854,0.5175920662447931,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512760688236959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.47602501284,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36963477186407,261.36963477186407,-11.780365228135906,245.00694964377644,277.73231989994287,119718.85618018593,119582.17582634756,136.68035383836138,0.0,nan,277.73231989994287,4.582319899942888,271.1872458487413,-1.9627541512586504,264.6421717974614,-8.507828202538576,258.0970977462447,-15.052902253755292,251.5520236950179,-21.59797630498207,245.00694964377644,-28.14305035622354,1.0,1.0,25762.5980482374,25762.5980482374,277.24811991138375,4.098119911383776,277.24811991138375,277.24811991138375,79877.92110237638,79823.62367374991,54.29742862646526,0.0,8575.796259387458,8575.796259387458,0.9042897172599228,3654.827949505589,277.24811991138375,4.098119911383776,1.0,0.002,0.32289208350754595,0.004293427259758978,0.0005000939106916926,0.0014999060829247691,0.2500469553458463,0.2500469553458463,0.0,-6.383538229265406e-12,1.0,1.0032763764412718,1.6070401589121275,0.09146124796410324,0.0,0.0002984942884482288,382.0608161768832,0.0,1601654.2508763794,267.946341579221,0.006234738574789844,1.0,1279960.2235710726,2599.373257342103,,,,,,,,,,,,,,,,,,,3.0,14763.490644293926,1450.0,0.375,6.1796691888313084,3.5
