time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1908.0,-29.96446108362384,4.515719852741353,34.85589748716924,28.27055003670978,6.413247501581498,-26.326690225102606,-39.837635995913274,2.7754766416779195,-5.2019846442271955,-5.2083693573960135,39.72989644404249,37679.83509424488,20031.623772882973,20031.623772882973,57711.458867127854,79890.14318230748,79827.44978718816,20031.623772882973,99859.07356007113,99859.07356007113,99859.07356007113,125770.02286502269,123876.84432158608,1893.1785434366204,0.0,93186.4790273714,50976.30381634722,46900.19467891575,25910.949304951555,72811.14398386731,19752.822357365676,1450.0,0.0,0.8868364527731685,2.862535919147928,0.0014957518510113484,1.0,1.0,-3.5817725076581723,351784.75251918053,1542920.0741045224,4.385977683954329,1542920.0741045224,4.385977683954329,0.762334954419865,0.09146313950588246,3.6364291308484793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6364291308484793,1.278780810981619,1.2790804578948158,2.8436688286377083,6025.393016977591,14763.221000174799,6484.094848427471,0.00041389354133973316,25625.820186306897,2613.1064314834216,19381.39341757697,1976.3521098006934,0.7563228523679947,0.7563228523679947,32794.9144874216,32395.05729023726,1.0154526752902664,0.8,4340.824318790731,4287.898129693729,1.0154526752902664,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.463866845449621,4.515719852741353,-1.1791269910064717,5.694846843747825,3.5,3.5,1.0,0.6,0.00023431014252794347,1.0000548803133111,0.00023429728421957757,198.89286415078013,0.0,2.5524030834367185e-06,7.23351033845966,0.02097869876240139,8.031693041384157e-05,0.0001539932121141019,0.0005599854024846491,0.09146313953784359,0.09146313953784359,0.09146313953784359,0.09176367157751955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514088.3514228845,586.9760529090269,0.0,0.09146313953784359,0.09146313950588246,0.09146313950588246,0.375,0.375,0.5,4.220693321254203,1.517377289205342,1.517377289205342,-2.4442670110147446e-12,0.006384713168813505,1.6265968497378367,-2.4442670110147446e-12,25910.949304951555,19752.822357365676,0.762334954419865,0.8034046628634586,3.8563529949902495,0.7926184881797067,0.5175009350573253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279221359029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.26750165891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704999422683,261.3704999422683,-11.779500057731696,245.0064904986725,277.7345093858682,119717.92065273125,119585.57056314715,132.35008958408977,0.0,nan,277.7345093858682,4.584509385868216,271.1889056084258,-1.9610943915741927,264.6433018309883,-8.506698169011656,258.0976980535418,-15.052301946458158,251.55209427611328,-21.597905723886697,245.0064904986725,-28.143509501327486,1.0,1.0,25762.5980482374,25762.5980482374,277.25008986582833,4.100089865828352,277.25008986582833,277.25008986582833,79880.37504272514,79827.44978718816,52.92525553697487,0.0,8575.796259387458,8575.796259387458,0.9043030309830425,3654.6112765027215,277.25008986582833,4.100089865828352,1.0,0.002,0.32258997503965764,0.004295003581818839,0.000499627582209028,0.001500372419159767,0.24981379110451402,0.24981379110451402,0.0,1.3687948344220935e-12,1.0,1.0033161312284944,1.626596849740281,0.09146313950588246,0.0,0.0003021084685177544,386.68523984694986,0.0,1601656.401870427,267.9480153557728,0.006384713171257772,1.0,1279954.9835334225,2599.1513142483245,,,,,,,,,,,,,,,,,,,4.0,14763.221000174799,1450.0,0.375,6.1796691888313084,3.5
1909.0,-29.964956761053596,4.520402261459222,34.85656068428319,28.273979981336765,6.414877733065336,-26.32697331168004,-39.8379169642925,2.7768942851502043,-5.200297520867025,-5.206836064687237,39.730919404245675,37676.81211941357,20038.1109518617,20038.1109518617,57714.92307127527,79892.18428370288,79831.53270604904,20038.1109518617,99869.64365791074,99869.64365791074,99869.64365791074,125781.50111245184,123884.20644576203,1897.2946666898097,0.0,93188.54204325331,50973.294754144365,46905.83032123216,25911.857454541092,72817.68777577326,19753.59502808171,1450.0,0.0,0.8868405569767054,2.8626957052848754,0.0014957518510113484,1.0,1.0,-3.560408229711811,351805.8137631771,1542963.9323800853,4.385839778698918,1542963.9323800853,4.385839778698918,0.7623380555692221,0.0914650410578967,3.636222713252492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636222713252492,1.2787742673530476,1.279073896289196,2.843521961682228,6025.081823522481,14762.94101519808,6484.127582730626,0.0004139507485919097,25627.84223959125,2613.312623535178,19381.491262599677,1976.3620872162949,0.7562669959259435,0.7562669959259435,32793.42522736073,32395.05729023726,1.015395034320917,0.8,4340.627196267612,4287.898129693729,1.015395034320917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.465960148598509,4.520402261459222,-1.1762888407047303,5.696691102163952,3.5,3.5,1.0,0.6,0.00023429728421957757,1.000051576842606,0.000234285200528665,198.89327341148842,0.0,2.5574257790267555e-06,7.247744657761825,0.020981256188180416,8.031438025893025e-05,0.00015398290396064732,0.0005599161328342829,0.09146504097992159,0.09146504097992159,0.09146504097992159,0.09176921850401222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514048.83062859374,586.989224310041,0.0,0.09146504097992159,0.0914650410578967,0.0914650410578967,0.375,0.375,0.5,4.22981869797926,1.5426268577978703,1.5426268577978703,6.0254023992456496e-12,0.006538543820227005,1.6464278349754409,6.0254023992456496e-12,25911.857454541092,19753.59502808171,0.7623380555692221,0.8032436876479078,3.856546965453133,0.7925948328515487,0.5174129153267182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512823802637624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.28173597821,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37131095021573,261.37131095021573,-11.778689049784248,245.00604403776578,277.7365778626622,119713.97803071544,119589.91347909877,124.06455161665814,0.0,nan,277.7365778626622,4.586577862662239,271.19047109771356,-1.9595289022864222,264.64436433270447,-8.505635667295508,258.09825756770095,-15.051742432299022,251.55215080274738,-21.5978491972526,245.00604403776578,-28.1439559622342,1.0,1.0,25762.5980482374,25762.5980482374,277.2520992564687,4.102099256468705,277.2520992564687,277.2520992564687,79881.66118334176,79831.53270604904,50.128477292717434,0.0,8575.796259387458,8575.796259387458,0.9043157777123347,3654.403826818754,277.2520992564687,4.102099256468705,1.0,0.002,0.322284201755874,0.0042965977908173475,0.000499155584511179,0.0015008444218004746,0.2495777922555895,0.2495777922555895,0.0,6.3116534568252725e-12,1.0,1.0033564404768116,1.6464278349694155,0.0914650410578967,0.0,0.0003057728224158693,391.3738356257234,0.0,1601658.5738890378,267.94970247913295,0.006538543814201603,1.0,1279949.7108131854,2598.926246732446,,,,,,,,,,,,,,,,,,,3.0,14762.94101519808,1450.0,0.375,6.1796691888313084,3.5
1910.0,-29.96544762088199,4.5250301177461285,34.857212345840175,28.277387364674382,6.416708497674917,-26.327232009022982,-39.838171389978356,2.7784928856080593,-5.198706285756032,-5.205386010318139,39.7319131176213,37673.85669036067,20044.65722381239,20044.65722381239,57718.51391417306,79893.72337340163,79835.18320053881,20044.65722381239,99879.8404243512,99879.8404243512,99879.8404243512,125792.56644761692,123891.11092908724,1901.4555185296795,0.0,93190.22679847183,50970.48375850787,46910.82559995996,25912.72602326571,72823.55162322566,19754.33505457906,1450.0,0.0,0.8868443428710499,2.8628468834491443,0.0014957518510113484,1.0,1.0,-3.540955812933987,351825.7325594282,1543006.5376343098,4.385712569712833,1543006.5376343098,4.385712569712833,0.7623410611775332,0.09146695431428498,3.6360305909281108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6360305909281108,1.2787668835694952,1.279066495322525,2.8433881402829657,6024.798272035571,14762.704716258137,6484.165618631476,0.0004140039039184384,25629.659725905847,2613.497955561364,19381.60495445268,1976.373680558874,0.7562178024104712,0.7562178024104712,32792.03908952155,32395.05729023726,1.0153413852269142,0.8,4340.443723282989,4287.898129693729,1.0153413852269142,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.468072520051921,4.5250301177461285,-1.1735220425416868,5.698552160287815,3.5,3.5,1.0,0.6,0.000234285200528665,1.0000510757491183,0.00023427323484769678,198.89367869596248,0.0,2.403364840493826e-06,6.811135957959502,0.02098365955302091,8.031207107819869e-05,0.0001539731294504663,0.0005598510088628295,0.09146695429056384,0.09146695429056384,0.09146695429056384,0.09177445659151225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514008.68093456124,587.0026025403465,0.0,0.09146695429056384,0.09146695431428498,0.09146695431428498,0.375,0.375,0.5,4.2390438218539295,1.566457568390888,1.566457568390888,1.2676082405960187e-11,0.006679724562104639,1.6644301973841493,1.2676082405960187e-11,25912.72602326571,19754.33505457906,0.7623410611775332,0.8030951535927099,3.856729720658663,0.7925803208939464,0.5173306691395332,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512853490255222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.84512727841,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37209631170305,261.37209631170305,-11.77790368829693,245.00561060999885,277.73858201340465,119713.32982874555,119593.18856454488,120.14126420064994,0.0,nan,277.73858201340465,4.588582013404675,271.1919877327488,-1.9580122672511493,264.645393452044,-8.504606547955973,258.0987991713407,-15.051200828659262,251.55220489068128,-21.597795109318696,245.00561060999885,-28.144389390001123,1.0,1.0,25762.5980482374,25762.5980482374,277.2539749849536,4.103974984953595,277.2539749849536,277.2539749849536,79883.55000737542,79835.18320053881,48.36680683660961,0.0,8575.796259387458,8575.796259387458,0.904327641452536,3654.210743882751,277.2539749849536,4.103974984953595,1.0,0.002,0.3219751015563444,0.004298193957894022,0.0004986783451433885,0.0015013216615350144,0.24933917257169425,0.24933917257169425,0.0,6.678402622584123e-12,1.0,1.0033930319227335,1.6644301973714732,0.09146695431428498,0.0,0.00030909968041923784,395.63050523309045,0.0,1601660.6167067469,267.95129371424395,0.006679724549428556,1.0,1279944.724292465,2598.722855727477,,,,,,,,,,,,,,,,,,,3.0,14762.704716258137,1450.0,0.375,6.1796691888313084,3.5
1911.0,-29.965918328173714,4.52960408687743,34.85785299357261,28.28059351248669,6.418369598008651,-26.327489535572465,-39.83842934304846,2.7799408065058984,-5.197131115769253,-5.203951108075278,39.73289881173559,37671.074991359186,20051.123701602573,20051.123701602573,57722.198692961756,79895.3194552553,79838.89802124006,20051.123701602573,99890.02172284263,99890.02172284263,99890.02172284263,125803.60812792477,123897.94786340384,1905.660264520941,0.0,93191.92786485516,50967.80196107249,46915.695448647406,25913.586405082144,72829.28185372955,19755.068194769497,1450.0,0.0,0.8868480804791575,2.8629964802123045,0.0014957518510113484,1.0,1.0,-3.5218157250677677,351845.4440888734,1543048.7999426622,4.385586983905639,1543048.7999426622,4.385586983905639,0.7623440416913946,0.09146887636482547,3.635846339653267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635846339653267,1.278760197932728,1.2790597928172975,2.843258920265939,6024.524470325468,14762.4682609039,6484.1987049587215,0.0004140547695465968,25631.426402289162,2613.678106416479,19381.703851698956,1976.3837652714185,0.756169537641025,0.756169537641025,32790.70972653113,32395.05729023726,1.0152899340798593,0.8,4340.267765172181,4287.898129693729,1.0152899340798593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.470159143276715,4.52960408687743,-1.1707864466272113,5.700390533504641,3.5,3.5,1.0,0.6,0.00023427323484769678,1.0000489789459408,0.00023426176095357106,198.8940673426138,0.0,2.3798983058724964e-06,6.744631798842655,0.02098603945132678,8.030972994540262e-05,0.00015396350490229414,0.0005597876457391941,0.09146887565845667,0.09146887565845667,0.09146887565845667,0.09177963902797384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513968.0156622748,587.0161510537704,0.0,0.09146887565845667,0.09146887636482547,0.09146887636482547,0.375,0.375,0.5,4.248366747647935,1.5890690248241413,1.5890690248241413,4.1040948417503387e-11,0.006819992306020595,1.6821353830075054,4.1040948417503387e-11,25913.586405082144,19755.068194769497,0.7623440416913946,0.8029525008873177,3.8569128022069723,0.7925685551711344,0.5172517706136088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512882889446412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.778623119295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37284709774036,261.37284709774036,-11.777152902259616,245.0051897841958,277.7405044112899,119711.6326594343,119596.78060040266,114.85205903163434,0.0,nan,277.7405044112899,4.590504411289942,271.1934414858788,-1.956558514121184,264.64637856045806,-8.503621439541917,258.09931563500794,-15.050684364992037,251.55225270961128,-21.597747290388696,245.0051897841958,-28.14481021580417,1.0,1.0,25762.5980482374,25762.5980482374,277.2558430622147,4.105843062214717,277.2558430622147,277.2558430622147,79884.9286103837,79838.89802124006,46.030589143629186,0.0,8575.796259387458,8575.796259387458,0.9043390189435497,3654.0255713515335,277.2558430622147,4.105843062214717,1.0,0.002,0.32166272958169906,0.004299802401873034,0.0004981960199186759,0.0015018039742993824,0.24909800995933792,0.24909800995933792,0.0,-5.781941765647947e-12,1.0,1.0034290173309284,1.6821353829664645,0.09146887636482547,0.0,0.0003123714442781899,399.8166407405369,0.0,1601662.6396268613,267.9528688842307,0.006819992264979646,1.0,1279939.7898370973,2598.5230628470586,,,,,,,,,,,,,,,,,,,3.0,14762.4682609039,1450.0,0.375,6.1796691888313084,3.5
1912.0,-29.96638248529828,4.534123575988315,34.85848232753373,28.283649729006015,6.420016373431212,-26.327742599423978,-39.83867891421539,2.781376487423938,-5.195658899060618,-5.202605217684508,39.733853824056425,37668.41306140727,20057.66131496601,20057.66131496601,57726.07437637328,79896.68580428703,79842.14157218422,20057.66131496601,99899.80288715023,99899.80288715023,99899.80288715023,125814.2075628925,123904.30330300737,1909.9042598851222,0.0,93193.4358439185,50965.279996106205,46920.173164235886,25914.40467574226,72834.57783997814,19755.76663516426,1450.0,0.0,0.8868514756112835,2.863136875635662,0.0014957518510113484,1.0,1.0,-3.5046749546808655,351863.9336320743,1543089.7475821972,4.385472906114116,1543089.7475821972,4.385472906114116,0.7623469218128354,0.09147080821640217,3.6356742097106567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6356742097106567,1.2787535680793145,1.279053146737559,2.843139053892481,6024.270487863681,14762.256986901868,6484.232906629602,0.0004141023922561191,25633.054687629792,2613.8441453125984,19381.806082781994,1976.394189940703,0.7561254918297124,0.7561254918297124,32789.467806124616,32395.05729023726,1.015241867747633,0.8,4340.103381200249,4287.898129693729,1.015241867747633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4722687207501854,4.534123575988315,-1.1681255540659885,5.7022491300543034,3.5,3.5,1.0,0.6,0.00023426176095357106,1.0000482975437217,0.00023425044723235404,198.89445058233113,0.0,2.282089470923015e-06,6.467441560595825,0.020988321540797703,8.030746494520586e-05,0.0001539542960083652,0.0005597276634717737,0.0914708082159806,0.0914708082159806,0.0914708082159806,0.09178449108998853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513926.77396256657,587.029888868538,0.0,0.0914708082159806,0.09147080821640217,0.09147080821640217,0.375,0.375,0.5,4.257777241022277,1.6103497825386626,1.6103497825386626,-1.0402345651527867e-11,0.006946318623874959,1.6979302630036273,-1.0402345651527867e-11,25914.40467574226,19755.76663516426,0.7623469218128354,0.8028191398517555,3.857096019374023,0.7925641376435362,0.5171776123171469,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512911081743467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.50143288105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3735688879813,261.3735688879813,-11.776431112018656,245.0047802702763,277.74235750569045,119710.69183954719,119600.27543455784,110.41640498933539,0.0,nan,277.74235750569045,4.592357505690472,271.1948420586137,-1.9551579413862896,264.6473266115296,-8.502673388470384,258.0998111644215,-15.050188835578467,251.5522957173564,-21.597704282643576,245.0047802702763,-28.145219729723664,1.0,1.0,25762.5980482374,25762.5980482374,277.25756717415436,4.107567174154383,277.25756717415436,277.25756717415436,79886.4872681068,79842.14157218422,44.34569592257321,0.0,8575.796259387458,8575.796259387458,0.9043496477632288,3653.85258075921,277.25756717415436,4.107567174154383,1.0,0.002,0.3213474387485411,0.004301410150665102,0.0004977090793487344,0.0015022909230875034,0.24885453967436721,0.24885453967436721,0.0,2.436237843406186e-12,1.0,1.0034611200379693,1.6979302630140296,0.09147080821640217,0.0,0.00031529083598511726,403.55182705918196,0.0,1601664.5233077153,267.95434110093936,0.006946318634277304,1.0,1279935.1614464016,2598.345823347029,,,,,,,,,,,,,,,,,,,4.0,14762.256986901868,1450.0,0.375,6.1796691888313084,3.5
1913.0,-29.966828284619844,4.538589080202835,34.859100749255816,28.28649248639124,6.421497361982518,-26.327995719973458,-39.83892845045773,2.7826647985728776,-5.194214723610912,-5.201284459627413,39.734797795303926,37665.91687130988,20064.139492050308,20064.139492050308,57730.056363360185,79898.07728233103,79845.3761880865,20064.139492050308,99909.51568013681,99909.51568013681,99909.51568013681,125824.72586877027,123910.53961285476,1914.1862559155136,0.0,93194.93482171703,50962.886677524504,46924.4979379917,25915.210188633464,72839.70812662516,19756.454444906336,1450.0,0.0,0.886854782590421,2.863274662323347,0.0014957518510113484,1.0,1.0,-3.488056313317145,351882.0786551768,1543130.2226258633,4.38536179086869,1543130.2226258633,4.38536179086869,0.7623497668396921,0.09147274898346767,3.6355111673053297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6355111673053297,1.2787476209172426,1.2790471837140747,2.843024775051066,6024.028344711808,14762.048817931769,6484.262549491867,0.0004141474189802851,25634.616573271007,2614.003413323715,19381.894687281,1976.403225085121,0.7560828784734129,0.7560828784734129,32788.291441606314,32395.05729023726,1.0151963390598138,0.8,4339.9476743844625,4287.898129693729,1.0151963390598138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.474359119139696,4.538589080202835,-1.165501749093628,5.7040908292964625,3.5,3.5,1.0,0.6,0.00023425044723235404,1.000046387463975,0.00023423958145220793,198.89481866582256,0.0,2.250236365499069e-06,6.377169859824361,0.0209905717771632,8.030520032101021e-05,0.00015394524691134383,0.0005596696642997668,0.09147274782453647,0.09147274782453647,0.09147274782453647,0.09178925043325997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513885.06630478735,587.0437803074255,0.0,0.09147274782453647,0.09147274898346767,0.09147274898346767,0.375,0.375,0.5,4.267272349658319,1.6304433916945982,1.6304433916945982,4.149569576838985e-12,0.007069736016489969,1.7132281463102572,4.149569576838985e-12,25915.210188633464,19756.454444906336,0.7623497668396921,0.8026919525294323,3.8572798000390227,0.7925629831327957,0.517106916543805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512938881830637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.41116118027,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37425355174895,261.37425355174895,-11.775746448251027,245.00438167526988,277.74412542823296,119708.82203912227,119604.08508508623,104.73695403604748,0.0,nan,277.74412542823296,4.594125428232985,271.19617667765584,-1.9538233223441352,264.64822792706144,-8.501772072938536,258.1002791764215,-15.049720823578468,251.55233042585195,-21.59766957414803,245.00438167526988,-28.145618324730094,1.0,1.0,25762.5980482374,25762.5980482374,277.2592651118697,4.109265111869718,277.2592651118697,277.2592651118697,79887.57679706888,79845.3761880865,42.200608982369886,0.0,8575.796259387458,8575.796259387458,0.9043597152772098,3653.6887231418564,277.2592651118697,4.109265111869718,1.0,0.002,0.32102931976779986,0.004303026637940085,0.0004972177299039525,0.0015027822657281602,0.24860886495197623,0.24860886495197623,0.0,-4.36788712837588e-12,1.0,1.0034922114452172,1.7132281463061076,0.09147274898346767,0.0,0.00031811841981263994,407.1695061288599,0.0,1601666.3703518703,267.95578527638907,0.0070697360123404,1.0,1279930.619448782,2598.17448534019,,,,,,,,,,,,,,,,,,,3.0,14762.048817931769,1450.0,0.375,6.1796691888313084,3.5
1914.0,-29.967263406559173,4.543000680315269,34.85970836348573,28.28922722199934,6.423000161660267,-26.328237049759533,-39.839168487209804,2.7839738062232913,-5.1928271768580885,-5.2000129048434385,39.73572295681872,37663.54128842358,20070.607985426937,20070.607985426937,57734.14927385052,79899.23631716771,79848.4177275542,20070.607985426937,99919.02571298114,99919.02571298114,99919.02571298114,125835.01745864132,123916.51385748149,1918.5036011598236,0.0,93196.2457206488,50960.66026118404,46928.42828829418,25915.99174566018,72844.42003395436,19757.12242399518,1450.0,0.0,0.8868579069413702,2.8634073602870327,0.0014957518510113484,1.0,1.0,-3.4725246808754378,351899.5484006919,1543169.891935904,4.385256812488907,1543169.891935904,4.385256812488907,0.7623525511927844,0.09147469479715466,3.635359154721427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635359154721427,1.2787415769777077,1.2790411244634223,2.8429193358313727,6023.804931657637,14761.863310010556,6484.2927543325295,0.00041418932008271286,25636.049081865836,2614.1494885476527,19381.98497157105,1976.4124315205552,0.7560441513306854,0.7560441513306854,32787.194648662386,32395.05729023726,1.0151538903884805,0.8,4339.802499879266,4287.898129693729,1.0151538903884805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.476446392760209,4.543000680315269,-1.1629290952147766,5.705929775530046,3.5,3.5,1.0,0.6,0.00023423958145220793,1.000045276571572,0.00023422897636719524,198.89517793446947,0.0,2.161147371823399e-06,6.124691651747512,0.020992732924535025,8.030302196354766e-05,0.0001539365594886603,0.0005596146807834207,0.09147469462468291,0.09147469462468291,0.09147469462468291,0.0917938277745615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513842.88246748614,587.0578283491552,0.0,0.09147469462468291,0.09147469479715466,0.09147469479715466,0.375,0.375,0.5,4.2768463885045405,1.6493884110898875,1.6493884110898875,3.296918293926865e-12,0.007185727985358881,1.7274882239680096,3.296918293926865e-12,25915.99174566018,19757.12242399518,0.7623525511927844,0.8025741040600409,3.857457792227277,0.7925679035805265,0.5170408559896253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512965582496808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.1586829722,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37491079280517,261.37491079280517,-11.77508920719481,245.00399405646488,277.7458275291487,119708.09354734047,119607.55160272228,100.54194461815409,0.0,nan,277.7458275291487,4.595827529148721,271.1974608346298,-1.9525391653701831,264.6490941400853,-8.500905859914667,258.1007274455101,-15.049272554489903,251.55236075099253,-21.597639249007443,245.00399405646488,-28.1460059435351,1.0,1.0,25762.5980482374,25762.5980482374,277.26089133220023,4.110891332200254,277.26089133220023,277.26089133220023,79888.72824665134,79848.4177275542,40.31051909714006,0.0,8575.796259387458,8575.796259387458,0.9043691015825089,3653.5359504950343,277.26089133220023,4.110891332200254,1.0,0.002,0.32070856463001773,0.004304647334434849,0.0004967222442350047,0.001503277756298432,0.24836112211750236,0.24836112211750236,0.0,5.334365761611171e-13,1.0,1.0035211933041022,1.7274882239647127,0.09147469479715466,0.0,0.0003207545611718385,410.54218156874794,0.0,1601668.1411586758,267.9571728231419,0.007185727982061962,1.0,1279926.2466257098,2598.0154001075007,,,,,,,,,,,,,,,,,,,3.0,14761.863310010556,1450.0,0.375,6.1796691888313084,3.5
1915.0,-29.96768895714426,4.547358638712078,34.86030538487859,28.29190035061913,6.424495213233218,-26.32847054011137,-39.83939972296355,2.785276797098972,-5.1914836956376575,-5.198779705605259,39.73663269850308,37661.22082504294,20077.04498929371,20077.04498929371,57738.26581433665,79900.30584213269,79851.34338644818,20077.04498929371,99928.3883757419,99928.3883757419,99928.3883757419,125845.14272675218,123922.28835702893,1922.8543697232462,0.0,93197.47862077603,50958.50075243698,46932.197631487834,25916.75435101028,72848.95198249811,19757.77467881361,1450.0,0.0,0.8868608916627906,2.8635360909640193,0.0014957518510113484,1.0,1.0,-3.4578363106960524,351916.49183405563,1543208.9008220881,4.385156526139105,1543208.9008220881,4.385156526139105,0.7623552861295464,0.09147664780742776,3.6352120329191195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6352120329191195,1.2787355604425792,1.2790350929571044,2.8428176593923355,6023.5894914841565,14761.688111927606,6484.323482314164,0.00041422992549150804,25637.42576136262,2614.289870787947,19382.07681956447,1976.4217974093572,0.756007135816834,0.756007135816834,32786.133134685755,32395.05729023726,1.0151128074407945,0.8,4339.661994994392,4287.898129693729,1.0151128074407945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.478523505247456,4.547358638712078,-1.1604011308099436,5.7077597695220215,3.5,3.5,1.0,0.6,0.00023422897636719524,1.0000442807592422,0.00023421860498953767,198.8955293014099,0.0,2.109300270608881e-06,5.977756966905568,0.020994842224805636,8.03009235276805e-05,0.00015392805283951473,0.000559561109886014,0.09147664749746426,0.09147664749746426,0.09147664749746426,0.09179826351095074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513800.2607681177,587.0720204347022,0.0,0.09147664749746426,0.09147664780742776,0.09147664780742776,0.375,0.375,0.5,4.286494906363012,1.6672496170901923,1.6672496170901923,3.865352482534945e-12,0.007296009967603823,1.740943394909209,3.865352482534945e-12,25916.75435101028,19757.77467881361,0.7623552861295464,0.8024602027111385,3.8576339258132877,0.7925751056543436,0.5169768376913784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299164374323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.011748287354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3755457628508,261.3755457628508,-11.7744542371492,245.00361700100134,277.74747452470575,119707.86260637418,119610.72758648619,97.13501988800088,0.0,nan,277.74747452470575,4.597474524705774,271.19870301996747,-1.9512969800325095,264.649931515249,-8.500068484750955,258.1011600104559,-15.048839989544092,251.55238850572528,-21.5976114942747,245.00361700100134,-28.146382998998632,1.0,1.0,25762.5980482374,25762.5980482374,277.2624656844702,4.112465684470237,277.2624656844702,277.2624656844702,79889.92801365368,79851.34338644818,38.58462720550597,0.0,8575.796259387458,8575.796259387458,0.9043781857674359,3653.388093083715,277.2624656844702,4.112465684470237,1.0,0.002,0.3203853217882041,0.004306273208284855,0.000496222863531116,0.001503777133511858,0.248111431765558,0.248111431765558,0.0,-2.957026117023087e-12,1.0,1.0035485389714982,1.7409433949053437,0.09147664780742776,0.0,0.00032324223570382056,413.72485064107536,0.0,1601669.852738675,267.9585163043623,0.00729600996373847,1.0,1279922.0056755268,2597.8658190454717,,,,,,,,,,,,,,,,,,,3.0,14761.688111927606,1450.0,0.375,6.1796691888313084,3.5
1916.0,-29.968103685534253,4.551662884780111,34.86089180920302,28.294367005024128,6.425842325669369,-26.32870908438476,-39.83963535921646,2.7864477258033014,-5.190207322121864,-5.1976043336955735,39.737521136350615,37659.05216982307,20083.490470059907,20083.490470059907,57742.54263988298,79901.35820673707,79854.01246738873,20083.490470059907,99937.50293744865,99937.50293744865,99937.50293744865,125854.99203078888,123927.7564395936,1927.2355911952704,0.0,93198.66909825195,50956.46747850339,46935.7795774984,25917.489093340235,72853.26867083863,19758.403908563767,1450.0,0.0,0.8868636588892493,2.863658846740784,0.0014957518510113484,1.0,1.0,-3.4444245327718477,351932.6413499924,1543246.9969382598,4.3850635480086675,1543246.9969382598,4.3850635480086675,0.762357952091929,0.09147860802121606,3.6350738772220605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6350738772220605,1.2787301554792139,1.2790296734647904,2.8427216341510215,6023.3860255205245,14761.521576180803,6484.352021091702,0.0004142682115491847,25638.72764244197,2614.422625712345,19382.16212388035,1976.430496028751,0.7559720745188386,0.7559720745188386,32785.13630517464,32395.05729023726,1.0150742282282932,0.8,4339.530051921779,4287.898129693729,1.0150742282282932,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.48060335308705,4.551662884780111,-1.1579292886555415,5.709592173435652,3.5,3.5,1.0,0.6,0.00023421860498953767,1.000043154777565,0.0002342084977739124,198.8958717337758,0.0,2.062820648787385e-06,5.846033718663448,0.020996905045454425,8.02987852099755e-05,0.0001539198197795622,0.0005595099160674139,0.09147860691467846,0.09147860691467846,0.09147860691467846,0.09180248521946391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513757.20465951104,587.0863551018259,0.0,0.09147860691467846,0.09147860802121606,0.09147860802121606,0.375,0.375,0.5,4.296211303759419,1.6840070734908181,1.6840070734908181,1.2789769243681803e-11,0.007397011573686996,1.7531798009237036,1.2789769243681803e-11,25917.489093340235,19758.403908563767,0.762357952091929,0.8023527575086299,3.8578138613932746,0.7925868487901614,0.5169164384369903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513017131808232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.880025039114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3761500459832,261.3761500459832,-11.773849954016782,245.0032491126365,277.7490509793411,119706.76059500834,119614.31992874214,92.44066626619549,0.0,nan,277.7490509793411,4.599050979341143,271.19989060597624,-1.950109394023741,264.6507302326734,-8.499269767326552,258.10156985930405,-15.048430140695928,251.55240948596762,-21.597590514032362,245.0032491126365,-28.14675088736348,1.0,1.0,25762.5980482374,25762.5980482374,277.2639522905627,4.113952290562736,277.2639522905627,277.2639522905627,79890.88336372236,79854.01246738873,36.87089633362484,0.0,8575.796259387458,8575.796259387458,0.9043867162148329,3653.249246608171,277.2639522905627,4.113952290562736,1.0,0.002,0.320059815946308,0.004307900266355196,0.0004957199159296359,0.0015042800853690792,0.24785995796481794,0.24785995796481794,0.0,1.2987150417587134e-12,1.0,1.0035734081634906,1.7531798009109139,0.09147860802121606,0.0,0.00032550523534002554,416.61999794608187,0.0,1601671.4732765118,267.9597926778781,0.0073970115608972264,1.0,1279917.963564786,2597.7305783018423,,,,,,,,,,,,,,,,,,,3.0,14761.521576180803,1450.0,0.375,6.1796691888313084,3.5
1917.0,-29.968508915712423,4.5559135898890375,34.86146778183068,28.296714601479493,6.427163714293632,-26.328941652680594,-39.839866280648835,2.7875964526499892,-5.188981211613111,-5.196472519915484,39.73839256685404,37657.00377510303,20089.91538619731,20089.91538619731,57746.91916130034,79902.2834279499,79856.5263464101,20089.91538619731,99946.4417326074,99946.4417326074,99946.4417326074,125864.64422813551,123932.99925375005,1931.644974385462,0.0,93199.7551631566,50954.5775289676,46939.08626021,25918.202495528112,72857.28875573812,19759.015457357862,1450.0,0.0,0.8868662657635071,2.8637770985327613,0.0014957518510113484,1.0,1.0,-3.4319416553565816,351948.1929302021,1543284.364472287,4.384975958033542,1543284.364472287,4.384975958033542,0.7623605634212887,0.09148057149259252,3.634945464206678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634945464206678,1.2787248529046218,1.2790243567231512,2.8426329995463093,6023.198219429,14761.36591935696,6484.3775061647575,0.0004143034412819713,25639.932175295326,2614.5454538803083,19382.238300469173,1976.4382638790182,0.755939530883175,0.755939530883175,32784.20976486706,32395.05729023726,1.0150383696056389,0.8,4339.407412519838,4287.898129693729,1.0150383696056389,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.482676565068077,4.5559135898890375,-1.1555051410839008,5.711418730972938,3.5,3.5,1.0,0.6,0.0002342084977739124,1.0000421665569572,0.00023419862242436067,198.89620632467552,0.0,2.0102834625876566e-06,5.697143332973419,0.02099891532891701,8.029668972870865e-05,0.00015391180804520376,0.0005594610285417623,0.09148057126605204,0.09148057126605204,0.09148057126605204,0.09180654596510024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513713.75952324574,587.1008174957232,0.0,0.09148057126605204,0.09148057149259252,0.09148057149259252,0.375,0.375,0.5,4.305990589258093,1.6996992717286616,1.6996992717286616,1.0231815394945443e-12,0.007491308302348898,1.7645308645588784,1.0231815394945443e-12,25918.202495528112,19759.015457357862,0.7623605634212887,0.8022525953391781,3.8579912643015932,0.7926031855907113,0.5168598011017426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513041971767409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.731134653426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37672774659546,261.37672774659546,-11.773272253404514,245.00289013139405,277.7505653618042,119706.17700381835,119617.80282021522,88.37418360312894,0.0,nan,277.7505653618042,4.600565361804229,271.2010303156968,-1.9489696843031652,264.65149526963245,-8.498504730367529,258.10196022356666,-15.048039776433313,251.55242517747834,-21.597574822521636,245.00289013139405,-28.147109868605924,1.0,1.0,25762.5980482374,25762.5980482374,277.26537724085694,4.115377240856958,277.26537724085694,277.26537724085694,79891.80980638067,79856.5263464101,35.28345997056749,0.0,8575.796259387458,8575.796259387458,0.9043946449976575,3653.1201915277115,277.26537724085694,4.115377240856958,1.0,0.002,0.31973221029813553,0.00430952996139099,0.0004952136689725523,0.001504786330114165,0.24760683448627613,0.24760683448627613,0.0,-9.132824704827236e-13,1.0,1.0035964783066533,1.7645308645578552,0.09148057149259252,0.0,0.0003276050210204512,419.30627620811424,0.0,1601673.0259829916,267.96101878838687,0.0074913083013257165,1.0,1279914.0712252345,2597.6057362856513,,,,,,,,,,,,,,,,,,,3.0,14761.36591935696,1450.0,0.375,6.1796691888313084,3.5
1918.0,-29.968913231558307,4.560110457045084,34.86203314184659,28.299049660004698,6.4284952003079585,-26.3291723883596,-39.840093011129625,2.7887543569185578,-5.187838196505197,-5.195411846355698,39.73923845689354,37654.954060330274,20096.37594500561,20096.37594500561,57751.33000533588,79903.1481499854,79858.6839554746,20096.37594500561,99955.0599004802,99955.0599004802,99955.0599004802,125873.94176170733,123937.86283730553,1936.0789244018079,0.0,93200.78778042362,50952.695465968485,46942.324793839034,25918.88186122713,72861.20665506617,19759.598913361806,1450.0,0.0,0.8868686027078414,2.8638880051965305,0.0014957518510113484,1.0,1.0,-3.4210264589816006,351962.76750487846,1543320.6374675431,4.3848974378977505,1543320.6374675431,4.3848974378977505,0.7623630918631876,0.0914825410894327,3.6348180705826785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6348180705826785,1.2787195073688253,1.2790189973068602,2.842545256904629,6023.012303300108,14761.219137310361,6484.405920887844,0.0004143387164646823,25641.1148978037,2614.666058012033,19382.323233977993,1976.4469246866151,0.7559079747986385,0.7559079747986385,32783.290573320315,32395.05729023726,1.0150027956423768,0.8,4339.2857458199205,4287.898129693729,1.0150027956423768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.484761278337332,4.560110457045084,-1.1531449644206182,5.7132554214657025,3.5,3.5,1.0,0.6,0.00023419862242436067,1.000042071552851,0.00023418876973915748,198.8965401616175,0.0,1.9641695619725715e-06,5.566456538630267,0.021000879498478984,8.029463232713889e-05,0.00015390399009722176,0.0005594130043401592,0.0914825410754162,0.0914825410754162,0.0914825410754162,0.09181034331962352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513669.92320848006,587.1154078795571,0.0,0.0914825410754162,0.0914825410894327,0.0914825410894327,0.375,0.375,0.5,4.315824656512767,1.71424996788636,1.71424996788636,1.375610736431554e-11,0.007573649850485253,1.7743853873740818,1.375610736431554e-11,25918.88186122713,19759.598913361806,0.7623630918631876,0.8021535836945237,3.858172764951849,0.7926211032811702,0.5168038766993445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451306624291414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.600447859084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772846989217,261.3772846989217,-11.772715301078279,245.00253868751173,277.7520307103397,119706.10301221938,119620.902811742,85.20020047738271,0.0,nan,277.7520307103397,4.6020307103397045,271.2021323057494,-1.94786769425059,264.6522339012044,-8.49776609879558,258.1023354966471,-15.047664503352905,251.55243709207772,-21.597562907922253,245.00253868751173,-28.147461312488247,1.0,1.0,25762.5980482374,25762.5980482374,277.2666895072717,4.116689507271701,277.2666895072717,277.2666895072717,79893.08373479085,79858.6839554746,34.39977931625617,0.0,8575.796259387458,8575.796259387458,0.9044025107426003,3652.992160935592,277.2666895072717,4.116689507271701,1.0,0.002,0.3194027812484622,0.00431115678165838,0.0004947045226352493,0.0015052954771433721,0.24735226131762464,0.24735226131762464,0.0,-2.2137847111025621e-13,1.0,1.0036165084344264,1.7743853873603257,0.0914825410894327,0.0,0.00032942904958974145,421.6396743789093,0.0,1601674.4652860565,267.9621618034948,0.007573649836729146,1.0,1279910.423516091,2597.4984531627915,,,,,,,,,,,,,,,,,,,4.0,14761.219137310361,1450.0,0.375,6.1796691888313084,3.5
1919.0,-29.969300457121147,4.564254287637323,34.86258842521477,28.30114730112257,6.429609691238435,-26.32940944225541,-39.840328228287376,2.7897186773044482,-5.186701686774256,-5.194357522087716,39.740078582224356,37653.08978051329,20102.74032803358,20102.74032803358,57755.83010854687,79904.12237285018,79860.94968528095,20102.74032803358,99963.69001331454,99963.69001331454,99963.69001331454,125883.24692524102,123942.7097578774,1940.5371673636223,0.0,93201.87501409005,50950.93989213766,46945.483468835984,25919.556911926484,72865.04038076247,19760.178637966907,1450.0,0.0,0.8868709281415854,2.8639982465939613,0.0014957518510113484,1.0,1.0,-3.4101875545458142,351977.25530347636,1543356.663902052,4.384819304791052,1543356.663902052,4.384819304791052,0.7623656031278284,0.09148451287833194,3.6346990650501945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6346990650501945,1.2787150589056921,1.279014535202416,2.8424620792068587,6022.836059739583,14761.067246057415,6484.42727665826,0.00041437145173187713,25642.253552785656,2614.7821685066415,19382.38706780489,1976.4534339254376,0.7558768977892459,0.7558768977892459,32782.43189909806,32395.05729023726,1.0149695640071692,0.8,4339.172089358115,4287.898129693729,1.0149695640071692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.486814957305779,4.564254287637323,-1.1508104822371843,5.715064769874507,3.5,3.5,1.0,0.6,0.00023418876973915748,1.0000402932984653,0.00023417933388136298,198.8968598883203,0.0,1.95966499821529e-06,5.5536906049421315,0.0210028391634772,8.029249796712372e-05,0.00015389627177203374,0.0005593666351245217,0.09148451221935935,0.09148451221935935,0.09148451221935935,0.09181411817411697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513625.7954710304,587.1300941507996,0.0,0.09148451221935935,0.09148451287833194,0.09148451287833194,0.375,0.375,0.5,4.325712880205189,1.7278499229283852,1.7278499229283852,-3.086597644141875e-11,0.007655835313471471,1.7841699675419136,-3.086597644141875e-11,25919.556911926484,19760.178637966907,0.7623656031278284,0.8020599000862074,3.8583554125058037,0.7926411596938513,0.5167511001675682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513090459374443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.5876819254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3778065022187,261.3778065022187,-11.772193497781302,245.00219438982458,277.7534186146164,119704.4337236231,119624.61047170221,79.82325192090443,0.0,nan,277.7534186146164,4.60341861461643,271.2031737696394,-1.946826230360557,264.6529289246852,-8.49707107531475,258.10268407975684,-15.047315920243136,251.55243923478943,-21.597560765210545,245.00219438982458,-28.147805610175396,1.0,1.0,25762.5980482374,25762.5980482374,277.26800803205674,4.118008032056764,277.26800803205674,277.26800803205674,79893.69102605621,79860.94968528095,32.74134077526105,0.0,8575.796259387458,8575.796259387458,0.904409858489743,3652.8725603754456,277.26800803205674,4.118008032056764,1.0,0.002,0.3190715404638593,0.004312790768066848,0.0004941925614729354,0.0015058074372567632,0.2470962807364677,0.2470962807364677,0.0,-1.2703015722648203e-12,1.0,1.0036363958383938,1.7841699675727796,0.09148451287833194,0.0,0.00033124013635147027,423.9565021611102,0.0,1601675.8968421156,267.9632983132257,0.007655835344337447,1.0,1279906.7976208688,2597.391982655928,,,,,,,,,,,,,,,,,,,3.0,14761.067246057415,1450.0,0.375,6.1796691888313084,3.5
1920.0,-29.96967959198826,4.568345348988759,34.863133788521374,28.30320537267255,6.430781415458123,-26.32963349119783,-39.84055003440005,2.7907353155664776,-5.185608552887402,-5.193340394302527,39.74090306655973,37651.27454913639,20109.072631180046,20109.072631180046,57760.347180316436,79904.88628601765,79863.08825756019,20109.072631180046,99972.16088874024,99972.16088874024,99972.16088874024,125892.37421459009,123947.35645865751,1945.0177559325791,0.0,93202.79375429441,50949.27744474553,46948.35145505431,25920.213325849847,72868.56478090415,19760.74286915403,1450.0,0.0,0.8868731207158372,2.8641046476182055,0.0014957518510113484,1.0,1.0,-3.400167214323801,351991.2324183485,1543392.0202335624,4.384745635934507,1543392.0202335624,4.384745635934507,0.7623680646735624,0.09148648562207126,3.634586587723971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634586587723971,1.2787103671757087,1.2790098303072677,2.8423845469804805,6022.6717782555,14760.936904933527,6484.452089895269,0.0004144025823650423,25643.29986499491,2614.8888626590033,19382.461236230814,1976.4609970000781,0.7558489483909742,0.7558489483909742,32781.62032342003,32395.05729023726,1.0149381553373689,0.8,4339.064666988066,4287.898129693729,1.0149381553373689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.488858284637994,4.568345348988759,-1.1485196492145242,5.716864998203283,3.5,3.5,1.0,0.6,0.00023417933388136298,1.0000394515169915,0.00023417009551586083,198.89717293552755,0.0,1.876762485678146e-06,5.318744884411865,0.021004715925962876,8.029048534695211e-05,0.00015388884853441087,0.0005593223448834554,0.09148648538889431,0.09148648538889431,0.09148648538889431,0.09181775617714318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513581.34856233833,587.1448850008002,0.0,0.09148648538889431,0.09148648562207126,0.09148648562207126,0.375,0.375,0.5,4.335651054375831,1.7405441764175293,1.7405441764175293,8.526512829121202e-12,0.007731841415136387,1.7931731799787372,8.526512829121202e-12,25920.213325849847,19760.74286915403,0.7623680646735624,0.8019722393273294,3.8585314734834855,0.7926648116919278,0.5167011956711851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513113652286156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.35273620486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3783054857686,261.3783054857686,-11.771694514231399,245.00185785683937,277.75475311469626,119704.08364308432,119627.75125953867,76.3323835456606,0.0,nan,277.75475311469626,4.60475311469628,271.20417406312913,-1.9458259368708468,264.6535950115454,-8.496404988454572,258.1030159599885,-15.046984040011466,251.5524369084129,-21.59756309158709,245.00185785683937,-28.148142143160612,1.0,1.0,25762.5980482374,25762.5980482374,277.26927453286976,4.119274532869781,277.26927453286976,277.26927453286976,79894.4471805922,79863.08825756019,31.358923032006714,0.0,8575.796259387458,8575.796259387458,0.9044168030895872,3652.7595206625906,277.26927453286976,4.119274532869781,1.0,0.002,0.3187386325510381,0.004314426457549603,0.0004936779779376666,0.0015063220172316257,0.2468389889688333,0.2468389889688333,0.0,-4.83070788231954e-12,1.0,1.003654695944384,1.7931731799702106,0.09148648562207126,0.0,0.00033290724548891843,426.08908197069377,0.0,1601677.2692865452,267.9643914471126,0.007731841406609874,1.0,1279903.2996260729,2597.2946837985414,,,,,,,,,,,,,,,,,,,3.0,14760.936904933527,1450.0,0.375,6.1796691888313084,3.5
