time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1921.0,-29.97005864330369,4.572383538918391,34.863669160309556,28.30525195403027,6.4319953171616895,-26.329853247271725,-39.840767335239775,2.791789920785314,-5.184584316581891,-5.192382097561377,39.74170565232747,37649.48534667671,20115.417211148317,20115.417211148317,57764.90255782503,79905.54414711308,79864.94915507606,20115.417211148317,99980.36636622438,99980.36636622438,99980.36636622438,125901.20767085346,123951.6899374896,1949.5177333638546,0.0,93203.63679120295,50947.673386219714,46951.07044998137,25920.841304629084,72871.91175461045,19761.28359393646,1450.0,0.0,0.8868750929058554,2.8642049763340083,0.0014957518510113484,1.0,1.0,-3.391433936165072,352004.4014898019,1543426.4380778659,4.3846793720350155,1543426.4380778659,4.3846793720350155,0.7623704555610771,0.09148846163039444,3.6344782093274484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6344782093274484,1.2787054991367124,1.279004949314454,2.8423106116155594,6022.515118089233,14760.813569155353,6484.476164309022,0.00041443231969694156,25644.296491311216,2614.990490260305,19382.533196264583,1976.46833488139,0.7558223795623233,0.7558223795623233,32780.83831865454,32395.05729023726,1.014907891270964,0.8,4338.961158704648,4287.898129693729,1.014907891270964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.490905573493367,4.572383538918391,-1.1462851778259777,5.718668716744369,3.5,3.5,1.0,0.6,0.00023417009551586083,1.0000394429451778,0.00023416085952191596,198.89748591461571,0.0,1.8374847809222199e-06,5.207431869133571,0.021006553410743797,8.028851365186774e-05,0.0001538815818639931,0.0005592792561015208,0.09148846161948711,0.09148846161948711,0.09148846161948711,0.09182117671275157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513536.5844567916,587.159779442717,0.0,0.09148846161948711,0.09148846163039444,0.09148846163039444,0.375,0.375,0.5,4.345632506782115,1.752276076807732,1.752276076807732,5.4001247917767614e-12,0.007797780979501567,1.8009481613963203,5.4001247917767614e-12,25920.841304629084,19761.28359393646,0.7623704555610771,0.8018876883070436,3.8587081407885906,0.7926909170757465,0.5166529111169463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451313636067346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.24142318958,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.378789640522,261.378789640522,-11.771210359478005,245.00152807463442,277.7560512064076,119704.61779723821,119630.55385914071,74.0639380975106,0.0,nan,277.7560512064076,4.606051206407642,271.20514658006175,-1.9448534199382266,264.65424195368956,-8.495758046310414,258.10333732734534,-15.046662672654634,251.55243270099302,-21.597567299006954,245.00152807463442,-28.148471925365556,1.0,1.0,25762.5980482374,25762.5980482374,277.2704498237488,4.1204498237488,277.2704498237488,277.2704498237488,79895.53427555854,79864.94915507606,30.585120482486673,0.0,8575.796259387458,8575.796259387458,0.9044234945417108,3652.6506003740856,277.2704498237488,4.1204498237488,1.0,0.002,0.31840428445095004,0.004316059486327013,0.0004931611015431605,0.0015068388981459401,0.24658055077158023,0.24658055077158023,0.0,-3.1089930976890834e-13,1.0,1.0036705014789669,1.8009481613909202,0.09148846163039444,0.0,0.000334348099400711,427.93213373970275,0.0,1601678.5474801506,267.9654156834181,0.0077977809741014426,1.0,1279900.003938209,2597.2117675635645,,,,,,,,,,,,,,,,,,,4.0,14760.813569155353,1450.0,0.375,6.1796691888313084,3.5
1922.0,-29.970421939626707,4.576369556025016,34.86419497929746,28.30707599585878,6.432967558904595,-26.330082989771974,-39.8409937164746,2.792628609610066,-5.183572804635617,-5.191435272099291,39.742500909416535,37647.83863071144,20121.67794593607,20121.67794593607,57769.51657664751,79906.37185484398,79866.87312320399,20121.67794593607,99988.55106914006,99988.55106914006,99988.55106914006,125910.01368582717,123955.97708890123,1954.036596925944,0.0,93204.57225033532,50946.13045400315,46953.82421814685,25921.462616687113,72875.28683483397,19761.81866026992,1450.0,0.0,0.8868770331791614,2.8643041132483074,0.0014957518510113484,1.0,1.0,-3.3828907317043218,352017.41330093396,1543460.5422144472,4.384614180705225,1543460.5422144472,4.384614180705225,0.7623728241147982,0.09149043827934143,3.6343743818029224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6343743818029224,1.2787016316729214,1.2790010691342761,2.8422380106358993,6022.361285325212,14760.684181738734,6484.496179532294,0.00041446106240779196,25645.28649470032,2615.0914425109822,19382.59302310636,1976.4744355214434,0.7557955348680482,0.7557955348680482,32780.089146350474,32395.05729023726,1.0148788980103352,0.8,4338.861996215364,4287.898129693729,1.0148788980103352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.492925806924341,4.576369556025016,-1.1440790426774914,5.720448598702507,3.5,3.5,1.0,0.6,0.00023416085952191596,1.000037803611769,0.0002341520077303208,198.8977858857707,0.0,1.837015975558896e-06,5.206103274733912,0.021008390426719356,8.028645961275855e-05,0.0001538743999091574,0.0005592371770451396,0.09149043798350322,0.09149043798350322,0.09149043798350322,0.09182455575104229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513491.57999802026,587.174752715295,0.0,0.09149043798350322,0.09149043827934143,0.09149043827934143,0.375,0.375,0.5,4.355656089843479,1.7631851579538989,1.7631851579538989,8.469669410260394e-12,0.007862467463667144,1.808544540394962,8.469669410260394e-12,25921.462616687113,19761.81866026992,0.7623728241147982,0.8018055878856656,3.85888910976753,0.7927175190071981,0.5166063869640372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513159064124237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.24009459519,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3792411258191,261.3792411258191,-11.770758874180899,245.00120434021636,277.75727791141713,119703.09069289868,119634.02439059982,69.0663022988627,0.0,nan,277.75727791141713,4.607277911417157,271.20606319719246,-1.9439368028075137,264.654848482924,-8.495151517075954,258.1036337687027,-15.04636623129727,251.552419054462,-21.59758094553797,245.00120434021636,-28.148795659783616,1.0,1.0,25762.5980482374,25762.5980482374,277.27162099783925,4.121620997839273,277.27162099783925,277.27162099783925,79895.97487029525,79866.87312320399,29.10174709126295,0.0,8575.796259387458,8575.796259387458,0.9044299049507687,3652.546253711937,277.27162099783925,4.121620997839273,1.0,0.002,0.3180685277349301,0.004317697072639465,0.0004926420296608562,0.0015073579699674468,0.2463210148304281,0.2463210148304281,0.0,-3.716970307932055e-13,1.0,1.0036859439174963,1.8085445403864924,0.09149043827934143,0.0,0.00033575603241384276,429.7330539016507,0.0,1601679.8091467575,267.96642719536436,0.007862467455197475,1.0,1279896.7476836713,2597.1309199941784,,,,,,,,,,,,,,,,,,,3.0,14760.684181738734,1450.0,0.375,6.1796691888313084,3.5
1923.0,-29.97077257978325,4.580304443015434,34.86471185862282,28.30890380954372,6.434051394554107,-26.330290182364962,-39.84119767611844,2.793568998512247,-5.182549486642131,-5.1904788425064705,39.743294743041375,37646.22853214801,20127.81356817512,20127.81356817512,57774.04210032313,79906.95581629434,79868.99505212999,20127.81356817512,99996.8086203051,99996.8086203051,99996.8086203051,125918.89535621364,123960.3205401943,1958.5748160193443,0.0,93205.32512192366,50944.68607818529,46956.26560415374,25922.08673590853,72878.35234006227,19762.355806086554,1450.0,0.0,0.8868790274964997,2.864404236916283,0.0014957518510113484,1.0,1.0,-3.3741105490904033,352030.5574804149,1543494.5858742506,4.384547173749604,1543494.5858742506,4.384547173749604,0.7623751902161018,0.09149241284700389,3.6342773962813184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6342773962813184,1.278697292173988,1.2789967172997978,2.8421718091718726,6022.221012366897,14760.574557447158,6484.518078526851,0.00041448773052030994,25646.178031785254,2615.1823539929796,19382.658480666574,1976.4811103349844,0.7557718135093726,0.7557718135093726,32779.38933896817,32395.05729023726,1.014851815341092,0.8,4338.76936780175,4287.898129693729,1.014851815341092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.494905668647828,4.580304443015434,-1.141888469045723,5.722192912061157,3.5,3.5,1.0,0.6,0.0002341520077303208,1.000036486728699,0.00023414346460125127,198.89807540757687,0.0,1.7606017493971213e-06,4.9895453577914415,0.021010151028468753,8.028460905448114e-05,0.00015386739867583965,0.0005591968090322101,0.09149241250121452,0.09149241250121452,0.09149241250121452,0.0918279720326475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513446.3585915196,587.1897973468436,0.0,0.09149241250121452,0.09149241284700389,0.09149241284700389,0.375,0.375,0.5,4.3657229265418245,1.7734737638646152,1.7734737638646152,-1.3244516594568267e-11,0.007929355864348508,1.816368293416076,-1.3244516594568267e-11,25922.08673590853,19762.355806086554,0.7623751902161018,0.8017296104743439,3.859055422644522,0.7927462716327619,0.516562563825326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451318082398624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.02353667824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3796771770214,261.3796771770214,-11.770322822978585,245.00088875452676,277.75846559951776,119703.43215648875,119636.726897443,66.70525904576138,0.0,nan,277.75846559951776,4.6084655995177854,271.20695023052775,-1.9430497694722249,264.65543486154604,-8.494565138453936,258.1039194924964,-15.046080507503575,251.5524041235138,-21.597595876486167,245.00088875452676,-28.14911124547322,1.0,1.0,25762.5980482374,25762.5980482374,277.27282485972427,4.12282485972429,277.27282485972427,277.27282485972427,79896.43291261271,79868.99505212999,27.43786048272159,0.0,8575.796259387458,8575.796259387458,0.904435892870577,3652.448783262725,277.27282485972427,4.12282485972429,1.0,0.002,0.3177313212325979,0.004319342706694586,0.0004921207200176174,0.0015078792793325134,0.2460603600088087,0.2460603600088087,0.0,-6.498690474643354e-13,1.0,1.0037018476834267,1.8163682934293206,0.09149241284700389,0.0,0.00033720581353234943,431.58751486829226,0.0,1601681.087649682,267.96745051335785,0.007929355877593025,1.0,1279893.458381578,2597.047419640111,,,,,,,,,,,,,,,,,,,3.0,14760.574557447158,1450.0,0.375,6.1796691888313084,3.5
1924.0,-29.971122799598124,4.584187789732578,34.86521948446572,28.310621296428167,6.435116823714147,-26.330498837307236,-39.84140177546067,2.7944928619317544,-5.181615155173347,-5.189597837113691,39.74406164725907,37644.7102075472,20133.99839130331,20133.99839130331,57778.70859885051,79907.3944510444,79870.70790513427,20133.99839130331,100004.70629643758,100004.70629643758,100004.70629643758,125927.38111410035,123964.25250380443,1963.1286102959275,0.0,93205.95748143668,50943.36136430223,46958.440130149385,25922.674817662777,72881.11494781217,19762.863217036873,1450.0,0.0,0.8868807351596532,2.8644965829145295,0.0014957518510113484,1.0,1.0,-3.367016995497238,352042.6654484037,1543527.4752018135,4.384489798234518,1543527.4752018135,4.384489798234518,0.7623774689937155,0.09149439052812365,3.634189075267772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634189075267772,1.2786930286473348,1.278992441850171,2.8421122144633872,6022.094738330786,14760.479849208177,6484.539525274934,0.00041451195502057565,25646.975308946778,2615.263653637764,19382.72258643181,1976.4876473038,0.7557508186811517,0.7557508186811517,32778.7520478404,32395.05729023726,1.01482715218769,0.8,4338.685014210078,4287.898129693729,1.01482715218769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.496901406667699,4.584187789732578,-1.139763423146828,5.723951212879406,3.5,3.5,1.0,0.6,0.00023414346460125127,1.0000364430928141,0.00023413493200019338,198.89836458305092,0.0,1.6992119298903224e-06,4.815566609309173,0.021011850240398644,8.02827572681695e-05,0.00015386070733308178,0.0005591589017028578,0.09149439009473245,0.09149439009473245,0.09149439009473245,0.09183110930784663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513400.8368399954,587.2049396921901,0.0,0.09149439009473245,0.09149439052812365,0.09149439052812365,0.375,0.375,0.5,4.375824555141799,1.7829746298169198,1.7829746298169198,-4.268940756446682e-11,0.007982681940347902,1.8225808416164568,-4.268940756446682e-11,25922.674817662777,19762.863217036873,0.7623774689937155,0.8016601510444474,3.8592233843933075,0.7927802509638333,0.5165221502786198,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513201825858264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.84955792976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3800989652214,261.3800989652214,-11.76990103477857,245.00057974126364,277.7596181891761,119704.08637443934,119639.5630094763,64.52336496306003,0.0,nan,277.7596181891761,4.609618189176103,271.20781049961005,-1.9421895003899294,264.65600281002685,-8.493997189973129,258.1041951204122,-15.045804879587763,251.55238743083945,-21.597612569160532,245.00057974126364,-28.149420258736342,1.0,1.0,25762.5980482374,25762.5980482374,277.27390559619187,4.123905596191889,277.27390559619187,277.27390559619187,79897.07634913876,79870.70790513427,26.368444004488993,0.0,8575.796259387458,8575.796259387458,0.9044413457922742,3652.360020644111,277.27390559619187,4.123905596191889,1.0,0.002,0.3173929616550469,0.004320981771333705,0.0004915975456047123,0.0015084024538668747,0.24579877280235615,0.24579877280235615,0.0,-5.284132506555572e-13,1.0,1.0037144796284772,1.8225808416591462,0.09149439052812365,0.0,0.00033835885611386597,433.0622613243397,0.0,1601682.243605657,267.96838484482663,0.00798268198303731,1.0,1279890.428458606,2596.9827803720827,,,,,,,,,,,,,,,,,,,3.0,14760.479849208177,1450.0,0.375,6.1796691888313084,3.5
1925.0,-29.971469712990537,4.588019528057653,34.865717791076996,28.312259644176834,6.436077370936533,-26.33071500460049,-39.84161450117824,2.7953226626526697,-5.180745811201348,-5.1887724102979,39.744808148273904,37643.24049206898,20140.191393012436,20140.191393012436,57783.431885081416,79907.93405357214,79872.16575950477,20140.191393012436,100012.35715251722,100012.35715251722,100012.35715251722,125935.59329105608,123967.89809431604,1967.6951967400414,0.0,93206.65241352034,50942.046139899496,46960.673637356485,25923.23613853886,72883.90977589534,19763.348520628202,1450.0,0.0,0.8868822336241619,2.8645831897297263,0.0014957518510113484,1.0,1.0,-3.361091969594554,352054.00987786765,1543559.4900294784,4.384439451676634,1543559.4900294784,4.384439451676634,0.7623796818811119,0.09149636969233574,3.634101068375485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634101068375485,1.27868920099987,1.278988602395328,2.8420518962182544,6021.96693120734,14760.380109245873,6484.559531251346,0.00041453625849641217,25647.78762611177,2615.3464869360864,19382.782385634106,1976.4937451254104,0.7557292140824138,0.7557292140824138,32778.11702021208,32395.05729023726,1.0148025767509081,0.8,4338.600960221366,4287.898129693729,1.0148025767509081,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.498899783777577,4.588019528057653,-1.137692310751853,5.725711838809506,3.5,3.5,1.0,0.6,0.00023413493200019338,1.0000360991307033,0.00023412648023778213,198.89865102915257,0.0,1.6971203960543601e-06,4.809639202418056,0.021013547360794697,8.028082725707493e-05,0.00015385410474311846,0.0005591213664209206,0.09149636945446052,0.09149636945446052,0.09149636945446052,0.09183404094329933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513355.07701732015,587.2201594149877,0.0,0.09149636945446052,0.09149636969233574,0.09149636969233574,0.375,0.375,0.5,4.385954752399926,1.7916155229572155,1.7916155229572155,-6.423306331271306e-12,0.008026599096524478,1.8276804407033183,-6.423306331271306e-12,25923.23613853886,19763.348520628202,0.7623796818811119,0.8015907263758748,3.8593995329868447,0.7928146563865038,0.5164821784096798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322280261152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.84363052287,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3804998495402,261.3804998495402,-11.769500150459805,245.0002757230715,277.76072397600615,119703.8871451174,119642.56156500844,61.32558010900528,0.0,nan,277.76072397600615,4.61072397600617,271.2086343254328,-1.9413656745671801,264.65654467484524,-8.493455325154741,258.10445502423227,-15.045544975767712,251.552365373653,-21.597634626346974,245.0002757230715,-28.14972427692848,1.0,1.0,25762.5980482374,25762.5980482374,277.2749010193936,4.124901019393633,277.2749010193936,277.2749010193936,79897.74526914438,79872.16575950477,25.579509639603202,0.0,8575.796259387458,8575.796259387458,0.9044467792743143,3652.2715737173626,277.2749010193936,4.124901019393633,1.0,0.002,0.31705365398532537,0.004322616441096407,0.0004910728443214826,0.001508927152532014,0.24553642216074129,0.24553642216074129,0.0,-3.146503457090999e-12,1.0,1.003724851519146,1.8276804407097416,0.09149636969233574,0.0,0.00033930692983834135,434.2747285876097,0.0,1601683.3107906305,267.96925418879863,0.008026599102947785,1.0,1279887.5896655414,2596.931118589515,,,,,,,,,,,,,,,,,,,3.0,14760.380109245873,1450.0,0.375,6.1796691888313084,3.5
1926.0,-29.971805735143885,4.591800317302409,34.86620715525133,28.313772507850103,6.436939981193983,-26.33093116355776,-39.84182719197122,2.7960654099614675,-5.179890647705861,-5.187959531729305,39.74554687930132,37641.87123783812,20146.30528900533,20146.30528900533,57788.17652684345,79908.49598637268,79873.66729087089,20146.30528900533,100019.97257987622,100019.97257987622,100019.97257987622,125943.76283459744,123971.48885215163,1972.2739824458063,0.0,93207.3504040491,50940.81019925417,46962.82244977214,25923.79025472122,72886.61270449337,19763.827719643494,1450.0,0.0,0.8868836963057029,2.864668495400957,0.0014957518510113484,1.0,1.0,-3.355382050072251,352065.18212697085,1543591.172123536,4.384390307493816,1543591.172123536,4.384390307493816,0.7623818710708833,0.09149834729195512,3.6340186641220384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6340186641220384,1.2786857765994386,1.2789851663853722,2.841995062920319,6021.8465082688235,14760.28009826441,6484.575740300134,0.00041455882419662884,25648.56128127992,2615.425377807908,19382.83083556564,1976.498685643481,0.7557083074953043,0.7557083074953043,32777.522416520784,32395.05729023726,1.0147795658199628,0.8,4338.5222568552035,4287.898129693729,1.0147795658199628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5008726348081805,4.591800317302409,-1.135649658249923,5.727449975552332,3.5,3.5,1.0,0.6,0.00023412648023778213,1.0000349658875989,0.00023411829408382634,198.8989284830607,0.0,1.6810441424151526e-06,4.764079099604542,0.021015228404937112,8.02788976057235e-05,0.00015384758263205863,0.0005590849867149586,0.09149834696447125,0.09149834696447125,0.09149834696447125,0.09183692717009925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513309.1472769198,587.235434543979,0.0,0.09149834696447125,0.09149834729195512,0.09149834729195512,0.375,0.375,0.5,4.396112209219105,1.7995122845077276,1.7995122845077276,-6.343725544866174e-11,0.0080688840234302,1.8325774816570402,-6.343725544866174e-11,25923.79025472122,19763.827719643494,0.7623818710708833,0.8015248929745864,3.859574556508229,0.7928503518353361,0.51644423908751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513243581380497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.79807042005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38087571742466,261.38087571742466,-11.76912428257532,244.9999767826369,277.76177465221537,119703.19993821885,119645.70126181624,57.498676402619274,0.0,nan,277.76177465221537,4.611774652215388,271.2094150782992,-1.940584921700804,264.6570555043985,-8.492944495601478,258.1046959304524,-15.04530406954757,251.55233635654548,-21.597663643454496,244.9999767826369,-28.15002321736307,1.0,1.0,25762.5980482374,25762.5980482374,277.27588898740237,4.125888987402391,277.27588898740237,277.27588898740237,79898.1168328676,79873.66729087089,24.44954199671338,0.0,8575.796259387458,8575.796259387458,0.9044518668119551,3652.1887574426487,277.27588898740237,4.125888987402391,1.0,0.002,0.3167134355597503,0.004324253299148188,0.0004905467178659241,0.001509453280689612,0.245273358932962,0.245273358932962,0.0,-1.4444639061250708e-12,1.0,1.0037348119306275,1.8325774817204774,0.09149834729195512,0.0,0.0003402176945378408,435.43945389398533,0.0,1601684.3592162733,267.9701093522941,0.008068884086867456,1.0,1279884.7940154786,2596.8817916681596,,,,,,,,,,,,,,,,,,,3.0,14760.28009826441,1450.0,0.375,6.1796691888313084,3.5
1927.0,-29.97213485037596,4.595530373219752,34.866687650089446,28.315186988934897,6.437771286036355,-26.331144236746507,-39.84203551718963,2.79678067328357,-5.179080294174128,-5.187184816372936,39.74626983352145,37640.58100040407,20152.393290560933,20152.393290560933,57792.974290965,79908.95772330406,79875.02119868864,20152.393290560933,100027.41448924958,100027.41448924958,100027.41448924958,125951.73983341505,123974.87675932288,1976.8630740921692,0.0,93207.95834580583,50939.66442642461,46964.77102153469,25924.325344165463,72889.09636570016,19764.29111532087,1450.0,0.0,0.8868850217481433,2.864749863060506,0.0014957518510113484,1.0,1.0,-3.3504912865232086,352075.8301190976,1543622.1780721843,4.384345774460062,1543622.1780721843,4.384345774460062,0.7623840101115313,0.09150032369326726,3.6339428502210644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6339428502210644,1.2786824790268851,1.2789818575726928,2.8419431014543983,6021.7364081577425,14760.19236366079,6484.592175110357,0.00041457965863569,25649.26367516641,2615.4970020513033,19382.879960313214,1976.5036949736368,0.7556895280030864,0.7556895280030864,32776.97536439968,32395.05729023726,1.01475839520841,0.8,4338.449847544551,4287.898129693729,1.01475839520841,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.502837130140985,4.595530373219752,-1.1336503774727662,5.729180750692518,3.5,3.5,1.0,0.6,0.00023411829408382634,1.0000342472462376,0.00023411027645154196,198.89920023457705,0.0,1.6282172502046123e-06,4.614367687079871,0.021016856622187316,8.027700760290406e-05,0.00015384128648092228,0.0005590504430761581,0.09150032340953411,0.09150032340953411,0.09150032340953411,0.0918396729474986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513263.0288666704,587.2507708838349,0.0,0.09150032340953411,0.09150032369326726,0.09150032369326726,0.375,0.375,0.5,4.406292747939051,1.806666833831514,1.806666833831514,-1.750777300912887e-11,0.00810452219883473,1.8366935298497538,-1.750777300912887e-11,25924.325344165463,19764.29111532087,0.7623840101115313,0.8014641651961805,3.859747541564658,0.7928891586336221,0.5164089401184676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513263707860584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.64835900753,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3812288993302,261.3812288993302,-11.768771100669767,244.99968290515355,277.7627748935092,119702.78223737804,119648.75397230081,54.028265077255135,0.0,nan,277.7627748935092,4.612774893509197,271.21015649582966,-1.9398435041703124,264.657538098183,-8.492461901816966,258.10491970049037,-15.045080299509607,251.55230130281527,-21.59769869718471,244.99968290515355,-28.15031709484643,1.0,1.0,25762.5980482374,25762.5980482374,277.2768215782232,4.1268215782232005,277.2768215782232,277.2768215782232,79898.4552166859,79875.02119868864,23.434017997264164,0.0,8575.796259387458,8575.796259387458,0.904456547433838,3652.1125644721697,277.2768215782232,4.1268215782232005,1.0,0.002,0.3163724501921804,0.0043258876654138495,0.0004900193630371,0.0015099806320951362,0.24500968151855002,0.24500968151855002,0.0,-4.86776374417075e-12,1.0,1.003743186488738,1.8366935298672615,0.09150032369326726,0.0,0.00034098463314509594,436.42013843194025,0.0,1601685.3461982722,267.97091970582585,0.008104522216342502,1.0,1279882.1296038714,2596.841578957887,,,,,,,,,,,,,,,,,,,3.0,14760.19236366079,1450.0,0.375,6.1796691888313084,3.5
1928.0,-29.97246026825493,4.599210373160678,34.86715964007289,28.31667432272809,6.438693473329893,-26.33134489405591,-39.84223444769157,2.797578099443661,-5.1782819266384195,-5.186420696450131,39.74698556034318,37639.26032319824,20158.400003398267,20158.400003398267,57797.66032659651,79909.33334981979,79876.42528225963,20158.400003398267,100034.82528565789,100034.82528565789,100034.82528565789,125959.67938992559,123978.21738540598,1981.4620045196098,0.0,93208.50864267912,50938.51748302452,46966.656844060664,25924.8541042677,72891.51094832836,19764.74912124,1450.0,0.0,0.8868863193957595,2.8648301322792284,0.0014957518510113484,1.0,1.0,-3.3457803102747334,352086.3327310782,1543652.8745150047,4.384302175381625,1543652.8745150047,4.384302175381625,0.7623861272949792,0.09150229739638464,3.633866115686122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633866115686122,1.2786788004009262,1.2789781678329453,2.8418912666314116,6021.626576387842,14760.110520414864,6484.611047912102,0.000414600754252405,25649.95673349956,2615.5676743331883,19382.9363723806,1976.5094474036086,0.7556713086796728,0.7556713086796728,32776.42166691436,32395.05729023726,1.0147369675149251,0.8,4338.3765586353675,4287.898129693729,1.0147369675149251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.504775394976604,4.599210373160678,-1.1316780428729443,5.730888416033622,3.5,3.5,1.0,0.6,0.00023411027645154196,1.0000338625893581,0.00023410234913982526,198.8994689338207,0.0,1.5947006491373615e-06,4.519381639655283,0.021018451322836453,8.027520287079243e-05,0.00015383507358074952,0.000559016061289167,0.09150229713935457,0.09150229713935457,0.09150229713935457,0.09184238063992238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513216.768757536,587.2661532842125,0.0,0.09150229713935457,0.09150229739638464,0.09150229739638464,0.375,0.375,0.5,4.4164953085818395,1.8131837490458906,1.8131837490458906,3.1036506698001176e-11,0.008138769811694146,1.8406403861753802,3.1036506698001176e-11,25924.8541042677,19764.74912124,0.7623861272949792,0.801403865047679,3.859915004757736,0.792927181432257,0.516373715313435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513283420693386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.55337296011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.381572118094,261.381572118094,-11.76842788190595,244.99939463491532,277.7637496012744,119703.59376766047,119651.08961892042,52.5041487400291,0.0,nan,277.7637496012744,4.613749601274435,271.2108786079861,-1.939121392013874,264.6580076147453,-8.491992385254662,258.1051366214641,-15.044863378535865,251.5522656281789,-21.597734371821076,244.99939463491532,-28.150605365084658,1.0,1.0,25762.5980482374,25762.5980482374,277.277749424467,4.1277494244670265,277.277749424467,277.277749424467,79899.0346225559,79876.42528225963,22.60934029627242,0.0,8575.796259387458,8575.796259387458,0.9044612848594821,3652.0354462645523,277.277749424467,4.1277494244670265,1.0,0.002,0.3160307290259183,0.004327523745419819,0.0004894908561251185,0.001510509140920594,0.24474542806255922,0.24474542806255922,0.0,-2.9542878560162578e-12,1.0,1.0037512173878824,1.8406403861443437,0.09150229739638464,0.0,0.000341720409432579,437.3609473181951,0.0,1601686.317307635,267.97171807336156,0.00813876978065764,1.0,1279879.5016207127,2596.8033126259556,,,,,,,,,,,,,,,,,,,3.0,14760.110520414864,1450.0,0.375,6.1796691888313084,3.5
1929.0,-29.972780190119433,4.602840610270049,34.86762322629425,28.318051190022402,6.439523010508781,-26.331549870033665,-39.84243774376807,2.798292690669777,-5.177521976186938,-5.18568926634526,39.747687192556654,37638.02046572887,20164.371545827536,20164.371545827536,57802.39201155641,79909.7351115287,79877.7145366427,20164.371545827536,100042.08608247024,100042.08608247024,100042.08608247024,125967.45243439889,123981.38328875013,1986.0691456487596,0.0,93209.06438500558,50937.43021919665,46968.482406454365,25925.366351928646,72893.84875838301,19765.1933852894,1450.0,0.0,0.8868875015956441,2.8649070286418468,0.0014957518510113484,1.0,1.0,-3.3417698832914198,352096.386259766,1543682.9669096756,4.38426245525506,1543682.9669096756,4.38426245525506,0.7623881999190736,0.09150426888092653,3.6337935278414375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6337935278414375,1.2786755054468968,1.2789748619705061,2.8418418217618298,6021.52180864242,14760.02939460173,6484.627711831849,0.00041462070794739665,25650.622048516347,2615.635517584124,19382.986181951874,1976.5145265663477,0.75565365024249,0.75565365024249,32775.8978887713,32395.05729023726,1.014716697761707,0.8,4338.307229931921,4287.898129693729,1.014716697761707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.506702310915242,4.602840610270049,-1.1297454724101312,5.73258608268018,3.5,3.5,1.0,0.6,0.00023410234913982526,1.0000332907592298,0.000234094555954326,198.8997330956005,0.0,1.5767380905246568e-06,4.468475748546878,0.02102002806092698,8.027335857217961e-05,0.00015382899056764565,0.0005589827903190924,0.0915042688912407,0.0915042688912407,0.0915042688912407,0.09184496825512359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513170.35094868345,587.2815866960975,0.0,0.0915042688912407,0.09150426888092653,0.09150426888092653,0.375,0.375,0.5,4.426716291292299,1.81906500183743,1.81906500183743,-2.1088908397359774e-11,0.008167290158326068,1.8439193830538443,-2.1088908397359774e-11,25925.366351928646,19765.1933852894,0.7623881999190736,0.8013463185805784,3.8600845711833696,0.7929666631151638,0.5163401453871015,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451330291211815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.502467068996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3818992621131,261.3818992621131,-11.768100737886869,244.99911105945841,277.7646874647642,119703.75164759395,119653.70654538133,50.04510221264414,0.0,nan,277.7646874647642,4.614687464764245,271.2115721837037,-1.9384278162962687,264.65845690264666,-8.491543097353315,258.10534162159024,-15.044658378409736,251.55222634051552,-21.59777365948446,244.99911105945841,-28.150888940541563,1.0,1.0,25762.5980482374,25762.5980482374,277.27863119097725,4.1286311909772735,277.27863119097725,277.27863119097725,79899.46983667598,79877.7145366427,21.755300033284584,0.0,8575.796259387458,8575.796259387458,0.9044657662452991,3651.9624954806445,277.27863119097725,4.1286311909772735,1.0,0.002,0.3156883958301372,0.004329157513928451,0.0004889613664977284,0.0015110386342559623,0.2444806832488642,0.2444806832488642,0.0,7.536905127780713e-13,1.0,1.003757892217818,1.8439193830749332,0.09150426888092653,0.0,0.00034233319588693434,438.14437897833005,0.0,1601687.235697584,267.97247802381304,0.008167290179414977,1.0,1279876.986054955,2596.772835925621,,,,,,,,,,,,,,,,,,,4.0,14760.02939460173,1450.0,0.375,6.1796691888313084,3.5
1930.0,-29.973093841560505,4.606421548459869,34.868078626496946,28.31936809178444,6.440312962552149,-26.3317531611749,-39.84263691874219,2.7989722824271,-5.176787867155497,-5.184980108964138,39.74837829986874,37636.8183113615,20170.28741429345,20170.28741429345,57807.105725654954,79910.12274678018,79878.96841918807,20170.28741429345,100049.25583348151,100049.25583348151,100049.25583348151,125975.12284369252,123984.4393317519,1990.68351194062,0.0,93209.59930203027,50936.373765363576,46970.250596296326,25925.867010210997,72896.11760650732,19765.627962311795,1450.0,0.0,0.8868886084764858,2.8649816226918094,0.0014957518510113484,1.0,1.0,-3.3381978213690218,352106.1338651934,1543712.6083347863,4.384225265799569,1543712.6083347863,4.384225265799569,0.7623902396215729,0.09150623871499797,3.6337236894710045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6337236894710045,1.2786723724122677,1.2789717182369382,2.841794167035795,6021.420833996363,14759.952009265968,6484.644120681064,0.00041463998270619806,25651.262249827167,2615.700799949745,19383.035229100256,1976.5195279835884,0.7556367027993274,0.7556367027993274,32775.393948262885,32395.05729023726,1.0146971957839308,0.8,4338.240526991897,4287.898129693729,1.0146971957839308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.508611261805716,4.606421548459869,-1.1278463731587376,5.734267921618606,3.5,3.5,1.0,0.6,0.000234094555954326,1.0000326383390867,0.0002340869157461941,198.8999920804473,0.0,1.5500625157695435e-06,4.392877169690887,0.021021578123442748,8.027155169812623e-05,0.00015382300425619976,0.0005589502945513522,0.09150623832235195,0.09150623832235195,0.09150623832235195,0.09184747426768032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513123.80397380167,587.2970618320444,0.0,0.09150623832235195,0.09150623871499797,0.09150623871499797,0.375,0.375,0.5,4.436953424976721,1.824350716508718,1.824350716508718,-9.606537787476555e-12,0.008192241808615108,1.84678228759509,-9.606537787476555e-12,25925.867010210997,19765.627962311795,0.7623902396215729,0.8012905580352433,3.860253164210732,0.7930066459464585,0.5163075832724694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513322074399053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.42686849014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3822102254624,261.3822102254624,-11.767789774537562,244.9988320484035,277.7655884025178,119703.84111719935,119656.27126627458,47.56985092478299,0.0,nan,277.7655884025178,4.615588402517801,271.21223713170053,-1.937762868299444,264.65888586087016,-8.49111413912982,258.1055345900557,-15.04446540994428,251.5521833192267,-21.597816680773263,244.9988320484035,-28.151167951596477,1.0,1.0,25762.5980482374,25762.5980482374,277.27948656015116,4.129486560151179,277.27948656015116,277.27948656015116,79899.83956813476,79878.96841918807,20.87114894669503,0.0,8575.796259387458,8575.796259387458,0.9044700778562582,3651.8923079183596,277.27948656015116,4.129486560151179,1.0,0.002,0.3153455257088009,0.004330790246305651,0.0004884310211174708,0.0015115689783603392,0.24421551055873542,0.24421551055873542,0.0,-5.221899301854904e-13,1.0,1.0037637221387627,1.8467822876046966,0.09150623871499797,0.0,0.00034286935654966337,438.8297624217138,0.0,1601688.1190398252,267.9732121328445,0.008192241818221646,1.0,1279874.5470802984,2596.747186274641,,,,,,,,,,,,,,,,,,,3.0,14759.952009265968,1450.0,0.375,6.1796691888313084,3.5
1931.0,-29.973400862258597,4.60995334542471,34.86852584947743,28.3205330017023,6.441002944536937,-26.33196048155136,-39.84284045929087,2.799562564489781,-5.176100728325707,-5.184310909887937,39.74905328765522,37635.73654869724,20176.18436594405,20176.18436594405,57811.92091464129,79910.4866978052,79880.0542044241,20176.18436594405,100056.23857036815,100056.23857036815,100056.23857036815,125982.58646174686,123987.28337207489,1995.3030896719745,0.0,93210.09927515475,50935.42635470116,46971.858800503986,25926.347891378715,72898.2066918827,19766.046131941268,1450.0,0.0,0.8868895702341284,2.865052093308645,0.0014957518510113484,1.0,1.0,-3.335475727542814,352115.33242393925,1543741.5588121123,4.38419295230655,1543741.5588121123,4.38419295230655,0.7623922279664413,0.09150820599554056,3.63366141555669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63366141555669,1.2786696529135784,1.278968988331785,2.841751508903824,6021.330446533551,14759.87972970525,6484.65749218462,0.00041465707008191035,25651.839457605223,2615.7596587626995,19383.075197419206,1976.5236036178724,0.7556212578615893,0.7556212578615893,32774.9445898093,32395.05729023726,1.0146798061385902,0.8,4338.181048681506,4287.898129693729,1.0146798061385902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.510514108559214,4.60995334542471,-1.1259910372175215,5.735944382642232,3.5,3.5,1.0,0.6,0.0002340869157461941,1.0000319484190028,0.00023407943727825199,198.90024559080533,0.0,1.5196373369275141e-06,4.306652212852575,0.021023097760779676,8.026970525932895e-05,0.00015381721048686513,0.0005589196627946837,0.09150820568137243,0.09150820568137243,0.09150820568137243,0.09184983306475766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513077.1220001591,587.312580335708,0.0,0.09150820568137243,0.09150820599554056,0.09150820599554056,0.375,0.375,0.5,4.447202300141117,1.8290044203511684,1.8290044203511684,-4.5986325858393684e-11,0.008210181562219532,1.8488351823451126,-4.5986325858393684e-11,25926.347891378715,19766.046131941268,0.7623922279664413,0.8012400937450963,3.8604230523741085,0.7930499739039357,0.5162779477933032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451334086114886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.3406435333,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3824994646807,261.3824994646807,-11.7675005353193,244.99855700834735,277.7664419210192,119703.40523137276,119659.15864523296,44.246586139793145,0.0,nan,277.7664419210192,4.616441921019202,271.2128649384684,-1.9371350615315919,264.65928795595914,-8.490712044040833,258.105710973417,-15.044289026582987,251.55213399087336,-21.59786600912662,244.99855700834735,-28.15144299165263,1.0,1.0,25762.5980482374,25762.5980482374,277.2802823696555,4.130282369655504,277.2802823696555,277.2802823696555,79900.02901615492,79880.0542044241,19.974811730819056,0.0,8575.796259387458,8575.796259387458,0.9044739224361024,3651.8297226344735,277.2802823696555,4.130282369655504,1.0,0.002,0.31500226860182434,0.004332418498350879,0.0004879000344294758,0.001512099958891977,0.24395001721473789,0.24395001721473789,0.0,-6.678547471994367e-12,1.0,1.003767907417196,1.848835182391099,0.09150820599554056,0.0,0.00034325634611944534,439.3242704981453,0.0,1601688.9379145112,267.97389927167427,0.008210181608205858,1.0,1279872.245523672,2596.730975050135,,,,,,,,,,,,,,,,,,,3.0,14759.87972970525,1450.0,0.375,6.1796691888313084,3.5
1932.0,-29.97369913324937,4.613436876482483,34.86896535686322,28.32170199779796,6.44172351107317,-26.33215686878077,-39.84303093804044,2.8001812476413948,-5.175409769392957,-5.183638987686628,39.74972523406051,37634.655978400166,20181.976280188366,20181.976280188366,57816.632258588535,79910.78717490075,79881.27670511043,20181.976280188366,100063.2529852988,100063.2529852988,100063.2529852988,125990.08158247036,123990.15347323625,1999.9281092341107,0.0,93210.54929230876,50934.49312155733,46973.39574527936,25926.82859717156,72900.22434245092,19766.46396173254,1450.0,0.0,0.8868905568758602,2.8651228377698352,0.0014957518510113484,1.0,1.0,-3.3326270831715874,352124.5686040082,1543770.3792513143,4.3841598027980995,1543770.3792513143,4.3841598027980995,0.7623942082869684,0.0915101687361739,3.633600658479704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633600658479704,1.2786668014923517,1.2789661266800767,2.8417103300397515,6021.243193461911,14759.813251786958,6484.671837897356,0.0004146737459219961,25652.39222829401,2615.816025686041,19383.11807771459,1976.5279761911142,0.75560664694404,0.75560664694404,32774.50617512318,32395.05729023726,1.0146628400616649,0.8,4338.123018918019,4287.898129693729,1.0146628400616649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5123830615148,4.613436876482483,-1.1241541058027664,5.7375909822852496,3.5,3.5,1.0,0.6,0.00023407943727825199,1.0000310379916935,0.00023407217214811718,198.90049187697971,0.0,1.4874691103281636e-06,4.215487458670015,0.021024585229890005,8.026797734753607e-05,0.00015381145993071592,0.0005588894220859739,0.09151016843964213,0.09151016843964213,0.09151016843964213,0.09185220322299667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513030.3666129676,587.3281224455554,0.0,0.09151016843964213,0.0915101687361739,0.0915101687361739,0.375,0.375,0.5,4.457463397402674,1.8331617678759926,1.8331617678759926,-4.6838977141305804e-11,0.008229218293649865,1.851011904515019,-4.6838977141305804e-11,25926.82859717156,19766.46396173254,0.7623942082869684,0.8011908737124311,3.8605864608526996,0.7930926520471765,0.5162488362396565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513359250782678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.24947877912,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38277450544894,261.38277450544894,-11.767225494551042,244.99828700665762,277.76726200424594,119703.66658023979,119661.59201166213,42.07456857765775,0.0,nan,277.76726200424594,4.6172620042459585,271.2134670047194,-1.9365329952805723,264.6596720051752,-8.490327994824781,258.1058770057082,-15.044122994291797,251.5520820061871,-21.59791799381287,244.99828700665762,-28.151712993342358,1.0,1.0,25762.5980482374,25762.5980482374,277.28109684429734,4.13109684429736,277.28109684429734,277.28109684429734,79900.1953474285,79881.27670511043,18.918642318065395,0.0,8575.796259387458,8575.796259387458,0.9044776733494438,3651.7686617721024,277.28109684429734,4.13109684429736,1.0,0.002,0.3146586017203576,0.004334049105967364,0.00048736841432775983,0.001512631582664161,0.24368420716387992,0.24368420716387992,0.0,-3.0080790289210846e-12,1.0,1.0037723440135509,1.851011904561858,0.0915101687361739,0.0,0.00034366612753719447,439.8479441727028,0.0,1601689.7627981375,267.974590230607,0.008229218340488842,1.0,1279869.9345925464,2596.7132765174915,,,,,,,,,,,,,,,,,,,3.0,14759.813251786958,1450.0,0.375,6.1796691888313084,3.5
1933.0,-29.974001109056065,4.616872009058951,34.869396954927005,28.322904311958723,6.442516173427263,-26.332349380804402,-39.84322078814728,2.8008644452594544,-5.17478510703279,-5.183023178070557,39.75037616218132,37633.57165322153,20187.784085486783,20187.784085486783,57821.35573870831,79910.97400196167,79882.20934194657,20187.784085486783,100069.99342743335,100069.99342743335,100069.99342743335,125997.27555184474,123992.71975318779,2004.5557986569447,0.0,93210.91798004591,50933.591581993525,46974.80710894709,25927.28212441138,72902.08923335848,19766.859319978852,1450.0,0.0,0.8868913338735257,2.86518779551781,0.0014957518510113484,1.0,1.0,-3.3310053366226953,352133.03363321646,1543798.2985832065,4.384133697014165,1543798.2985832065,4.384133697014165,0.7623961210098343,0.09151212972006342,3.633541168889455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633541168889455,1.2786636507070261,1.2789629658670372,2.8416708075499915,6021.159450048678,14759.756174033211,6484.688543781502,0.0004146901211321852,25652.91368599922,2615.8691995736795,19383.16801272026,1976.5330681446019,0.7555932339685513,0.7555932339685513,32774.076905025904,32395.05729023726,1.0146462279233839,0.8,4338.066199557253,4287.898129693729,1.0146462279233839,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5142571422452935,4.616872009058951,-1.122370090581926,5.739242099640877,3.5,3.5,1.0,0.6,0.00023407217214811718,1.0000314235970496,0.0002340648169896246,198.90074122281592,0.0,1.4450379573635991e-06,4.09523757116844,0.021026030267847367,8.026625517263737e-05,0.0001538059169754798,0.0005588601313491994,0.09151212946661466,0.09151212946661466,0.09151212946661466,0.09185436615878444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512983.4799975605,587.3437064137526,0.0,0.09151212946661466,0.09151212972006342,0.09151212972006342,0.375,0.375,0.5,4.467730556099547,1.8367092438704162,1.8367092438704162,-9.72022462519817e-12,0.008238071037794725,1.8520178414478892,-9.72022462519817e-12,25927.28212441138,19766.859319978852,0.7623961210098343,0.8011437187158481,3.860750139838306,0.7931371562428483,0.5162207564828086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513377116377455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.12922889162,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3830441466751,261.3830441466751,-11.766955853324873,244.99802114273257,277.7680671506224,119704.89169717037,119663.64312805042,41.248569119939376,0.0,nan,277.7680671506224,4.618067150622437,271.2140579490377,-1.9359420509622964,264.6600487474384,-8.489951252561582,258.1060395458995,-15.0439604541005,251.55203034431997,-21.597969655680004,244.99802114273257,-28.15197885726741,1.0,1.0,25762.5980482374,25762.5980482374,277.2818214061281,4.131821406128097,277.2818214061281,277.2818214061281,79900.7896150385,79882.20934194657,18.58027309193858,0.0,8575.796259387458,8575.796259387458,0.9044813459917511,3651.708874733902,277.2818214061281,4.131821406128097,1.0,0.002,0.3143147406275107,0.004335671838688642,0.0004868364353864065,0.001513163562887455,0.24341821769320324,0.24341821769320324,0.0,-1.7261383294941979e-12,1.0,1.0037744035303624,1.8520178414576094,0.09151212972006342,0.0,0.0003438602965893648,440.09572702523354,0.0,1601690.4962715453,267.9752148929672,0.00823807104751495,1.0,1279867.8166406408,2596.7092391569113,,,,,,,,,,,,,,,,,,,3.0,14759.756174033211,1450.0,0.375,6.1796691888313084,3.5
