time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1934.0,-29.974295101278784,4.620259489243153,34.86982102006067,28.3240063226782,6.443172762782627,-26.332548314864443,-39.84341542292384,2.8014259765906284,-5.174164770771085,-5.1824115674052145,39.751022130973354,37632.545240901745,20193.502376695636,20193.502376695636,57826.04761759738,79911.31023011258,79883.22829282637,20193.502376695636,100076.73066952202,100076.73066952202,100076.73066952202,126004.46304086426,123995.27698661381,2009.186054250438,0.0,93211.38659318269,50932.69554389867,46976.323388093355,25927.732371342237,72904.05575943559,19767.25180370977,1450.0,0.0,0.8868921074520397,2.8652523124232006,0.0014957518510113484,1.0,1.0,-3.329402839473744,352141.4411004489,1543826.0055792732,4.384107706138723,1543826.0055792732,4.384107706138723,0.7623980192559527,0.09151408699207428,3.633482541104445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633482541104445,1.2786610638805085,1.2789603690297395,2.8416307055424626,6021.074478706832,14759.688124664597,6484.701064009487,0.00041470617739128106,25653.456577460212,2615.9245590961455,19383.205436519558,1976.5368843100916,0.7555787025421806,0.7555787025421806,32773.653852241696,32395.05729023726,1.0146298564394385,0.8,4338.010203136999,4287.898129693729,1.0146298564394385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.516102338290137,4.620259489243153,-1.1206082795402539,5.740867768783407,3.5,3.5,1.0,0.6,0.0002340648169896246,1.0000305928873932,0.0002340576564900961,198.90098397701976,0.0,1.4629464759833533e-06,4.145990312936823,0.021027493214323352,8.026448963033575e-05,0.00015380032735928887,0.0005588308042761244,0.09151408580704923,0.09151408580704923,0.09151408580704923,0.09185651461121662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512936.5421136979,587.3593065390722,0.0,0.09151408580704923,0.09151408699207428,0.09151408699207428,0.375,0.375,0.5,4.478003475705919,1.83974695080326,1.83974695080326,-1.2789769243681803e-11,0.00824679663412553,1.853008727931467,-1.2789769243681803e-11,25927.732371342237,19767.25180370977,0.7623980192559527,0.8010960102177794,3.860916611336726,0.7931801189279275,0.5161927529118455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513395203923087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.17998163339,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3832977256007,261.3832977256007,-11.766702274399279,244.99775880622659,277.76883664498206,119704.85607249931,119666.06464611723,38.791426382103616,0.0,nan,277.76883664498206,4.618836644982082,271.2146210772138,-1.9353789227861853,264.66040550946565,-8.48959449053433,258.1061899417354,-15.043810058264569,251.5519743739806,-21.598025626019364,244.99775880622659,-28.152241193773392,1.0,1.0,25762.5980482374,25762.5980482374,277.28255183385124,4.132551833851267,277.28255183385124,277.28255183385124,79901.04741999153,79883.22829282637,17.819127165159443,0.0,8575.796259387458,8575.796259387458,0.9044849654092539,3651.6499538099674,277.28255183385124,4.132551833851267,1.0,0.002,0.31397068816838153,0.004337294834558214,0.0004863041544585761,0.0015136958446108463,0.24315207722928806,0.24315207722928806,0.0,-9.305776635382124e-13,1.0,1.0037764323950842,1.8530087279442569,0.09151408699207428,0.0,0.000344051678443897,440.33994678275087,0.0,1601691.2245634985,267.9758352292289,0.0082467966469153,1.0,1279865.713122964,2596.7053303470975,,,,,,,,,,,,,,,,,,,3.0,14759.688124664597,1450.0,0.375,6.1796691888313084,3.5
1935.0,-29.974587183811842,4.623599499464553,34.87023754964785,28.325073199253552,6.443823080170965,-26.332746157412192,-39.84360977830363,2.8019820538295055,-5.173587707565048,-5.181836796145313,39.75165295176902,37631.548191683905,20199.19876895632,20199.19876895632,57830.74696064023,79911.58944118369,79884.09167286445,20199.19876895632,100083.29044182078,100083.29044182078,100083.29044182078,126011.45471906223,123997.63769173158,2013.8170273306484,0.0,93211.80324632803,50931.83545266579,46977.741992958036,25928.164277241456,72905.90627019948,19767.62905828039,1450.0,0.0,0.8868927482864192,2.86531302678649,0.0014957518510113484,1.0,1.0,-3.328575361804212,352149.3423010339,1543853.0632073558,4.3840861752557165,1543853.0632073558,4.3840861752557165,0.7623998693818637,0.0915160390042084,3.6334261125801053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6334261125801053,1.2786585019366972,1.2789577973299258,2.8415922680503054,6020.993034273324,14759.628295887693,6484.715420610273,0.0004147218640683823,25653.969657893518,2615.9768787397857,19383.248349360056,1976.5412602020115,0.7555652636938388,0.7555652636938388,32773.24666783384,32395.05729023726,1.0146140990868429,0.8,4337.956307098315,4287.898129693729,1.0146140990868429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.517940467914076,4.623599499464553,-1.1188877127476209,5.742487212212174,3.5,3.5,1.0,0.6,0.0002340576564900961,1.000030394234659,0.00023405054270297915,198.901225154879,0.0,1.42423040198933e-06,4.036268959237761,0.02102891744472534,8.026272665827946e-05,0.00015379492983181664,0.0005588025140333476,0.0915160386559008,0.0915160386559008,0.0915160386559008,0.0918585274134961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512889.5224747397,587.374932408818,0.0,0.0915160386559008,0.0915160390042084,0.0915160390042084,0.375,0.375,0.5,4.488278197249232,1.8422410586927072,1.8422410586927072,5.7980287238024175e-12,0.008249088580271291,1.853261434341107,5.7980287238024175e-12,25928.164277241456,19767.62905828039,0.7623998693818637,0.8010505953505572,3.8610827646603827,0.7932244439334091,0.5161659749789835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513412813314681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.07026027969,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3835377660689,261.3835377660689,-11.766462233931065,244.99749962861893,277.7695759035255,119705.05894701315,119668.33857573186,36.720371281301865,0.0,nan,277.7695759035255,4.619575903525515,271.2151606485284,-1.9348393514715667,264.66074539355236,-8.489254606447616,258.10633013858603,-15.043669861413946,251.55191488360217,-21.59808511639781,244.99749962861893,-28.152500371381052,1.0,1.0,25762.5980482374,25762.5980482374,277.28322728148123,4.133227281481254,277.28322728148123,277.28322728148123,79901.40709999314,79884.09167286445,17.315427128691226,0.0,8575.796259387458,8575.796259387458,0.9044884490350089,3651.593243143006,277.28322728148123,4.133227281481254,1.0,0.002,0.3136265802852896,0.004338912361789155,0.0004857717492920121,0.0015142282508246799,0.24288587464600603,0.24288587464600603,0.0,1.1669181246287685e-13,1.0,1.003776962469023,1.8532614343353089,0.0915160390042084,0.0,0.00034410709081291114,440.4101869353492,0.0,1601691.893502875,267.97641229243493,0.008249088574473262,1.0,1279863.73630062,2596.710014384804,,,,,,,,,,,,,,,,,,,3.0,14759.628295887693,1450.0,0.375,6.1796691888313084,3.5
1936.0,-29.97487112921435,4.626892570605278,34.87064676691357,28.326014906074874,6.444372238786487,-26.33294679241422,-39.84380451785398,2.802447902491798,-5.173029136810328,-5.1812780428266025,39.752275145367065,37630.640784639145,20204.831463669674,20204.831463669674,57835.47224830882,79911.90061260111,79884.95008047523,20204.831463669674,100089.7815441449,100089.7815441449,100089.7815441449,126018.36900084263,123999.92093017731,2018.4480706653296,0.0,93212.23186869187,50931.04344882758,46979.09824429366,25928.587456697733,72907.6857009914,19767.998971862813,1450.0,0.0,0.8868933387989149,2.865372083767665,0.0014957518510113484,1.0,1.0,-3.3280476571443955,352157.0234411848,1543879.7511432436,4.384066335116254,1543879.7511432436,4.384066335116254,0.7624016929142992,0.09151798777834615,3.633375130022551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633375130022551,1.2786563579912198,1.2789556437860528,2.8415571606202428,6020.918645841798,14759.566813344998,6484.7255443457325,0.00041473581448302725,25654.447595702386,2616.0256148330354,19383.278609882822,1976.5443459165795,0.7555523671899251,0.7555523671899251,32772.878780065716,32395.05729023726,1.014599862490281,0.8,4337.907612470035,4287.898129693729,1.014599862490281,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.519758043414742,4.626892570605278,-1.1171959762802013,5.74408854688548,3.5,3.5,1.0,0.6,0.00023405054270297915,1.0000295475385184,0.0002340436272898868,198.90145961425586,0.0,1.414940973049883e-06,4.009942717623368,0.021030332385698392,8.02609602373666e-05,0.00015378958246561257,0.0005587752441871089,0.09151798676116898,0.09151798676116898,0.09151798676116898,0.09186048187273314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512842.46083068766,587.3905711718544,0.0,0.09151798676116898,0.09151798777834615,0.09151798777834615,0.375,0.375,0.5,4.4985531053593295,1.844235969653596,1.844235969653596,9.549694368615746e-12,0.008248906016262936,1.8532303856821954,9.549694368615746e-12,25928.587456697733,19767.998971862813,0.7624016929142992,0.8010081544979415,3.8612489879547667,0.7932698959270679,0.5161409311354324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513430308361097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.043934038076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38375827310705,261.38375827310705,-11.766241726892929,244.9972435214546,277.77027302476824,119704.62339089031,119670.89116063713,33.73223025318881,0.0,nan,277.77027302476824,4.620273024768267,271.2156671240846,-1.934332875915402,264.66106122343285,-8.488938776567124,258.106455322783,-15.043544677216971,251.5518494221187,-21.598150577881285,244.9972435214546,-28.15275647854537,1.0,1.0,25762.5980482374,25762.5980482374,277.283886131349,4.133886131349016,277.283886131349,277.283886131349,79901.49821092466,79884.95008047523,16.548130449431483,0.0,8575.796259387458,8575.796259387458,0.9044915964367485,3651.542005672664,277.283886131349,4.133886131349016,1.0,0.002,0.3132824692829388,0.004340527447529356,0.00048523932193768934,0.001514760676860549,0.24261966096884466,0.24261966096884466,0.0,-1.2017617803672387e-12,1.0,1.0037769163516275,1.8532303856726458,0.09151798777834615,0.0,0.00034411022500100216,440.41353697945044,0.0,1601692.5374791524,267.97697086318965,0.008248906006713241,1.0,1279861.8145629582,2596.7179763348295,,,,,,,,,,,,,,,,,,,3.0,14759.566813344998,1450.0,0.375,6.1796691888313084,3.5
1937.0,-29.975151617019858,4.630139299759214,34.8710489231904,28.327009733207547,6.444999900552542,-26.333136465237565,-39.843990037310846,2.8029847491054753,-5.17248379315771,-5.180730846663942,39.75288996094062,37629.709947376134,20210.392501631697,20210.392501631697,57840.10244900783,79912.11425326458,79885.83016468423,20210.392501631697,100096.22266631592,100096.22266631592,100096.22266631592,126025.22658109458,124002.14792989481,2023.078651199777,0.0,93212.58954007438,50930.25576924874,46980.37085647293,25929.00391477866,72909.37477125159,19768.363181952238,1450.0,0.0,0.8868938971837093,2.8654299435130266,0.0014957518510113484,1.0,1.0,-3.327722979238729,352164.54583206895,1543906.1229536664,4.384047574425292,1543906.1229536664,4.384047574425292,0.762403494053427,0.09151993086856566,3.6333239220378335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6333239220378335,1.278653884669586,1.2789531610426266,2.8415226087368533,6020.845434547008,14759.513965814764,6484.738854354972,0.00041474996600239343,25654.90761082319,2616.0725233207254,19383.318394391146,1976.5484028073956,0.7555403702258429,0.7555403702258429,32772.50926458638,32395.05729023726,1.0145855629444336,0.8,4337.858702393459,4287.898129693729,1.0145855629444336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.521552496491368,4.630139299759214,-1.115530210299549,5.745669510058763,3.5,3.5,1.0,0.6,0.0002340436272898868,1.0000291878010044,0.00023403679627044955,198.90169121910452,0.0,1.375485757903294e-06,3.8981266378979353,0.021031707871456296,8.025927748243341e-05,0.0001537843498074534,0.0005587483569904547,0.09151992953584487,0.09151992953584487,0.09151992953584487,0.09186239462477204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512795.36857799016,587.4062191115316,0.0,0.09151992953584487,0.09151993086856566,0.09151993086856566,0.375,0.375,0.5,4.50882711530071,1.8457916041430735,1.8457916041430735,-8.543565854779445e-11,0.008247053506238444,1.8530078674252195,-8.543565854779445e-11,25929.00391477866,19768.363181952238,0.762403494053427,0.8009666433314571,3.8614096817591133,0.7933150247204475,0.516116206803815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513447316051418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.93211795835,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.383970249231,261.383970249231,-11.76602975076895,244.9969912373486,277.77094926112176,119705.26851573428,119672.84130951203,32.42720622223777,0.0,nan,277.77094926112176,4.62094926112178,271.2161576563445,-1.933842343655499,264.6613660515962,-8.488633948403788,258.1065744468674,-15.043425553132579,251.55178284210783,-21.59821715789215,244.9969912373486,-28.153008762651382,1.0,1.0,25762.5980482374,25762.5980482374,277.28453595170913,4.134535951709154,277.28453595170913,277.28453595170913,79901.79083047503,79885.83016468423,15.960665790800704,0.0,8575.796259387458,8575.796259387458,0.9044947577397104,3651.490541648023,277.28453595170913,4.134535951709154,1.0,0.002,0.312938390429085,0.004342140646450582,0.0004847069315502532,0.0015152930679518033,0.24235346577512662,0.24235346577512662,0.0,-4.979437001617626e-13,1.0,1.0037764814094012,1.8530078675106552,0.09151993086856566,0.0,0.0003440780654321854,440.3717296223723,0.0,1601693.1637458224,267.97751620684227,0.008247053591674103,1.0,1279859.9325686034,2596.728140083971,,,,,,,,,,,,,,,,,,,3.0,14759.513965814764,1450.0,0.375,6.1796691888313084,3.5
1938.0,-29.97543087855156,4.633339942427234,34.871444048527536,28.32794990334662,6.445600041804719,-26.333327786519256,-39.844179538171716,2.8034969497702065,-5.171974979447725,-5.180214852032902,39.753491516021406,37628.83608487902,20215.92287658788,20215.92287658788,57844.7589614669,79912.3078378287,79886.59013121996,20215.92287658788,100102.51300780784,100102.51300780784,100102.51300780784,126031.91768683655,124004.21042548363,2027.7072613529222,0.0,93212.92981474457,50929.52828445346,46981.55725587901,25929.404679028707,72910.96193490771,19768.71434099968,1450.0,0.0,0.8868943447071544,2.8654845807958376,0.0014957518510113484,1.0,1.0,-3.3280408088822924,352171.63940913934,1543931.9262999166,4.384032538481148,1543931.9262999166,4.384032538481148,0.7624052532524321,0.09152186822744982,3.6332763100897405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6332763100897405,1.2786515253830066,1.2789507924688943,2.841490615671405,6020.777645080385,14759.462178183965,6484.749930374284,0.0004147629118591147,25655.337458339975,2616.1163555689227,19383.35150135408,1976.551778778082,0.7555290018238675,0.7555290018238675,32772.16569707889,32395.05729023726,1.0145722675718778,0.8,4337.813226861201,4287.898129693729,1.0145722675718778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.523337055133615,4.633339942427234,-1.1139018135323617,5.747241755959596,3.5,3.5,1.0,0.6,0.00023403679627044955,1.000029060258669,0.00023402999529824987,198.90192181186492,0.0,1.3587013188197495e-06,3.85055953753517,0.021033066572775115,8.02575586478326e-05,0.00015377923762261694,0.0005587224610379151,0.09152186796231472,0.09152186796231472,0.09152186796231472,0.09186419258765337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512748.23312052316,587.4218801027929,0.0,0.09152186796231472,0.09152186822744982,0.09152186822744982,0.375,0.375,0.5,4.519096914973579,1.8468806890238056,1.8468806890238056,3.9960923459148034e-11,0.008239872585193098,1.852174043150626,3.9960923459148034e-11,25929.404679028707,19768.71434099968,0.7624052532524321,0.8009278168439246,3.8615707515799125,0.7933616211662194,0.5160929863807405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513464116676833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.88455085798,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.384172855119,261.384172855119,-11.765827144880973,244.99674204282326,277.77160366742146,119705.87335276669,119674.87956427851,30.99378848818214,0.0,nan,277.77160366742146,4.621603667421482,271.2166313424831,-1.933368657516894,264.6616590175716,-8.488340982428383,258.1066866926692,-15.043313307330777,251.55171436774532,-21.598285632254658,244.99674204282326,-28.15325795717672,1.0,1.0,25762.5980482374,25762.5980482374,277.28514056394636,4.135140563946379,277.28514056394636,277.28514056394636,79902.11168180611,79886.59013121996,15.521550586156081,0.0,8575.796259387458,8575.796259387458,0.9044976970289615,3651.4426916401894,277.28514056394636,4.135140563946379,1.0,0.002,0.3125944563521049,0.004343748353603551,0.0004841747329272144,0.001515825265133126,0.24208736646360718,0.24208736646360718,0.0,-1.939659804300886e-12,1.0,1.0037748052236006,1.852174043110665,0.09152186822744982,0.0,0.00034393328052569175,440.18581484753287,0.0,1601693.7400596936,267.97802502055225,0.008239872545232174,1.0,1279858.15788086,2596.7454110121876,,,,,,,,,,,,,,,,,,,3.0,14759.462178183965,1450.0,0.375,6.1796691888313084,3.5
1939.0,-29.975705920961236,4.636495012344818,34.87183233768623,28.328861225768946,6.446149834915845,-26.333520345372175,-39.84436544179914,2.8039642593674134,-5.171484273100077,-5.179714506473856,39.754084635326876,37627.95643511964,20221.391608766466,20221.391608766466,57849.3480438861,79912.5613110846,79887.34088465612,20221.391608766466,100108.73249342259,100108.73249342259,100108.73249342259,126038.52940755182,124006.19612042425,2032.3332871275607,0.0,93213.30694975202,50928.77123291005,46982.81746315775,25929.79691412923,72912.61437728698,19769.058324782724,1450.0,0.0,0.8868947430970404,2.865537599169775,0.0014957518510113484,1.0,1.0,-3.3286567669401848,352178.5179569138,1543957.3681182326,4.384019153340645,1543957.3681182326,4.384019153340645,0.762406986458521,0.09152380256305663,3.6332278534746125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6332278534746125,1.278649374048876,1.2789486319347345,2.841457499775645,6020.707476471069,14759.407831546354,6484.761069832368,0.0004147762708349464,25655.783427017413,2616.161831718009,19383.38479793974,1976.5551740849057,0.7555171664540798,0.7555171664540798,32771.816033535026,32395.05729023726,1.0145587363307353,0.8,4337.766944440944,4287.898129693729,1.0145587363307353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.525101722692102,4.636495012344818,-1.1123014649164373,5.748796477261255,3.5,3.5,1.0,0.6,0.00023402999529824987,1.0000286212709237,0.00023402329725405672,198.90214892125863,0.0,1.352726440706384e-06,3.8336267329618923,0.02103441929921582,8.025587247437738e-05,0.0001537741228238725,0.0005586964261873196,0.09152380099126699,0.09152380099126699,0.09152380099126699,0.09186593356255965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512701.08563691477,587.4375440527252,0.0,0.09152380099126699,0.09152380256305663,0.09152380256305663,0.375,0.375,0.5,4.5293609459718756,1.8475343867863216,1.8475343867863216,-2.5011104298755527e-11,0.008230233373751616,1.851057739533644,-2.5011104298755527e-11,25929.79691412923,19769.058324782724,0.762406986458521,0.8008876109787614,3.8617330190229047,0.7934065804381135,0.5160692255583298,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513480843887943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.86761805342,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38436360091134,261.38436360091134,-11.765636399088635,244.99649564718945,277.7722315546388,119706.08052089957,119676.90103984487,29.179481054723713,0.0,nan,277.7722315546388,4.622231554638802,271.2170843731339,-1.9329156268660768,264.6619371916518,-8.488062808348161,258.10679001017354,-15.043209989826437,251.55164282868074,-21.598357171319236,244.99649564718945,-28.15350435281053,1.0,1.0,25762.5980482374,25762.5980482374,277.28572845279746,4.13572845279748,277.28572845279746,277.28572845279746,79902.37849077275,79887.34088465612,15.03760611663165,0.0,8575.796259387458,8575.796259387458,0.9045006884493354,3651.3939927419856,277.28572845279746,4.13572845279748,1.0,0.002,0.312250719115733,0.004345352790110155,0.00048364282238449265,0.001516357175574639,0.24182141119224632,0.24182141119224632,0.0,-2.040868342378932e-12,1.0,1.003772555409239,1.8510577395586552,0.09152380256305663,0.0,0.00034373643794793093,439.93329274305273,0.0,1601694.291879753,267.9785157268999,0.00823023339876272,1.0,1279856.437011469,2596.7659501246226,,,,,,,,,,,,,,,,,,,3.0,14759.407831546354,1450.0,0.375,6.1796691888313084,3.5
1940.0,-29.975971084068053,4.63960533471064,34.872214170225725,28.329686109814816,6.446633141557423,-26.33371066152571,-39.84455473311243,2.804372719636536,-5.170989002693659,-5.1792108395821455,39.7546750182906,37627.16504237082,20226.761319043137,20226.761319043137,57853.926361413956,79912.8202428281,79888.2137032185,20226.761319043137,100114.97502226164,100114.97502226164,100114.97502226164,126045.16431381032,124008.20742373906,2036.9568900712611,0.0,93213.67469608561,50928.086170188544,46983.98725099674,25930.189291548686,72914.17654254542,19769.402235252313,1450.0,0.0,0.8868951683217119,2.865590952034522,0.0014957518510113484,1.0,1.0,-3.32912721532432,352185.44227294007,1543982.6928743075,4.384004866611542,1543982.6928743075,4.384004866611542,0.762408712600323,0.0915257276605009,3.6331829609002027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6331829609002027,1.2786474951915603,1.2789467440728035,2.841426565619556,6020.641930706313,14759.35587562593,6484.770954379479,0.0004147886837888388,25656.201655473422,2616.2044791517415,19383.41434351253,1976.5581868948652,0.7555060021668222,0.7555060021668222,32771.49208732146,32395.05729023726,1.014546200328205,0.8,4337.724066036661,4287.898129693729,1.014546200328205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.526834437554389,4.63960533471064,-1.1107177126363785,5.750323047347019,3.5,3.5,1.0,0.6,0.00023402329725405672,1.000027593264685,0.0002340168399654508,198.90236787349806,0.0,1.3322553835877998e-06,3.7756117570878245,0.02103575155459941,8.025415560775988e-05,0.00015376914164629685,0.0005586714253415755,0.09152572737605376,0.09152572737605376,0.09152572737605376,0.09186768804203983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512653.95098728593,587.4532030096801,0.0,0.09152572737605376,0.0915257276605009,0.0915257276605009,0.375,0.375,0.5,4.53961982195784,1.8478613198860785,1.8478613198860785,1.2391865311656147e-11,0.008221836888480993,1.8500836242578202,1.2391865311656147e-11,25930.189291548686,19769.402235252313,0.762408712600323,0.800850826928755,3.861891652079427,0.793452372429334,0.5160473151666929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513497318418003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.80960307754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38453949688716,261.38453949688716,-11.76546050311282,244.99625264355547,277.77282635022067,119705.92539954947,119679.01758150537,26.90781804410971,0.0,nan,277.77282635022067,4.622826350220691,271.21751160887663,-1.9324883911233428,264.6621968675775,-8.48780313242247,258.10688212621614,-15.043117873783842,251.55156738487673,-21.598432615123244,244.99625264355547,-28.153747356444512,1.0,1.0,25762.5980482374,25762.5980482374,277.2863338966596,4.1363338966596075,277.2863338966596,277.2863338966596,79902.3607612099,79888.2137032185,14.147057991402107,0.0,8575.796259387458,8575.796259387458,0.9045034598348296,3651.3488757047035,277.2863338966596,4.1363338966596075,1.0,0.002,0.3119071526142279,0.004346957052234797,0.00048311117851281823,0.0015168888192887418,0.2415555892564091,0.2415555892564091,0.0,-2.1984402145958093e-12,1.0,1.0037705941607686,1.8500836242454284,0.0915257276605009,0.0,0.00034356573040246425,439.7142164339279,0.0,1601694.8507827632,267.9790109973063,0.008221836876089128,1.0,1279854.7047135117,2596.784783492365,,,,,,,,,,,,,,,,,,,3.0,14759.35587562593,1450.0,0.375,6.1796691888313084,3.5
1941.0,-29.976235732549867,4.642671008060515,34.872589455633246,28.330478618759685,6.4471619998831775,-26.333895959303657,-39.84473564252255,2.804822227155522,-5.17053965301551,-5.178746079122865,39.75524988675409,37626.406761312515,20232.11919959776,20232.11919959776,57858.52596091028,79912.92735981633,79888.9029914184,20232.11919959776,100121.02219101616,100121.02219101616,100121.02219101616,126051.58466539692,124010.0083580571,2041.5763073398332,0.0,93213.9291707569,50927.47511464066,46984.94895124027,25930.56247438076,72915.51142562104,19769.730230677782,1450.0,0.0,0.8868954516135472,2.865640291273644,0.0014957518510113484,1.0,1.0,-3.330443242525348,352191.8318048757,1544007.3524324305,4.383995348557245,1544007.3524324305,4.383995348557245,0.7624103892929495,0.09152765067026203,3.633144103472902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633144103472902,1.278645425651265,1.27894466579115,2.8414007750603707,6020.587283606182,14759.315702532593,6484.780568054693,0.0004147992057873792,25656.546097814902,2616.2396024957457,19383.44307943109,1976.5611171430703,0.7554969794270915,0.7554969794270915,32771.21169027083,32395.05729023726,1.0145353496070477,0.8,4337.68695191835,4287.898129693729,1.0145353496070477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5285633351650665,4.642671008060515,-1.1091752462672062,5.751846254327721,3.5,3.5,1.0,0.6,0.0002340168399654508,1.0000275397710572,0.00023401039537273723,198.90258640122167,0.0,1.2843699937601878e-06,3.639904562316372,0.02103703592459317,8.025251479648676e-05,0.00015376432516896405,0.0005586479513121117,0.09152764939814406,0.09152764939814406,0.09152764939814406,0.0918692991485337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512606.7870598517,587.4688702832896,0.0,0.09152764939814406,0.09152765067026203,0.09152765067026203,0.375,0.375,0.5,4.549869372826853,1.8477808413080083,1.8477808413080083,-3.979039320256561e-12,0.008206426107335574,1.8483028365974974,-3.979039320256561e-12,25930.56247438076,19769.730230677782,0.7624103892929495,0.8008182960964839,3.8620468282690275,0.7935009277131665,0.5160274683075371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513513201229968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.67389588277,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3847074308497,261.3847074308497,-11.76529256915029,244.99601291818976,277.77340194351245,119706.64387904872,119680.954055319,25.68982372970181,0.0,nan,277.77340194351245,4.6234019435124765,271.21792413843207,-1.9320758615679097,264.66244633339295,-8.487553666607027,258.10696852832217,-15.043031471677807,251.55149072324855,-21.59850927675143,244.99601291818976,-28.153987081810214,1.0,1.0,25762.5980482374,25762.5980482374,277.28687903311885,4.136879033118873,277.28687903311885,277.28687903311885,79902.53507790383,79888.9029914184,13.632086485420587,0.0,8575.796259387458,8575.796259387458,0.9045058586386189,3651.3098239902665,277.28687903311885,4.136879033118873,1.0,0.002,0.31156390542286755,0.004348553835619965,0.00048257998924242025,0.0015174200107312512,0.24128999462121012,0.24128999462121012,0.0,-2.632876555663799e-14,1.0,1.0037669949854873,1.8483028366014764,0.09152765067026203,0.0,0.00034324640679483454,439.30497993695064,0.0,1601695.3464307578,267.97946034698447,0.008206426111314613,1.0,1279853.1062250342,2596.813028310302,,,,,,,,,,,,,,,,,,,3.0,14759.315702532593,1450.0,0.375,6.1796691888313084,3.5
1942.0,-29.97649741491093,4.645692609688002,34.872958419326224,28.331293968390696,6.447689657569809,-26.33407870764569,-39.84491239590568,2.8052709505221616,-5.170101954778602,-5.178291760593431,39.75581815523752,37625.62215743595,20237.407802779748,20237.407802779748,57863.0299602157,79913.07499681062,79889.61716195683,20237.407802779748,100127.02496473659,100127.02496473659,100127.02496473659,126057.95457247921,124011.76354235323,2046.19103012598,0.0,93214.21474071774,50926.827694459564,46985.98560695353,25930.92960774263,72916.91521469616,19770.05309559455,1450.0,0.0,0.8868957056434917,2.8656885443637,0.0014957518510113484,1.0,1.0,-3.3319103966626926,352198.0778687885,1544031.7291693077,4.383986813649043,1544031.7291693077,4.383986813649043,0.7624120459488455,0.09152956613511161,3.6331030887879803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6331030887879803,1.278643359725003,1.2789425911406367,2.8413732892409884,6020.529044453118,14759.272048402727,6484.7904455674025,0.0004148103728521186,25656.91434090697,2616.2771528408753,19383.472603977585,1976.5641278089445,0.7554872868353031,0.7554872868353031,32770.915725695566,32395.05729023726,1.0145238964836591,0.8,4337.647777240023,4287.898129693729,1.0145238964836591,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.530269878137039,4.645692609688002,-1.1076571565606823,5.753349766248684,3.5,3.5,1.0,0.6,0.00023401039537273723,1.000027231165986,0.0002340040231703409,198.902802480152,0.0,1.281846159031334e-06,3.632752014694801,0.0210383177707522,8.025091170947739e-05,0.00015375948366325984,0.0005586240550274343,0.091529565503756,0.091529565503756,0.091529565503756,0.09187087240412198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512559.64209334913,587.484530335253,0.0,0.091529565503756,0.09152956613511161,0.09152956613511161,0.375,0.375,0.5,4.5601086394771615,1.8473359571171386,1.8473359571171386,-3.495870259939693e-11,0.008189805814822648,1.8463813639307318,-3.495870259939693e-11,25930.92960774263,19770.05309559455,0.7624120459488455,0.8007839288970385,3.8622017920131477,0.7935474202363625,0.516006773553863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513529053249874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.66674333515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3848690109439,261.3848690109439,-11.765130989056104,244.99577637646823,277.7739616454253,119707.40054074228,119682.68270561205,24.717835130223683,0.0,nan,277.7739616454253,4.623961645425311,271.2183245916132,-1.9316754083867522,264.66268753784914,-8.48731246215084,258.1070504840526,-15.042949515947384,251.55141343025448,-21.598586569745493,244.99577637646823,-28.15422362353175,1.0,1.0,25762.5980482374,25762.5980482374,277.28741662910926,4.137416629109282,277.28741662910926,277.28741662910926,79902.77403294228,79889.61716195683,13.156870985447313,0.0,8575.796259387458,8575.796259387458,0.9045083906077003,3651.26860423192,277.28741662910926,4.137416629109282,1.0,0.002,0.31122100352837423,0.0043501474921240945,0.00048204932335947593,0.0015179506771441443,0.24102466167973796,0.24102466167973796,0.0,5.036201490560277e-13,1.0,1.0037631099865196,1.8463813639656905,0.09152956613511161,0.0,0.00034290110667645906,438.8625106978924,0.0,1601695.8268632381,267.9798980452214,0.00818980584978135,1.0,1279851.5436463049,2596.8428668026086,,,,,,,,,,,,,,,,,,,3.0,14759.272048402727,1450.0,0.375,6.1796691888313084,3.5
1943.0,-29.97675576450259,4.648670588498105,34.87332118998088,28.3320638811216,6.448173071017922,-26.33426288094002,-39.84509309576822,2.805680187709934,-5.1696845256792585,-5.177854916323803,39.756377492699016,37624.877019317086,20242.642539933127,20242.642539933127,57867.51955925021,79913.24270225813,79890.29888804136,20242.642539933127,100132.9414279745,100132.9414279745,100132.9414279745,126064.22882416166,124013.42851138131,2050.8003127803504,0.0,93214.50710795257,50926.20637800518,46987.00081105265,25931.287396187174,72918.28820723982,19770.368119786945,1450.0,0.0,0.8868959030433491,2.8657349900793685,0.0014957518510113484,1.0,1.0,-3.333718788549959,352204.0837754057,1544055.7230806027,4.383980181403063,1544055.7230806027,4.383980181403063,0.7624136749451897,0.09153147597301435,3.633063196289486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633063196289486,1.278641476615994,1.278940699442751,2.841346274723247,6020.471803931678,14759.228959647733,6484.8000727710305,0.00041482133809023566,25657.27653819902,2616.314086685976,19383.50138033348,1976.5670621806103,0.7554777433791529,0.7554777433791529,32770.62785824788,32395.05729023726,1.014512756724609,0.8,4337.609674319583,4287.898129693729,1.014512756724609,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.53195903945087,4.648670588498105,-1.1061673759462805,5.754837964444386,3.5,3.5,1.0,0.6,0.0002340040231703409,1.0000268844042273,0.000233997732280718,198.90301580752134,0.0,1.267448914601012e-06,3.5919502239792678,0.0210395852196668,8.024927285998017e-05,0.00015375475031036072,0.000558600724607251,0.09153147563146272,0.09153147563146272,0.09153147563146272,0.09187238185187724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512512.513177349,587.5001840121761,0.0,0.09153147563146272,0.09153147597301435,0.09153147597301435,0.375,0.375,0.5,4.570335882203856,1.8465373478894662,1.8465373478894662,-3.5072389437118545e-11,0.00817039064452274,1.8441361277738224,-3.5072389437118545e-11,25931.287396187174,19770.368119786945,0.7624136749451897,0.8007507687204132,3.8623568399044372,0.7935940486532805,0.5159868387527703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513544727636412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.62594154443,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3850216731851,261.3850216731851,-11.764978326814855,244.99554261298312,277.77450073338935,119707.84165988586,119684.48803916031,23.353620725573812,0.0,nan,277.77450073338935,4.624500733389368,271.21870910929584,-1.9312908907041333,264.6629174852299,-8.487082514770066,258.1071258611505,-15.04287413884947,251.55133423706198,-21.598665762937998,244.99554261298312,-28.154457387016862,1.0,1.0,25762.5980482374,25762.5980482374,277.2879329675814,4.137932967581435,277.2879329675814,277.2879329675814,79902.95167310028,79890.29888804136,12.652785058919108,0.0,8575.796259387458,8575.796259387458,0.9045108532910237,3651.228512270933,277.2879329675814,4.137932967581435,1.0,0.002,0.3108785066312521,0.004351736645447085,0.0004815192663597427,0.001518480732815785,0.24075963317987134,0.24075963317987134,0.0,-8.24472434768353e-13,1.0,1.0037585674676588,1.8441361278088948,0.09153147597301435,0.0,0.00034249611096425744,438.3436617162733,0.0,1601696.2798157297,267.9803154743207,0.00817039067959513,1.0,1279850.0411644627,2596.8764599407027,,,,,,,,,,,,,,,,,,,3.0,14759.228959647733,1450.0,0.375,6.1796691888313084,3.5
1944.0,-29.97701141808201,4.6516053950777385,34.8736778973007,28.33280609864744,6.448637408776167,-26.334446535430374,-39.84527369085697,2.8060725262362625,-5.169286639073789,-5.1774349971810745,39.75692818558772,37624.155129392,20247.82320805315,20247.82320805315,57871.97833744515,79913.40688884933,79890.95193710539,20247.82320805315,100138.77514515854,100138.77514515854,100138.77514515854,126070.41128043989,124015.00787576952,2055.403404670379,0.0,93214.79264125096,50925.60515419177,46987.98609673243,25931.63613528135,72919.62223201377,19770.67555154728,1450.0,0.0,0.8868960455723075,2.865779683912736,0.0014957518510113484,1.0,1.0,-3.3358484830210386,352209.8570643712,1544079.3464409334,4.3839753927123395,1544079.3464409334,4.3839753927123395,0.7624152771698134,0.09153337998284301,3.6330245707436384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6330245707436384,1.2786396716452364,1.2789388860054014,2.841320077351421,6020.416294844376,14759.18708861831,6484.809370488797,0.00041483196669156295,25657.627914740737,2616.3499171216204,19383.52917183409,1976.5698961249855,0.7554684804162245,0.7554684804162245,32770.349132629046,32395.05729023726,1.014501970755062,0.8,4337.572781436544,4287.898129693729,1.014501970755062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.533630753600355,4.6516053950777385,-1.1047053961242943,5.756310791202033,3.5,3.5,1.0,0.6,0.000233997732280718,1.0000266039037742,0.00023399150719317663,198.90322690910588,0.0,1.251276918106064e-06,3.5461187859125856,0.02104083649658491,8.024763499163565e-05,0.00015375009728908236,0.0005585778812054611,0.09153337971750385,0.09153337971750385,0.09153337971750385,0.0918738294527273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512465.40986449627,587.5158281626195,0.0,0.09153337971750385,0.09153337998284301,0.09153337998284301,0.375,0.375,0.5,4.580549428390563,1.8453946820498004,1.8453946820498004,-4.4849457481177524e-11,0.008148358107291642,1.841586514160042,-4.4849457481177524e-11,25931.63613528135,19770.67555154728,0.7624152771698134,0.8007186145823859,3.862511010658054,0.7936406767620049,0.5159674992511677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513560202426703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.58011010636,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38516554994175,261.38516554994175,-11.764834450058231,244.99531141484852,277.7750196850331,119708.26304883372,119686.25339376436,22.0096550693751,0.0,nan,277.7750196850331,4.6250196850331236,271.21907803098793,-1.9309219690120472,264.6631363769595,-8.486863623040449,258.10719472293664,-15.042805277063337,251.5512530688848,-21.598746931115187,244.99531141484852,-28.15468858515146,1.0,1.0,25762.5980482374,25762.5980482374,277.2884290369782,4.138429036978209,277.2884290369782,277.2884290369782,79903.12572431672,79890.95193710539,12.173787211329909,0.0,8575.796259387458,8575.796259387458,0.9045132377525824,3651.1896935973564,277.2884290369782,4.138429036978209,1.0,0.002,0.31053647086407243,0.0043533211364601265,0.00048098990579281415,0.001519010092548119,0.24049495289640707,0.24049495289640707,0.0,-1.6590669810190306e-12,1.0,1.0037534067553255,1.8415865142048915,0.09153337998284301,0.0,0.0003420349816532565,437.7529913566978,0.0,1601696.70638703,267.9807133609262,0.0081483581521411,1.0,1279848.596891405,2596.9135772859886,,,,,,,,,,,,,,,,,,,3.0,14759.18708861831,1450.0,0.375,6.1796691888313084,3.5
1945.0,-29.977260121399556,4.65449767066473,34.87402878658929,28.33350144736471,6.449058573133485,-26.334628251935246,-39.845450199767924,2.806426704024981,-5.168894370743487,-5.177020257582374,39.75747382878716,37623.46023222462,20252.92693218903,20252.92693218903,57876.38716441365,79913.58978718019,79891.65786852593,20252.92693218903,100144.58480071496,100144.58480071496,100144.58480071496,126076.56601931655,124016.56585421457,2060.0001651019807,0.0,93215.08394062462,50925.01690949434,46988.96336792254,25931.981218601584,72920.94458652413,19770.979811567482,1450.0,0.0,0.8868961800252254,2.8658238369372935,0.0014957518510113484,1.0,1.0,-3.3380372586557314,352215.55921586923,1544102.7534515497,4.383970875361543,1544102.7534515497,4.383970875361543,0.7624168645234604,0.0915352778366599,3.6329874098715766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6329874098715766,1.2786380433612972,1.2789372493803794,2.8412946327806274,6020.362380852131,14759.145440878794,6484.817972114877,0.00041484223564323145,25657.970541637445,2616.384855341778,19383.55488267006,1976.5725179006147,0.7554593942344217,0.7554593942344217,32770.080975676414,32395.05729023726,1.0144915937875498,0.8,4337.537287450984,4287.898129693729,1.0144915937875498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5352776392250185,4.65449767066473,-1.1032640726725926,5.757761743337323,3.5,3.5,1.0,0.6,0.00023399150719317663,1.0000258806875166,0.0002339854514888232,198.9034322720094,0.0,1.2381899997691924e-06,3.509030459345891,0.02104207468658468,8.024603421186414e-05,0.00015374547298131248,0.0005585553676658589,0.09153527700104146,0.09153527700104146,0.09153527700104146,0.09187525887967109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512418.3513486688,587.5314566086156,0.0,0.09153527700104146,0.0915352778366599,0.0915352778366599,0.375,0.375,0.5,4.59074894357676,1.8439617250483025,1.8439617250483025,1.5120349416974932e-11,0.008125886838911356,1.8389829989266673,1.5120349416974932e-11,25931.981218601584,19770.979811567482,0.7624168645234604,0.8006871728076604,3.86266347622979,0.7936867451811543,0.5159486131941505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451357551576053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.5430217798,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38529894554887,261.38529894554887,-11.764701054451109,244.99508312367132,277.77551476742514,119708.43824023519,119688.03194398627,20.406296248930843,0.0,nan,277.77551476742514,4.625514767425159,271.2194284386673,-1.9305715613326697,264.6633421099088,-8.48665789009118,258.1072557811892,-15.042744218810753,251.55116945243154,-21.59883054756844,244.99508312367132,-28.154916876328656,1.0,1.0,25762.5980482374,25762.5980482374,277.288926093297,4.138926093297016,277.288926093297,277.288926093297,79903.16593901474,79891.65786852593,11.508070488809608,0.0,8575.796259387458,8575.796259387458,0.9045155317874406,3651.1523469209346,277.288926093297,4.138926093297016,1.0,0.002,0.31019490623977936,0.004354902778223562,0.0004804612689080842,0.0015195387317125727,0.24023063445404208,0.24023063445404208,0.0,6.206567378097549e-13,1.0,1.0037481364183598,1.838982998911547,0.0915352778366599,0.0,0.00034156385769291964,437.1495367891941,0.0,1601697.1258321928,267.9811056292565,0.008125886823791006,1.0,1279847.1704292847,2596.951292147414,,,,,,,,,,,,,,,,,,,3.0,14759.145440878794,1450.0,0.375,6.1796691888313084,3.5
1946.0,-29.97751127056841,4.657347556407914,34.87437378162146,28.334223757870518,6.449546123650629,-26.334805531145527,-39.845622203405924,2.806840384264113,-5.16854210375692,-5.176639680303362,39.7580056346898,37622.7577365194,20258.013707625225,20258.013707625225,57880.77144414463,79913.66862490088,79892.2074067515,20258.013707625225,100150.22111437673,100150.22111437673,100150.22111437673,126082.53048130503,124017.94154374624,2064.5889375587803,0.0,93215.30295180964,50924.455198833435,46989.830836640234,25932.30936692829,72922.14020356853,19771.270020074142,1450.0,0.0,0.8868961906354417,2.8658644609039894,0.0014957518510113484,1.0,1.0,-3.340939015121023,352220.79174070986,1544125.5671276345,4.383970518879405,1544125.5671276345,4.383970518879405,0.7624184078757221,0.09153716961678207,3.63295206166081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63295206166081,1.2786361390309067,1.278935336860923,2.8412712192025693,6020.312770289777,14759.111067878523,6484.827612295003,0.0004148519024531098,25658.28047540933,2616.416459790992,19383.583697813578,1976.575456227517,0.7554513918573239,0.7554513918573239,32769.82589857858,32395.05729023726,1.0144817229956553,0.8,4337.503524750677,4287.898129693729,1.0144817229956553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.536919055790399,4.657347556407914,-1.1018603206710411,5.759207877078955,3.5,3.5,1.0,0.6,0.0002339854514888232,1.0000261352657274,0.00023397933637669225,198.90363965491616,0.0,1.2045003807242352e-06,3.4135540789724823,0.021043279186965403,8.024447431933427e-05,0.0001537409771694889,0.0005585335999696423,0.09153716892597635,0.09153716892597635,0.09153716892597635,0.09187656233990944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512371.31233940326,587.5470772864602,0.0,0.09153716892597635,0.09153716961678207,0.09153716961678207,0.375,0.375,0.5,4.600930807215481,1.8421712921422113,1.8421712921422113,-1.5234036254696548e-11,0.008097576546447272,1.835700665182344,-1.5234036254696548e-11,25932.30936692829,19771.270020074142,0.7624184078757221,0.800657441549739,3.862813793987664,0.793733854801373,0.5159305202986663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359041281186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.447545399424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3854295784554,261.3854295784554,-11.76457042154459,244.99485739193955,277.7760017649706,119709.48965785046,119689.50599051124,19.98366733923546,0.0,nan,277.7760017649706,4.626001764970624,271.2197728903585,-1.9302271096414643,264.6635440157454,-8.486455984254576,258.1073151411645,-15.042684858835457,251.55108626655368,-21.598913733446295,244.99485739193955,-28.15514260806043,1.0,1.0,25762.5980482374,25762.5980482374,277.2893707507161,4.139370750716125,277.2893707507161,277.2893707507161,79903.49821017093,79892.2074067515,11.290803419426084,0.0,8575.796259387458,8575.796259387458,0.9045177139145255,3651.1168219691144,277.2893707507161,4.139370750716125,1.0,0.002,0.30985393785254955,0.004356476425869733,0.0004799335206865059,0.001520066480473389,0.23996676034325293,0.23996676034325293,0.0,1.1598946629554074e-12,1.0,1.003741487537864,1.835700665197578,0.09153716961678207,0.0,0.00034096759799687876,436.3859691892625,0.0,1601697.4905753788,267.98145789624306,0.008097576561681308,1.0,1279845.8614629335,2596.9969144112065,,,,,,,,,,,,,,,,,,,3.0,14759.111067878523,1450.0,0.375,6.1796691888313084,3.5
